timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-10 21:00:00,3.3955392560235773,20.000000000000007,10.8,3.7728213955817527,28.753304966155728,26.395291593917133,1.3793103448275863,30.753304966155728,31.4,31.4,26.395291593917133,0.6498744729298069,28.753304966155728,26.395291593917133,0.4716026744477191,0.36356631744174833,0.024,0.3272096856975735,3.7728213955817527,3.785178027325927,1.3838278207971417,27.0,3.785178027325927,39.77272727272727,26.395291593917136,1.163793103448276,106.80235420304143,3.544096060026864,0.0,0.0,0.0,3.785178027325927,3.544096060026864,0.0
2009-01-10 22:00:00,3.4502482087294353,20.0,10.5,3.8336091208104834,28.883163213532043,26.487157513025494,1.3793103448275863,30.883163213532043,31.596153846153847,31.596153846153847,26.487157513025494,0.6468658878349459,28.883163213532043,26.487157513025494,0.47920114010131043,0.36888769743738087,0.024,0.33199892769364275,3.8336091208104834,3.8464978905542213,1.3839476494873493,27.0,3.8464978905542213,40.11363636363636,26.48715751302549,1.163793103448276,106.75642124348725,3.6030599806087817,0.0,0.0,0.0,3.8464978905542213,3.6030599806087817,0.0
2009-01-10 23:00:00,0.0,18.624462050233284,10.1,0.0,18.624462050233284,18.624462050233284,1.3793103448275863,20.624462050233284,31.857692307692307,31.857692307692307,18.624462050233284,0.0,18.624462050233284,18.624462050233284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.624462050233284,18.624462050233284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.263644861490157,9.8,0.0,18.263644861490157,18.263644861490157,1.3793103448275863,20.263644861490157,32.05384615384615,32.05384615384615,18.263644861490157,0.0,18.263644861490157,18.263644861490157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.263644861490157,18.263644861490157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,18.121713257453315,9.6,0.0,18.121713257453315,18.121713257453315,1.3793103448275863,20.121713257453315,32.184615384615384,32.184615384615384,18.121713257453315,0.0,18.121713257453315,18.121713257453315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.121713257453315,18.121713257453315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,18.013686987816925,9.5,0.0,18.013686987816925,18.013686987816925,1.3793103448275863,20.013686987816925,32.25,32.25,18.013686987816925,0.0,18.013686987816925,18.013686987816925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.013686987816925,18.013686987816925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,17.92610602164541,9.4,0.0,17.92610602164541,17.92610602164541,1.3793103448275863,19.92610602164541,32.315384615384616,32.315384615384616,17.92610602164541,0.0,17.92610602164541,17.92610602164541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92610602164541,17.92610602164541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,17.865812206443707,10.4,0.0,17.865812206443707,17.865812206443707,1.3793103448275863,19.865812206443707,31.661538461538463,31.661538461538463,17.865812206443707,0.0,17.865812206443707,17.865812206443707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.865812206443707,17.865812206443707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,5.591581689597603,20.0,11.4,6.212868543997336,33.861488524879135,29.9784456848808,1.3793103448275863,35.861488524879135,31.007692307692306,31.007692307692306,29.9784456848808,5.203729640606521,33.861488524879135,29.9784456848808,0.776608567999667,0.5721584210342383,0.024,0.5149425789308144,6.212868543997336,6.24608438610076,1.386684547951468,27.0,6.24608438610076,39.09090909090909,29.9784456848808,1.163793103448276,105.0107771575596,5.948041291732419,0.0,0.0,0.0,6.24608438610076,5.948041291732419,0.0
2009-01-11 06:00:00,4.357057364771074,20.000000000000007,12.4,4.841174849745638,31.014163805340957,27.98842952424993,1.3793103448275863,33.01416380534096,30.353846153846153,30.353846153846153,27.98842952424993,1.7643515913392032,31.014163805340957,27.98842952424993,0.6051468562182047,0.45606223991018097,0.024,0.41045601591916286,4.841174849745638,4.862781073736656,1.3854662241726659,27.0,4.862781073736656,37.95454545454545,27.988429524249927,1.163793103448276,106.00578523787503,4.587278951638974,0.0,0.0,0.0,4.862781073736656,4.587278951638974,0.0
2009-01-11 07:00:00,4.84806064159103,19.999999999999993,12.9,5.386734046212256,32.15323565162947,28.786526872746816,1.3793103448275863,34.15323565162947,30.026923076923076,30.026923076923076,28.786526872746816,3.743752384197742,32.15323565162947,28.786526872746816,0.673341755776532,0.5025543005850314,0.024,0.45229887052652823,5.386734046212256,5.412989476270759,1.3860332284852754,27.0,5.412989476270759,37.38636363636363,28.786526872746812,1.163793103448276,105.6067365636266,5.125610024896004,0.0,0.0,0.0,5.412989476270759,5.125610024896004,0.0
2009-01-11 08:00:00,4.75483894711296,20.0,13.5,5.283154385681066,31.937686136639527,28.635714645588862,1.3793103448275863,33.93768613663953,29.634615384615383,29.634615384615383,28.635714645588862,4.559455467387569,31.937686136639527,28.635714645588862,0.6603942982101333,0.49376161877348135,0.024,0.4443854568961332,5.283154385681066,5.308530547558415,1.3859354782297664,27.0,5.308530547558415,36.70454545454545,28.635714645588862,1.163793103448276,105.68214267720558,5.02311025598027,0.0,0.0,0.0,5.308530547558415,5.02311025598027,0.0
2009-01-11 09:00:00,4.690126062522375,20.0,14.0,5.211251180580417,31.787863649815193,28.530831661952433,1.3793103448275863,33.78786364981519,29.307692307692307,29.307692307692307,28.530831661952433,5.782836264044367,31.787863649815193,28.530831661952433,0.6514063975725521,0.487648687482423,0.024,0.4388838187341807,5.211251180580417,5.23601604932866,1.3858650930961096,27.0,5.23601604932866,36.13636363636363,28.530831661952433,1.1637931034482758,105.73458416902378,4.952037302155119,0.0,0.0,0.0,5.23601604932866,4.952037302155119,0.0
2009-01-11 10:00:00,4.57782635029172,19.999999999999993,14.5,5.086473722546356,31.527487913453278,28.348441836861802,1.3793103448275863,33.52748791345328,28.98076923076923,28.98076923076923,28.348441836861802,6.934526611333424,31.527487913453278,28.348441836861802,0.6358092153182945,0.4770223140075623,0.024,0.42932008260680604,5.086473722546356,5.110175953947111,1.385737731412056,27.0,5.110175953947111,35.56818181818182,28.348441836861795,1.1637931034482758,105.8257790815691,4.828857390228383,0.0,0.0,0.0,5.110175953947111,4.828857390228383,0.0
2009-01-11 11:00:00,4.425693875326983,20.0,14.9,4.917437639252204,31.1739658322474,28.100567307714773,1.3793103448275863,33.173965832247404,28.71923076923077,28.71923076923077,28.100567307714773,6.852142792266845,31.1739658322474,28.100567307714773,0.6146797049065255,0.46258879535909214,0.024,0.4163299158231829,4.917437639252204,4.9396965187881126,1.3855538206091758,27.0,4.9396965187881126,35.11363636363636,28.100567307714773,1.1637931034482758,105.94971634614261,4.662302731089809,0.0,0.0,0.0,4.9396965187881126,4.662302731089809,0.0
2009-01-11 12:00:00,4.248679451557546,20.000000000000004,15.4,4.7207549461750515,30.76143628100503,27.81096443964562,1.3793103448275863,32.76143628100503,28.392307692307693,28.392307692307693,27.81096443964562,7.0003673634707875,30.76143628100503,27.81096443964562,0.5900943682718814,0.4457376172956154,0.024,0.4011638555660539,4.7207549461750515,4.741328707904613,1.3853215872473164,27.0,4.741328707904613,35.0,27.810964439645623,1.163793103448276,106.09451778017718,4.468966735612505,0.0,0.0,0.0,4.741328707904613,4.468966735612505,0.0
2009-01-11 13:00:00,4.10028132120848,20.0,15.6,4.555868134676089,30.414572267017476,27.567154682844922,1.3793103448275863,32.414572267017476,28.26153846153846,28.26153846153846,27.567154682844922,5.656054548512927,30.414572267017476,27.567154682844922,0.5694835168345111,0.43156144679669756,0.024,0.3884053021170278,4.555868134676089,4.575024279355759,1.385109957051342,27.0,4.575024279355759,35.0,27.567154682844922,1.163793103448276,106.21642265857754,4.307266395199294,0.0,0.0,0.0,4.575024279355759,4.307266395199294,0.0
2009-01-11 14:00:00,3.9562276503142537,20.0,15.8,4.395808500349171,30.076932100645948,27.329551787927713,1.3793103448275863,32.07693210064595,28.130769230769232,28.130769230769232,27.329551787927713,4.729664987158133,30.076932100645948,27.329551787927713,0.5494760625436463,0.4177556133257678,0.024,0.37598005199319107,4.395808500349171,4.413584061681747,1.3848879343948262,27.0,4.413584061681747,35.0,27.329551787927713,1.1637931034482758,106.33522410603615,4.150632209399001,0.0,0.0,0.0,4.413584061681747,4.150632209399001,0.0
2009-01-11 15:00:00,3.838383748443077,19.999999999999996,16.0,4.264870831603419,29.800016097431847,27.134471827679707,1.3793103448275863,31.800016097431847,28.0,28.0,27.134471827679707,4.2478256669668175,29.800016097431847,27.134471827679707,0.5331088539504274,0.4064277102026775,0.024,0.36578493918240973,4.264870831603419,4.281513602623687,1.3846928164524577,27.0,4.281513602623687,35.0,27.134471827679704,1.1637931034482758,106.43276408616015,4.0227402148061175,0.0,0.0,0.0,4.281513602623687,4.0227402148061175,0.0
2009-01-11 16:00:00,3.793012211140073,19.999999999999996,15.7,4.214458012377859,29.69322491472246,27.059188656986297,1.3793103448275863,31.69322491472246,28.196153846153848,28.196153846153848,27.059188656986297,3.195483462080759,29.69322491472246,27.059188656986297,0.5268072515472324,0.40205792572101035,0.024,0.3618521331489093,4.214458012377859,4.23066380494996,1.3846141863358363,27.0,4.23066380494996,35.0,27.059188656986297,1.1637931034482758,106.47040567150685,3.973558453419279,0.0,0.0,0.0,4.23066380494996,3.973558453419279,0.0
2009-01-11 17:00:00,3.784087412080713,20.0,15.3,4.20454156897857,29.672206958991676,27.04436847838007,1.3793103448275863,31.672206958991676,28.45769230769231,28.45769230769231,27.04436847838007,2.5645961142588396,29.672206958991676,27.04436847838007,0.5255676961223212,0.4011978104969219,0.024,0.3610780294472297,4.20454156897857,4.220661350028262,1.3845984791921595,27.0,4.220661350028262,35.0,27.044368478380065,1.1637931034482758,106.47781576080996,3.9638879891276955,0.0,0.0,0.0,4.220661350028262,3.9638879891276955,0.0
2009-01-11 18:00:00,3.779563072206558,20.0,15.0,4.199514524673954,29.661550644187017,27.036854066265796,1.3793103448275863,31.661550644187017,28.653846153846153,28.653846153846153,27.036854066265796,2.2388923048953355,29.661550644187017,27.036854066265796,0.5249393155842442,0.4007617130508675,0.024,0.36068554174578077,4.199514524673954,4.21559069597904,1.384590485962007,27.0,4.21559069597904,35.0,27.036854066265796,1.1637931034482758,106.4815729668671,3.958986121749692,0.0,0.0,0.0,4.21559069597904,3.958986121749692,0.0
2009-01-11 19:00:00,3.783802386843492,20.000000000000004,14.7,4.204224874270547,29.67153565957157,27.043895113152477,1.3793103448275863,31.67153565957157,28.85,28.85,27.043895113152477,2.006711689092638,29.67153565957157,27.043895113152477,0.5255281092838183,0.401170338545377,0.024,0.3610533046908393,4.204224874270547,4.220341908125084,1.384597976243199,27.0,4.220341908125084,35.34090909090909,27.043895113152477,1.163793103448276,106.47805244342376,3.963579170803793,0.0,0.0,0.0,4.220341908125084,3.963579170803793,0.0
2009-01-11 20:00:00,3.7891709819287533,20.0,14.5,4.210189979920837,29.684179267075933,27.05281052962541,1.3793103448275863,31.684179267075933,28.98076923076923,28.98076923076923,27.05281052962541,1.8825476492147462,29.684179267075933,27.05281052962541,0.5262737474901046,0.40168775512083227,0.024,0.36151897960874907,4.210189979920837,4.22635875543292,1.384607435798154,27.0,4.22635875543292,35.56818181818182,27.05281052962541,1.163793103448276,106.47359473518729,3.969396136144727,0.0,0.0,0.0,4.22635875543292,3.9693961361447276,0.0
2009-01-11 21:00:00,3.354741144237489,19.999999999999996,14.2,3.7274901602638764,28.656360142563628,26.326678792398702,1.3793103448275863,30.656360142563628,29.176923076923078,29.176923076923078,26.326678792398702,1.1273958530086459,28.656360142563628,26.326678792398702,0.46593627003298455,0.3595929344390961,0.024,0.3236336409951865,3.7274901602638764,3.739449453707786,1.383735729323528,27.0,3.739449453707786,35.90909090909091,26.326678792398702,1.1637931034482758,106.83666060380065,3.500155688668874,0.0,0.0,0.0,3.739449453707786,3.500155688668874,0.0
2009-01-11 22:00:00,3.3361832823857642,20.0,14.2,3.7068703137619603,28.61223256522539,26.295438619124162,1.3793103448275863,30.61223256522539,29.176923076923078,29.176923076923078,26.295438619124162,1.1090040232708236,28.61223256522539,26.295438619124162,0.46335878922024504,0.3577841084243893,0.024,0.32200569758195036,3.7068703137619603,3.7186487246043995,1.383693040348464,27.0,3.7186487246043995,35.90909090909091,26.295438619124166,1.163793103448276,106.85228069043792,3.4801772134164444,0.0,0.0,0.0,3.7186487246043995,3.4801772134164444,0.0
2009-01-11 23:00:00,0.0,18.70049648317637,14.2,0.0,18.70049648317637,18.70049648317637,1.3793103448275863,20.70049648317637,29.176923076923078,29.176923076923078,18.70049648317637,0.0,18.70049648317637,18.70049648317637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70049648317637,18.70049648317637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.388387198745185,14.2,0.0,18.388387198745185,18.388387198745185,1.3793103448275863,20.388387198745185,29.176923076923078,29.176923076923078,18.388387198745185,0.0,18.388387198745185,18.388387198745185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.388387198745185,18.388387198745185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.288987350917495,14.2,0.0,18.288987350917495,18.288987350917495,1.3793103448275863,20.288987350917495,29.176923076923078,29.176923076923078,18.288987350917495,0.0,18.288987350917495,18.288987350917495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.288987350917495,18.288987350917495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.23492090263059,14.2,0.0,18.23492090263059,18.23492090263059,1.3793103448275863,20.23492090263059,29.176923076923078,29.176923076923078,18.23492090263059,0.0,18.23492090263059,18.23492090263059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23492090263059,18.23492090263059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.191014854971115,14.2,0.0,18.191014854971115,18.191014854971115,1.3793103448275863,20.191014854971115,29.176923076923078,29.176923076923078,18.191014854971115,0.0,18.191014854971115,18.191014854971115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.191014854971115,18.191014854971115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,18.14781579914642,14.1,0.0,18.14781579914642,18.14781579914642,1.3793103448275863,20.14781579914642,29.242307692307694,29.242307692307694,18.14781579914642,0.0,18.14781579914642,18.14781579914642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14781579914642,18.14781579914642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,5.344910768999432,20.0,13.9,5.938789743332702,33.29682302548567,29.585079435902735,1.3793103448275863,35.29682302548567,29.373076923076923,29.373076923076923,29.585079435902735,0.0,33.29682302548567,29.585079435902735,0.7423487179165877,0.5491656590733217,0.024,0.4942490931659896,5.938789743332702,5.969706309240034,1.386490854834765,27.0,5.969706309240034,36.25,29.585079435902735,1.163793103448276,105.20746028204863,5.6742233803914335,0.0,0.0,0.0,5.969706309240034,5.6742233803914335,0.0
2009-01-12 06:00:00,4.392569892809813,20.0,13.8,4.880633214233125,31.096869486679097,28.046473727783393,1.3793103448275863,33.0968694866791,29.43846153846154,29.43846153846154,28.046473727783393,3.0226144178757335,31.096869486679097,28.046473727783393,0.6100791517791406,0.45944023714709975,0.024,0.4134962134323898,4.880633214233125,4.902577237947836,1.385511921055149,27.0,4.902577237947836,36.36363636363636,28.046473727783393,1.1637931034482758,105.9767631361083,4.626086976869964,0.0,0.0,0.0,4.902577237947836,4.626086976869964,0.0
2009-01-12 07:00:00,4.358905917808711,20.0,13.7,4.843228797565234,31.018470212392227,27.991452213913956,1.3793103448275863,33.01847021239223,29.503846153846155,29.503846153846155,27.991452213913956,2.7606545682585515,31.018470212392227,27.991452213913956,0.6054035996956543,0.4562381382313484,0.024,0.41061432440821355,4.843228797565234,4.864852611388368,1.3854686229820001,27.0,4.864852611388368,36.47727272727273,27.99145221391396,1.1637931034482758,106.00427389304302,4.589298556298724,0.0,0.0,0.0,4.864852611388368,4.589298556298724,0.0
2009-01-12 08:00:00,4.340875679867075,20.0,13.7,4.8231951998523055,30.976460754298692,27.961963754391,1.3793103448275863,32.97646075429869,29.503846153846155,29.503846153846155,27.961963754391,2.696656306533924,30.976460754298692,27.961963754391,0.6028993999815382,0.4545221882085526,0.024,0.40906996938769735,4.8231951998523055,4.84464741867316,1.385445130195596,27.0,4.84464741867316,36.47727272727273,27.961963754391007,1.1637931034482758,106.0190181228045,4.569602232178271,0.0,0.0,0.0,4.84464741867316,4.569602232178271,0.0
2009-01-12 09:00:00,4.431252769507129,20.000000000000007,13.6,4.923614188341254,31.186899822843444,28.10964095513016,1.3793103448275863,33.18689982284344,29.56923076923077,29.56923076923077,28.10964095513016,2.908005351191621,31.186899822843444,28.10964095513016,0.6154517735426568,0.46311697867136614,0.024,0.4168052808042295,4.923614188341254,4.945925886208391,1.3855607849517706,27.0,4.945925886208391,36.59090909090909,28.10964095513016,1.1637931034482758,105.94517952243493,4.668382184543887,0.0,0.0,0.0,4.945925886208391,4.668382184543887,0.0
2009-01-12 10:00:00,4.2969547407704045,20.000000000000004,14.5,4.77439415641156,30.874070767642507,27.89007441988528,1.3793103448275863,32.87407076764251,28.98076923076923,28.98076923076923,27.89007441988528,3.7736101706155507,30.874070767642507,27.89007441988528,0.596799269551445,0.45033948450066674,0.024,0.40530553605060005,4.77439415641156,4.795428104861627,1.3853869991085872,27.0,4.795428104861627,35.56818181818182,27.890074419885277,1.163793103448276,106.05496279005736,4.52164422927995,0.0,0.0,0.0,4.795428104861627,4.52164422927995,0.0
2009-01-12 11:00:00,4.08325511304402,20.0,15.5,4.536950125604466,30.37471388241558,27.539120053912786,1.3793103448275863,32.37471388241558,28.326923076923077,28.326923076923077,27.539120053912786,4.9646469829959905,30.37471388241558,27.539120053912786,0.5671187657005583,0.4299320144718808,0.024,0.38693881302469274,4.536950125604466,4.555943327051654,1.385084602536448,27.0,4.555943327051654,35.0,27.53912005391279,1.163793103448276,106.2304399730436,4.288736192947844,0.0,0.0,0.0,4.555943327051654,4.288736192947844,0.0
2009-01-12 12:00:00,3.856962363344779,20.0,16.4,4.2855137370497545,29.843716375820126,27.165270290164028,1.3793103448275863,31.843716375820126,28.0,28.0,27.165270290164028,4.4258738493138985,29.843716375820126,27.165270290164028,0.5356892171312193,0.4082156799836197,0.024,0.36739411198525773,4.2855137370497545,4.302335305048117,1.3847244361547864,27.0,4.302335305048117,35.0,27.165270290164024,1.1637931034482758,106.41736485491799,4.0428884053966385,0.0,0.0,0.0,4.302335305048117,4.0428884053966385,0.0
2009-01-12 13:00:00,3.679447896565252,20.0,16.6,4.088275440628058,29.425490964944657,26.87031881455212,1.3793103448275863,31.425490964944657,28.0,28.0,26.87031881455212,3.1197964746615505,29.425490964944657,26.87031881455212,0.5110344300785072,0.3910994347079227,0.024,0.3519894912371304,4.088275440628058,4.10338538409885,1.3844081670368995,27.0,4.10338538409885,35.0,26.87031881455212,1.1637931034482758,106.56484059272394,3.8505996548912607,0.0,0.0,0.0,4.10338538409885,3.8505996548912607,0.0
2009-01-12 14:00:00,3.528303650457917,20.000000000000007,16.8,3.9203373893976856,29.068161352848414,26.61795048447486,1.3793103448275863,31.068161352848414,28.0,28.0,26.61795048447486,2.445354641633425,29.068161352848414,26.61795048447486,0.4900421736747107,0.37646668409575823,0.024,0.3388200156861824,3.9203373893976856,3.933984057807262,1.384111714975132,27.0,3.933984057807262,35.0,26.61795048447486,1.1637931034482758,106.69102475776256,3.687268040342855,0.0,0.0,0.0,3.933984057807262,3.687268040342855,0.0
2009-01-12 15:00:00,3.408416650873183,20.0,17.0,3.7871296120813143,28.783885522381542,26.416929514830723,1.3793103448275863,30.783885522381542,28.0,28.0,26.416929514830723,2.062300407690029,28.783885522381542,26.416929514830723,0.4733912015101643,0.36481956089309436,0.024,0.32833760480378493,3.7871296120813143,3.799611568170623,1.3838563976224925,27.0,3.799611568170623,35.0,26.416929514830727,1.163793103448276,106.79153524258464,3.5579707319868867,0.0,0.0,0.0,3.799611568170623,3.5579707319868867,0.0
2009-01-12 16:00:00,3.3247218163363303,20.0,16.5,3.6941353514848116,28.58496954880077,26.27613495412276,1.3793103448275863,30.58496954880077,28.0,28.0,26.27613495412276,1.8473600636844545,28.58496954880077,26.27613495412276,0.46176691893560146,0.35666650807016476,0.024,0.3209998572631483,3.6941353514848116,3.7058020022918283,1.3836664202326558,27.0,3.7058020022918283,35.0,26.27613495412276,1.1637931034482758,106.86193252293862,3.467841086905623,0.0,0.0,0.0,3.7058020022918283,3.467841086905623,0.0
2009-01-12 17:00:00,3.3609178167425324,20.0,15.9,3.734353129713925,28.671043057207566,26.33707235113636,1.3793103448275863,30.671043057207566,28.065384615384616,28.065384615384616,26.33707235113636,1.8626668374703717,28.671043057207566,26.33707235113636,0.4667941412142406,0.3601947698002542,0.024,0.32417529282022883,3.734353129713925,3.7463726066939502,1.383749825605675,27.0,3.7463726066939502,35.0,26.337072351136364,1.1637931034482758,106.83146382443182,3.506806396335434,0.0,0.0,0.0,3.7463726066939502,3.506806396335434,0.0
2009-01-12 18:00:00,3.3650530941288435,20.0,15.4,3.7389478823653817,28.6808720861543,26.344029659675936,1.3793103448275863,30.6808720861543,28.392307692307693,28.392307692307693,26.344029659675936,1.5736295960427769,28.6808720861543,26.344029659675936,0.4673684852956727,0.36059764189992566,0.024,0.3245378777099331,3.7389478823653817,3.7510076465553746,1.3837592320618521,27.0,3.7510076465553746,35.0,26.34402965967594,1.163793103448276,106.82798517016204,3.511259377007386,0.0,0.0,0.0,3.7510076465553746,3.511259377007386,0.0
2009-01-12 19:00:00,3.350599840509212,19.999999999999996,14.9,3.722888711676902,28.64651444210331,26.31970899730525,1.3793103448275863,30.64651444210331,28.71923076923077,28.71923076923077,26.31970899730525,1.3375110232218137,28.64651444210331,26.31970899730525,0.46536108895961276,0.3591893625458056,0.024,0.32327042629122504,3.722888711676902,3.7348076479314822,1.3837262469263312,27.0,3.7348076479314822,35.11363636363636,26.319708997305245,1.163793103448276,106.84014550134738,3.4956968940896678,0.0,0.0,0.0,3.7348076479314822,3.4956968940896678,0.0
2009-01-12 20:00:00,3.413905820734797,20.0,14.3,3.7932286897053302,28.796918184973606,26.426150253907778,1.3793103448275863,30.796918184973606,29.111538461538462,29.111538461538462,26.426150253907778,1.2177102451007393,28.796918184973606,26.426150253907778,0.4741535862131663,0.3653536425331532,0.024,0.3288182782798379,3.7932286897053302,3.805764053958646,1.3838685085991809,27.0,3.805764053958646,35.79545454545455,26.426150253907778,1.1637931034482758,106.7869248730461,3.5638858020147484,0.0,0.0,0.0,3.805764053958646,3.5638858020147484,0.0
2009-01-12 21:00:00,3.474053364778815,20.0,13.8,3.8600592941986838,28.93961757606309,26.52708051718891,1.3793103448275863,30.93961757606309,29.43846153846154,29.43846153846154,26.52708051718891,1.1429755494972929,28.93961757606309,26.52708051718891,0.48250741177483547,0.371200754238048,0.024,0.33408067881424314,3.8600592941986838,3.8731793696224885,1.3839985255983238,27.0,3.8731793696224885,36.36363636363636,26.527080517188914,1.163793103448276,106.73645974140554,3.6287313435410793,0.0,0.0,0.0,3.8731793696224885,3.6287313435410793,0.0
2009-01-12 22:00:00,3.509145773656094,20.000000000000007,13.5,3.899050859617882,29.022785203234378,26.5858784159732,1.3793103448275863,31.022785203234378,29.634615384615383,29.634615384615383,26.5858784159732,1.102505980549348,29.022785203234378,26.5858784159732,0.48738135745223526,0.3746079268609815,0.024,0.33714713417488335,3.899050859617882,3.91251165230398,1.3840721730955374,27.0,3.91251165230398,36.70454545454545,26.5858784159732,1.1637931034482758,106.70706079201341,3.666591154572234,0.0,0.0,0.0,3.91251165230398,3.666591154572234,0.0
2009-01-12 23:00:00,0.0,18.806776663988593,13.1,0.0,18.806776663988593,18.806776663988593,1.3793103448275863,20.806776663988593,29.896153846153847,29.896153846153847,18.806776663988593,0.0,18.806776663988593,18.806776663988593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.806776663988593,18.806776663988593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.50330155220245,12.8,0.0,18.50330155220245,18.50330155220245,1.3793103448275863,20.50330155220245,30.092307692307692,30.092307692307692,18.50330155220245,0.0,18.50330155220245,18.50330155220245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50330155220245,18.50330155220245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.398235129201073,12.9,0.0,18.398235129201073,18.398235129201073,1.3793103448275863,20.398235129201073,30.026923076923076,30.026923076923076,18.398235129201073,0.0,18.398235129201073,18.398235129201073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.398235129201073,18.398235129201073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.337746355684125,13.1,0.0,18.337746355684125,18.337746355684125,1.3793103448275863,20.337746355684125,29.896153846153847,29.896153846153847,18.337746355684125,0.0,18.337746355684125,18.337746355684125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.337746355684125,18.337746355684125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.286515449544098,13.2,0.0,18.286515449544098,18.286515449544098,1.3793103448275863,20.286515449544098,29.83076923076923,29.83076923076923,18.286515449544098,0.0,18.286515449544098,18.286515449544098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.286515449544098,18.286515449544098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.23059680330443,12.9,0.0,18.23059680330443,18.23059680330443,1.3793103448275863,20.23059680330443,30.026923076923076,30.026923076923076,18.23059680330443,0.0,18.23059680330443,18.23059680330443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23059680330443,18.23059680330443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,5.227924228743473,19.999999999999996,12.7,5.808804698603859,33.028325842008144,29.397822905380732,1.3793103448275863,35.028325842008144,30.157692307692308,30.157692307692308,29.397822905380732,6.5900669801727485,33.028325842008144,29.397822905380732,0.7261005873254823,0.5382275699373333,0.024,0.4844048129436,5.808804698603859,5.838627455597591,1.3863918081177224,27.0,5.838627455597591,37.61363636363637,29.39782290538074,1.163793103448276,105.30108854730963,5.5446980996539414,0.0,0.0,0.0,5.838627455597591,5.5446980996539414,0.0
2009-01-13 06:00:00,4.3693227264432215,20.0,12.4,4.854803029381357,31.042734671349905,28.008482777986558,1.3793103448275863,33.042734671349905,30.353846153846153,30.353846153846153,28.008482777986558,1.7844463115634932,31.042734671349905,28.008482777986558,0.6068503786726697,0.4572292187840751,0.024,0.4115062969056676,4.854803029381357,4.876525951259765,1.3854820990028716,27.0,4.876525951259765,37.95454545454545,28.008482777986554,1.1637931034482758,105.99575861100672,4.600680267930438,0.0,0.0,0.0,4.876525951259765,4.600680267930438,0.0
2009-01-13 07:00:00,4.3847320035794946,20.000000000000004,12.1,4.871924448421661,31.078620166510166,28.03366738624663,1.3793103448275863,33.07862016651016,30.55,30.55,28.03366738624663,1.669069838531553,31.078620166510166,28.03366738624663,0.6089905560527076,0.45869490126616297,0.024,0.4128254111395466,4.871924448421661,4.893793938548278,1.3855019051210806,27.0,4.893793938548278,38.29545454545455,28.033667386246634,1.1637931034482758,105.98316630687668,4.6175200355669554,0.0,0.0,0.0,4.893793938548278,4.6175200355669554,0.0
2009-01-13 08:00:00,4.417709084750032,20.0,11.9,4.908565649722258,31.155385260652565,28.087531729576156,1.3793103448275863,33.155385260652565,30.68076923076923,30.68076923076923,28.087531729576156,1.6317526296310048,31.155385260652565,28.087531729576156,0.6135707062152822,0.4618300077654893,0.024,0.41564700698894036,4.908565649722258,4.930748650498807,1.3855437833988211,27.0,4.930748650498807,38.52272727272727,28.08753172957616,1.163793103448276,105.95623413521191,4.653571062375268,0.0,0.0,0.0,4.930748650498807,4.653571062375268,0.0
2009-01-13 09:00:00,4.559786556124466,20.0,11.6,5.066429506804963,31.48561549332949,28.319097051576392,1.3793103448275863,33.48561549332949,30.876923076923077,30.876923076923077,28.319097051576392,1.7075483635386812,31.48561549332949,28.319097051576392,0.6333036883506203,0.47531310107774116,0.024,0.42778179096996705,5.066429506804963,5.089960816912736,1.3857166274799773,27.0,5.089960816912736,38.86363636363637,28.319097051576392,1.1637931034482758,105.8404514742118,4.8090883457284885,0.0,0.0,0.0,5.089960816912736,4.8090883457284885,0.0
2009-01-13 10:00:00,4.4200540529319,20.0,12.5,4.911171169924334,31.160842260210035,28.09136027900733,1.3793103448275863,33.16084226021003,30.28846153846154,30.28846153846154,28.09136027900733,1.9269791192903394,31.160842260210035,28.09136027900733,0.6138963962405417,0.4620528609412167,0.024,0.41584757484709506,4.911171169924334,4.933376456018456,1.3855467352444073,27.0,4.933376456018456,37.84090909090909,28.091360279007333,1.1637931034482758,105.95431986049633,4.656135268966792,0.0,0.0,0.0,4.933376456018456,4.656135268966792,0.0
2009-01-13 11:00:00,4.280196982974093,20.0,13.3,4.75577442552677,30.834983210821495,27.862624194867262,1.3793103448275863,32.83498321082149,29.765384615384615,29.765384615384615,27.862624194867262,2.1546619821598427,30.834983210821495,27.862624194867262,0.5944718031908462,0.44874257773653015,0.024,0.4038683199628771,4.75577442552677,4.776648683300423,1.3853644754720618,27.0,4.776648683300423,36.93181818181818,27.86262419486726,1.163793103448276,106.06868790256637,4.503354173371321,0.0,0.0,0.0,4.776648683300423,4.503354173371321,0.0
2009-01-13 12:00:00,4.146864780972847,20.0,14.2,4.6076275344142745,30.523558921608306,27.643791712599388,1.3793103448275863,32.523558921608306,29.176923076923078,29.176923076923078,27.643791712599388,2.5908365026720848,30.523558921608306,27.643791712599388,0.5759534418017843,0.43601641522098467,0.024,0.3924147736988862,4.6076275344142745,4.627229175936373,1.3851781687185374,27.0,4.627229175936373,35.90909090909091,27.64379171259939,1.1637931034482758,106.17810414370031,4.3579881306544435,0.0,0.0,0.0,4.627229175936373,4.3579881306544435,0.0
2009-01-13 13:00:00,3.9868774302116603,20.000000000000007,14.9,4.429863811346289,30.14884918849794,27.380184306406512,1.3793103448275863,32.14884918849794,28.71923076923077,28.71923076923077,27.380184306406512,2.851916060608544,30.14884918849794,27.380184306406512,0.5537329764182861,0.4206968038777065,0.024,0.3786271234899359,4.429863811346289,4.447933491734059,1.384936634516842,27.0,4.447933491734059,35.11363636363636,27.380184306406512,1.1637931034482758,106.30990784679675,4.183931283379511,0.0,0.0,0.0,4.447933491734059,4.183931283379511,0.0
2009-01-13 14:00:00,3.8482862741637884,19.999999999999996,15.5,4.275873637959765,29.823310672270672,27.15088964854582,1.3793103448275863,31.823310672270672,28.326923076923077,28.326923076923077,27.15088964854582,3.1343479486332826,29.823310672270672,27.15088964854582,0.5344842047449706,0.407380807699596,0.024,0.3666427269296364,4.275873637959765,4.292611718729725,1.384709711112317,27.0,4.292611718729725,35.0,27.150889648545828,1.1637931034482762,106.42455517572708,4.033478656915042,0.0,0.0,0.0,4.292611718729725,4.033478656915042,0.0
2009-01-13 15:00:00,3.711809938652699,19.999999999999996,16.2,4.124233265169665,29.501850638165365,26.924204847434325,1.3793103448275863,31.501850638165365,28.0,28.0,26.924204847434325,3.3048796473727933,29.501850638165365,26.924204847434325,0.5155291581462081,0.3942253316543927,0.024,0.3548027984889534,4.124233265169665,4.139655798335104,1.3844682634444088,27.0,4.139655798335104,35.0,26.92420484743433,1.1637931034482758,106.53789757628283,3.8856180687919473,0.0,0.0,0.0,4.139655798335104,3.885618068791947,0.0
2009-01-13 16:00:00,3.6400995303628454,19.999999999999993,15.8,4.044555033736495,29.332576526780855,26.804729630695547,1.3793103448275863,31.332576526780855,28.130769230769232,28.130769230769232,26.804729630695547,2.6293976241109434,29.332576526780855,26.804729630695547,0.5055693792170619,0.387295347779434,0.024,0.3485658130014906,4.044555033736495,4.059284568514438,1.3843335425648537,27.0,4.059284568514438,35.0,26.804729630695547,1.1637931034482758,106.59763518465223,3.808043735194313,0.0,0.0,0.0,4.059284568514438,3.808043735194313,0.0
2009-01-13 17:00:00,3.6305404367517653,20.0,15.4,4.033933818613073,29.30999263274133,26.78878399610816,1.3793103448275863,31.30999263274133,28.392307692307693,28.392307692307693,26.78878399610816,2.1686796161595785,29.30999263274133,26.78878399610816,0.5042417273266341,0.38637063909238784,0.024,0.347733575183149,4.033933818613073,4.048570882522312,1.3843151502050977,27.0,4.048570882522312,35.0,26.78878399610816,1.1637931034482758,106.60560800194592,3.7977091059303474,0.0,0.0,0.0,4.048570882522312,3.7977091059303474,0.0
2009-01-13 18:00:00,3.6438552735947916,20.0,15.0,4.048728081771991,29.34144842146689,26.810993370359395,1.3793103448275863,31.34144842146689,28.653846153846153,28.653846153846153,26.810993370359395,1.893956403023152,29.34144842146689,26.810993370359395,0.5060910102214988,0.3876586030038308,0.024,0.3488927427034477,4.048728081771991,4.063493942072374,1.384340740411397,27.0,4.063493942072374,35.0,26.810993370359398,1.163793103448276,106.5945033148203,3.812104579230596,0.0,0.0,0.0,4.063493942072374,3.812104579230596,0.0
2009-01-13 19:00:00,3.634646268406638,20.0,14.4,4.038495853785153,29.319693454230464,26.795633545614745,1.3793103448275863,31.319693454230464,29.046153846153846,29.046153846153846,26.795633545614745,1.5469586931005548,29.319693454230464,26.795633545614745,0.5048119817231441,0.386767847996285,0.024,0.3480910631966565,4.038495853785153,4.0531726385847815,1.384323062887942,27.0,4.0531726385847815,35.68181818181818,26.79563354561474,1.1637931034482758,106.60218322719263,3.802147869660964,0.0,0.0,0.0,4.0531726385847815,3.802147869660964,0.0
2009-01-13 20:00:00,3.6944320996195947,20.0,13.8,4.104924555132883,29.460853302118892,26.895275455160842,1.3793103448275863,31.460853302118892,29.43846153846154,29.43846153846154,26.895275455160842,1.3914546355872466,29.460853302118892,26.895275455160842,0.5131155693916104,0.3925470901747136,0.024,0.3532923811572422,4.104924555132883,4.120179264150354,1.384436134028469,27.0,4.120179264150354,36.36363636363636,26.895275455160842,1.163793103448276,106.55236227241957,3.866811749904148,0.0,0.0,0.0,4.120179264150354,3.866811749904148,0.0
2009-01-13 21:00:00,3.763089791636413,20.0,13.2,4.181210879596015,29.622742263608423,27.009485463860912,1.3793103448275863,31.622742263608423,29.83076923076923,29.83076923076923,27.009485463860912,1.2776070879012376,29.622742263608423,27.009485463860912,0.5226513599495018,0.399173465459264,0.024,0.3592561189133376,4.181210879596015,4.197128226141942,1.3845612066915831,27.0,4.197128226141942,37.04545454545455,27.009485463860912,1.163793103448276,106.49525726806954,3.9411409801818156,0.0,0.0,0.0,4.197128226141942,3.9411409801818156,0.0
2009-01-13 22:00:00,3.8194700271056625,20.0,12.7,4.243855585672958,29.75551074691556,27.10310100586996,1.3793103448275863,31.75551074691556,30.157692307692308,30.157692307692308,27.10310100586996,1.1977039914842353,29.75551074691556,27.10310100586996,0.5304819482091198,0.4046066820668525,0.024,0.36414601386016726,4.243855585672958,4.260316253879643,1.3846602841650362,27.0,4.260316253879643,37.61363636363637,27.103101005869963,1.1637931034482758,106.44844949706501,4.0022342025724935,0.0,0.0,0.0,4.260316253879643,4.0022342025724935,0.0
2009-01-13 23:00:00,0.0,18.706418853991742,12.3,0.0,18.706418853991742,18.706418853991742,1.3793103448275863,20.706418853991742,30.41923076923077,30.41923076923077,18.706418853991742,0.0,18.706418853991742,18.706418853991742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.706418853991742,18.706418853991742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.374149699075698,11.8,0.0,18.374149699075698,18.374149699075698,1.3793103448275863,20.374149699075698,30.746153846153845,30.746153846153845,18.374149699075698,0.0,18.374149699075698,18.374149699075698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.374149699075698,18.374149699075698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.250282553270274,11.5,0.0,18.250282553270274,18.250282553270274,1.3793103448275863,20.250282553270274,30.942307692307693,30.942307692307693,18.250282553270274,0.0,18.250282553270274,18.250282553270274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.250282553270274,18.250282553270274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,18.170862990951033,11.3,0.0,18.170862990951033,18.170862990951033,1.3793103448275863,20.170862990951033,31.073076923076922,31.073076923076922,18.170862990951033,0.0,18.170862990951033,18.170862990951033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.170862990951033,18.170862990951033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,18.09818057023055,11.0,0.0,18.09818057023055,18.09818057023055,1.3793103448275863,20.09818057023055,31.26923076923077,31.26923076923077,18.09818057023055,0.0,18.09818057023055,18.09818057023055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.09818057023055,18.09818057023055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,18.042377674141818,11.5,0.0,18.042377674141818,18.042377674141818,1.3793103448275863,20.042377674141818,30.942307692307693,30.942307692307693,18.042377674141818,0.0,18.042377674141818,18.042377674141818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.042377674141818,18.042377674141818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,5.757048862866844,19.999999999999996,11.9,6.3967209587409375,34.23918653726497,30.241235938051886,1.3793103448275863,36.23918653726497,30.68076923076923,30.68076923076923,30.241235938051886,12.546068093072746,34.23918653726497,30.241235938051886,0.7995901198426172,0.5875301394076048,0.024,0.5287771254668443,6.3967209587409375,6.431473972681697,1.3868040579270973,27.0,6.431473972681697,38.52272727272727,30.241235938051886,1.1637931034482758,104.87938203097406,6.132257692729623,0.0,0.0,0.0,6.431473972681697,6.132257692729623,0.0
2009-01-14 06:00:00,4.702244602316702,20.0,12.4,5.224716224796335,31.81593243832532,28.550484797827608,1.3793103448275863,33.81593243832532,30.353846153846153,30.353846153846153,28.550484797827608,2.497594670086191,31.81593243832532,28.550484797827608,0.6530895280995419,0.4887940136676702,0.024,0.43991461230090323,5.224716224796335,5.249595626163102,1.385878436605553,27.0,5.249595626163102,37.95454545454545,28.5504847978276,1.1637931034482758,105.7247576010862,4.9653418416626085,0.0,0.0,0.0,5.249595626163102,4.9653418416626085,0.0
2009-01-14 07:00:00,4.68276442760871,20.0,12.3,5.2030715862319,31.77081000051203,28.518890259117093,1.3793103448275863,33.77081000051203,30.41923076923077,30.41923076923077,28.518890259117093,2.3603172778686785,31.77081000051203,28.518890259117093,0.6503839482789875,0.48695280623109893,0.024,0.43825752560798903,5.2030715862319,5.22776686685501,1.3858569501293496,27.0,5.22776686685501,38.06818181818182,28.518890259117093,1.163793103448276,105.74055487044146,4.94395634036565,0.0,0.0,0.0,5.22776686685501,4.94395634036565,0.0
2009-01-14 08:00:00,4.676043813196154,20.0,12.3,5.195604236884615,31.755239502753557,28.507986854700672,1.3793103448275863,33.755239502753554,30.41923076923077,30.41923076923077,28.507986854700672,2.3434838095112145,31.755239502753557,28.507986854700672,0.6494505296105769,0.4863174325789015,0.024,0.4376856893210113,5.195604236884615,5.220235980142506,1.3858494915250097,27.0,5.220235980142506,38.06818181818182,28.50798685470067,1.163793103448276,105.74600657264966,4.936579781437039,0.0,0.0,0.0,5.220235980142506,4.936579781437039,0.0
2009-01-14 09:00:00,4.776744407550682,20.0,12.2,5.3074937861674245,31.988365601665702,28.671181985311062,1.3793103448275863,33.988365601665706,30.484615384615385,30.484615384615385,28.671181985311062,2.5230734580524348,31.988365601665702,28.671181985311062,0.6634367232709281,0.49582914208744233,0.024,0.4462462278786981,5.3074937861674245,5.333076700376168,1.3859588270756338,27.0,5.333076700376168,38.18181818181818,28.67118198531106,1.1637931034482758,105.66440900734447,5.04718357910418,0.0,0.0,0.0,5.333076700376168,5.04718357910418,0.0
2009-01-14 10:00:00,4.83249529353804,20.0,11.5,5.3694392150422665,32.1172675008965,28.76136799149509,1.3793103448275863,34.1172675008965,30.942307692307693,30.942307692307693,28.76136799149509,2.1224002239926776,32.1172675008965,28.76136799149509,0.6711799018802833,0.5010872518173983,0.024,0.4509785266356585,5.3694392150422665,5.395547940224006,1.3860171969384272,27.0,5.395547940224006,38.97727272727273,28.761367991495085,1.163793103448276,105.61931600425245,5.108485970508244,0.0,0.0,0.0,5.395547940224006,5.108485970508244,0.0
2009-01-14 11:00:00,4.84019645591131,20.0,10.9,5.377996062123678,32.13506433724463,28.77381679841733,1.3793103448275863,34.13506433724463,31.334615384615383,31.334615384615383,28.77381679841733,1.810452226433786,32.13506433724463,28.77381679841733,0.6722495077654598,0.501813147255887,0.024,0.45163183253029826,5.377996062123678,5.404177376849267,1.3860251430210104,27.0,5.404177376849267,39.65909090909091,28.773816798417332,1.1637931034482758,105.61309160079134,5.1169578457911316,0.0,0.0,0.0,5.404177376849267,5.1169578457911316,0.0
2009-01-14 12:00:00,4.869514338381922,20.0,10.2,5.410571487091024,32.20279588936631,28.821188709934415,1.3793103448275863,34.20279588936631,31.79230769230769,31.79230769230769,28.821188709934415,1.5698751185682553,32.20279588936631,28.821188709934415,0.676321435886378,0.5045756303832172,0.024,0.45411806734489546,5.410571487091024,5.437029050129346,1.386055138882105,27.0,5.437029050129346,40.45454545454545,28.82118870993441,1.1637931034482758,105.5894056450328,5.149218349052349,0.0,0.0,0.0,5.437029050129346,5.149218349052349,0.0
2009-01-14 13:00:00,4.650871474282729,19.999999999999993,11.3,5.1676349714252545,31.696904166261938,28.467132309121155,1.3793103448275863,33.69690416626194,31.073076923076922,31.073076923076922,28.467132309121155,1.7094982411099335,31.696904166261938,28.467132309121155,0.6459543714281568,0.48393687540919456,0.024,0.43554318786827506,5.1676349714252545,5.192028658966175,1.3858213437196782,27.0,5.192028658966175,39.20454545454545,28.467132309121155,1.163793103448276,105.76643384543942,4.908956906454355,0.0,0.0,0.0,5.192028658966175,4.908956906454355,0.0
2009-01-14 14:00:00,4.448703618087365,20.0,12.3,4.943004020097073,31.227494917374536,28.138117404813862,1.3793103448275863,33.227494917374536,30.41923076923077,30.41923076923077,28.138117404813862,1.8680397163171634,31.227494917374536,28.138117404813862,0.6178755025121341,0.46477469573252156,0.024,0.4182972261592694,4.943004020097073,4.965481489670325,1.385582523887501,27.0,4.965481489670325,38.06818181818182,28.138117404813855,1.1637931034482758,105.93094129759308,4.687470373477319,0.0,0.0,0.0,4.965481489670325,4.687470373477319,0.0
2009-01-14 15:00:00,4.249762650062528,20.0,13.4,4.7219585000694755,30.763964650028743,27.81274058748532,1.3793103448275863,32.76396465002874,29.7,29.7,27.81274058748532,2.156912744680018,30.763964650028743,27.81274058748532,0.5902448125086844,0.4458409257003375,0.024,0.4012568331303038,4.7219585000694755,4.742542592639509,1.3853230727709416,27.0,4.742542592639509,36.81818181818182,27.81274058748532,1.1637931034482758,106.09362970625735,4.470148307462231,0.0,0.0,0.0,4.742542592639509,4.470148307462231,0.0
2009-01-14 16:00:00,4.132391706487585,20.0,13.6,4.591546340541761,30.48970791772854,27.619991454889938,1.3793103448275863,32.48970791772854,29.56923076923077,29.56923076923077,27.619991454889938,2.030653483537937,30.48970791772854,27.619991454889938,0.5739432925677201,0.4346327849428435,0.024,0.3911695064485592,4.591546340541761,4.611009619036046,1.3851571553311375,27.0,4.611009619036046,36.59090909090909,27.619991454889934,1.163793103448276,106.19000427255503,4.342225664857392,0.0,0.0,0.0,4.611009619036046,4.342225664857392,0.0
2009-01-14 17:00:00,4.182505810051026,20.0,13.8,4.647228677834473,30.606880637290647,27.702362713644103,1.3793103448275863,32.606880637290644,29.43846153846154,29.43846153846154,27.702362713644103,2.3076057431489296,30.606880637290647,27.702362713644103,0.5809035847293091,0.439421840422434,0.024,0.39547965638019056,4.647228677834473,4.667170861876716,1.385229240292989,27.0,4.667170861876716,36.36363636363636,27.7023627136441,1.163793103448276,106.14881864317795,4.396818468197497,0.0,0.0,0.0,4.667170861876716,4.396818468197497,0.0
2009-01-14 18:00:00,4.059586894270173,20.000000000000004,14.0,4.510652104744636,30.319285144884308,27.500127579418912,1.3793103448275863,32.319285144884304,29.307692307692307,29.307692307692307,27.500127579418912,2.1512331663274415,30.319285144884308,27.500127579418912,0.5638315130930796,0.4276659053832771,0.024,0.3848993148449494,4.510652104744636,4.529418695282964,1.3850489723842174,27.0,4.529418695282964,36.13636363636363,27.50012757941891,1.1637931034482758,106.24993621029054,4.262984860826937,0.0,0.0,0.0,4.529418695282964,4.262984860826937,0.0
2009-01-14 19:00:00,4.040063442636682,20.0,13.5,4.488959380707424,30.27354422995585,27.46794461701371,1.3793103448275863,32.273544229955846,29.634615384615383,29.634615384615383,27.46794461701371,1.7860547284989263,30.27354422995585,27.46794461701371,0.561119922588428,0.4257957323272694,0.024,0.38321615909454243,4.488959380707424,4.507538953940152,1.3850192397827348,27.0,4.507538953940152,36.70454545454545,27.467944617013714,1.163793103448276,106.26602769149315,4.241749740590889,0.0,0.0,0.0,4.507538953940152,4.241749740590889,0.0
2009-01-14 20:00:00,4.079954399061423,19.999999999999993,13.1,4.533282665623803,30.36698541733877,27.533683751323895,1.3793103448275863,32.36698541733877,29.896153846153847,29.896153846153847,27.533683751323895,1.6542018061959205,30.36698541733877,27.533683751323895,0.5666603332029754,0.4296160600479043,0.024,0.38665445404311394,4.533282665623803,4.552244271628593,1.3850796606294185,27.0,4.552244271628593,37.15909090909091,27.533683751323892,1.1637931034482758,106.23315812433805,4.285144442661235,0.0,0.0,0.0,4.552244271628593,4.285144442661235,0.0
2009-01-14 21:00:00,4.136489042399437,20.0,12.6,4.5960989359993745,30.499292086848303,27.626730251848695,1.3793103448275863,32.4992920868483,30.223076923076924,30.223076923076924,27.626730251848695,1.5260497756632538,30.499292086848303,27.626730251848695,0.5745123669999218,0.43502453612872793,0.024,0.39152208251585513,4.5960989359993745,4.615601389612248,1.385163120495025,27.0,4.615601389612248,37.72727272727273,27.6267302518487,1.1637931034482758,106.18663487407565,4.346687692934037,0.0,0.0,0.0,4.615601389612248,4.346687692934037,0.0
2009-01-14 22:00:00,4.213133491127854,20.000000000000007,11.9,4.681259434586504,30.67843822085891,27.752651074242348,1.3793103448275863,32.67843822085891,30.68076923076923,30.68076923076923,27.752651074242348,1.3782123064591454,30.67843822085891,27.752651074242348,0.585157429323313,0.44234614308242987,0.024,0.3981115287741869,4.681259434586504,4.701494048894747,1.3852723756077547,27.0,4.701494048894747,38.52272727272727,27.75265107424235,1.1637931034482758,106.12367446287882,4.4302028484127645,0.0,0.0,0.0,4.701494048894747,4.4302028484127645,0.0
