timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-14 23:00:00,0.0,18.5712782599592,11.3,0.0,18.5712782599592,18.5712782599592,1.3793103448275863,20.5712782599592,31.073076923076922,31.073076923076922,18.5712782599592,0.0,18.5712782599592,18.5712782599592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5712782599592,18.5712782599592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 00:00:00,0.0,18.20169528614273,10.6,0.0,18.20169528614273,18.20169528614273,1.3793103448275863,20.20169528614273,31.53076923076923,31.53076923076923,18.20169528614273,0.0,18.20169528614273,18.20169528614273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20169528614273,18.20169528614273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,18.05575693627881,9.9,0.0,18.05575693627881,18.05575693627881,1.3793103448275863,20.05575693627881,31.98846153846154,31.98846153846154,18.05575693627881,0.0,18.05575693627881,18.05575693627881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05575693627881,18.05575693627881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,17.955279111371897,9.3,0.0,17.955279111371897,17.955279111371897,1.3793103448275863,19.955279111371897,32.38076923076923,32.38076923076923,17.955279111371897,0.0,17.955279111371897,17.955279111371897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.955279111371897,17.955279111371897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,17.85929674796691,8.6,0.0,17.85929674796691,17.85929674796691,1.3793103448275863,19.85929674796691,32.83846153846154,32.83846153846154,17.85929674796691,0.0,17.85929674796691,17.85929674796691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85929674796691,17.85929674796691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,17.775265348326847,8.6,0.0,17.775265348326847,17.775265348326847,1.3793103448275863,19.775265348326847,32.83846153846154,32.83846153846154,17.775265348326847,0.0,17.775265348326847,17.775265348326847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.775265348326847,17.775265348326847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,6.722827110731914,20.0,8.7,7.469807900813238,36.42778798961655,31.75915805160827,1.3793103448275863,38.42778798961655,32.77307692307692,32.77307692307692,31.75915805160827,6.3510895702523555,36.42778798961655,31.75915805160827,0.9337259876016547,0.6764867049893956,0.024,0.608838034490456,7.469807900813238,7.513456571312179,1.3873701321148335,27.0,7.513456571312179,42.15909090909091,31.759158051608267,1.1637931034482758,104.12042097419587,7.216121968210478,0.0,0.0,0.0,7.513456571312179,7.216121968210478,0.0
2009-01-15 06:00:00,5.606632906806493,19.999999999999996,8.7,6.229592118673882,33.89587992748637,30.002384853315196,1.3793103448275863,35.89587992748637,32.77307692307692,32.77307692307692,30.002384853315196,1.9382659271123523,33.89587992748637,30.002384853315196,0.7786990148342352,0.5735583547392378,0.024,0.516202519265314,6.229592118673882,6.262947954147805,1.3866957479251085,27.0,6.262947954147805,42.15909090909091,30.0023848533152,1.163793103448276,104.9988075733424,5.964780075976665,0.0,0.0,0.0,6.262947954147805,5.964780075976666,0.0
2009-01-15 07:00:00,5.610909793629362,20.0,8.7,6.234344215143735,33.905651135839406,30.009186001374573,1.3793103448275863,35.905651135839406,32.77307692307692,32.77307692307692,30.009186001374573,1.9445176457676963,33.905651135839406,30.009186001374573,0.7792930268929669,0.5739560912931355,0.024,0.516560482163822,6.234344215143735,6.267739824273049,1.3866989181168174,27.0,6.267739824273049,42.15909090909091,30.009186001374573,1.163793103448276,104.9954069993127,5.9695371477669275,0.0,0.0,0.0,6.267739824273049,5.9695371477669275,0.0
2009-01-15 08:00:00,5.6271664817084925,20.000000000000004,8.8,6.252407201898325,33.94278681501318,30.035032313826722,1.3793103448275863,35.94278681501318,32.707692307692305,32.707692307692305,30.035032313826722,2.0167197551893765,33.94278681501318,30.035032313826722,0.7815509002372907,0.5754676590921575,0.024,0.5179208931829418,6.252407201898325,6.285953967807541,1.3867109186801714,27.0,6.285953967807541,42.04545454545455,30.035032313826726,1.1637931034482758,104.98248384308664,5.9876216847783095,0.0,0.0,0.0,6.285953967807541,5.9876216847783095,0.0
2009-01-15 09:00:00,5.7471948663933885,20.000000000000004,8.8,6.385772073770432,34.21671731154925,30.225609765442734,1.3793103448275863,36.21671731154925,32.707692307692305,32.707692307692305,30.225609765442734,2.2178859211808777,34.21671731154925,30.225609765442734,0.798221509221304,0.5866158498478076,0.024,0.5279542648630268,6.385772073770432,6.420433658755212,1.3867971580406675,27.0,6.420433658755212,42.04545454545455,30.225609765442726,1.163793103448276,104.88719511727864,6.1212750055679,0.0,0.0,0.0,6.420433658755212,6.1212750055679,0.0
2009-01-15 10:00:00,5.497139087226713,20.0,10.3,6.107932319140792,33.64552736459101,29.82806966512802,1.3793103448275863,35.64552736459101,31.726923076923075,31.726923076923075,29.82806966512802,2.7729675514200944,33.64552736459101,29.82806966512802,0.763491539892599,0.5633663287132568,0.024,0.507029695841931,6.107932319140792,6.140268952012118,1.386612693626794,27.0,6.140268952012118,40.34090909090909,29.82806966512802,1.1637931034482758,105.08596516743599,5.84309136070519,0.0,0.0,0.0,6.140268952012118,5.84309136070519,0.0
2009-01-15 11:00:00,5.213683271681846,20.0,11.9,5.792981412979829,32.99560979568633,29.374996412573932,1.3793103448275863,34.99560979568633,30.68076923076923,30.68076923076923,29.374996412573932,3.8245163510527376,32.99560979568633,29.374996412573932,0.7241226766224786,0.5368945489982462,0.024,0.4832050940984216,5.792981412979829,5.822670867879654,1.3863794115751267,27.0,5.822670867879654,38.52272727272727,29.37499641257393,1.163793103448276,105.31250179371304,5.528945537050432,0.0,0.0,0.0,5.822670867879654,5.528945537050432,0.0
2009-01-15 12:00:00,4.934254630174824,20.0,13.4,5.482505144638693,32.35225070116758,28.925684985768395,1.3793103448275863,34.35225070116758,29.7,29.7,28.925684985768395,6.1038433345784995,32.35225070116758,28.925684985768395,0.6853131430798366,0.5106704564864635,0.024,0.45960341083781714,5.482505144638693,5.509572190287338,1.3861199793071104,27.0,5.509572190287338,36.81818181818182,28.925684985768395,1.163793103448276,105.53715750711581,5.220504626454296,0.0,0.0,0.0,5.509572190287338,5.220504626454296,0.0
2009-01-15 13:00:00,4.698400393376642,20.000000000000004,13.9,5.220444881529602,31.80702914265901,28.54425109170301,1.3793103448275863,33.80702914265901,29.373076923076923,29.373076923076923,28.54425109170301,5.429830186518068,31.80702914265901,28.54425109170301,0.6525556101912002,0.48843072562468837,0.024,0.4395876530622196,5.220444881529602,5.2452879540920705,1.3858742120382053,27.0,5.2452879540920705,36.25,28.544251091703007,1.1637931034482758,105.72787445414849,4.961121162392061,0.0,0.0,0.0,5.2452879540920705,4.961121162392061,0.0
2009-01-15 14:00:00,4.475648080708673,19.999999999999996,14.5,4.972942311898525,31.29015039791395,28.182061452977376,1.3793103448275863,33.29015039791395,28.98076923076923,28.98076923076923,28.182061452977376,5.367443955845001,31.29015039791395,28.182061452977376,0.6216177889873157,0.46733308442139204,0.024,0.4205997759792528,4.972942311898525,4.9956756203406645,1.3856157241261517,27.0,4.9956756203406645,35.56818181818182,28.18206145297738,1.163793103448276,105.9089692735113,4.716952355035452,0.0,0.0,0.0,4.9956756203406645,4.716952355035452,0.0
2009-01-15 15:00:00,4.299250749052179,20.0,15.0,4.776945276724644,30.879425299142262,27.89383450118936,1.3793103448275863,32.87942529914226,28.653846153846153,28.653846153846153,27.89383450118936,5.41841201860904,30.879425299142262,27.89383450118936,0.5971181595905805,0.45055823520795896,0.024,0.40550241168716306,4.776945276724644,4.79800110024544,1.3853900701580408,27.0,4.79800110024544,35.0,27.893834501189367,1.163793103448276,106.05308274940532,4.524150525244721,0.0,0.0,0.0,4.79800110024544,4.524150525244721,0.0
2009-01-15 16:00:00,4.1977478172869365,20.000000000000004,14.8,4.66416424142993,30.642496650993508,27.7273940000998,1.3793103448275863,32.64249665099351,28.784615384615385,28.784615384615385,27.7273940000998,3.8032065010246985,30.642496650993508,27.7273940000998,0.5830205301787412,0.4408773756262392,0.024,0.3967896380636153,4.66416424142993,4.684251978992553,1.3852507926313304,27.0,4.684251978992553,35.22727272727273,27.7273940000998,1.163793103448276,106.1363029999501,4.413430510194759,0.0,0.0,0.0,4.684251978992553,4.413430510194759,0.0
2009-01-15 17:00:00,4.319886275312974,20.0,14.6,4.799873639236638,30.92753959025296,27.92761856573006,1.3793103448275863,32.92753959025296,28.915384615384614,28.915384615384614,27.92761856573006,4.189070989266443,30.92753959025296,27.92761856573006,0.5999842049045797,0.45252379574359247,0.024,0.4072714161692332,4.799873639236638,4.821126018810997,1.385417511224529,27.0,4.821126018810997,35.45454545454545,27.927618565730057,1.1637931034482758,106.03619071713497,4.5466797573594135,0.0,0.0,0.0,4.821126018810997,4.5466797573594135,0.0
2009-01-15 18:00:00,4.199644684431132,20.000000000000004,14.4,4.666271871590147,30.64692836131283,27.730508441568986,1.3793103448275863,32.64692836131283,29.046153846153846,29.046153846153846,27.730508441568986,3.0575473840789424,30.64692836131283,27.730508441568986,0.5832839839487683,0.44105848326916347,0.024,0.39695263494224714,4.666271871590147,4.686377719917063,1.385253462878141,27.0,4.686377719917063,35.68181818181818,27.730508441568986,1.1637931034482758,106.1347457792155,4.4154981344806705,0.0,0.0,0.0,4.686377719917063,4.4154981344806705,0.0
2009-01-15 19:00:00,4.149965645039262,20.0,13.9,4.611072938932513,30.530810326896766,27.648889740063947,1.3793103448275863,32.53081032689677,29.373076923076923,29.373076923076923,27.648889740063947,2.305470611052664,30.530810326896766,27.648889740063947,0.5763841173665641,0.4363128016070571,0.024,0.3926815214463514,4.611072938932513,4.630704219093219,1.3851826500733457,27.0,4.630704219093219,36.25,27.648889740063943,1.163793103448276,106.17555512996803,4.361365677273679,0.0,0.0,0.0,4.630704219093219,4.361365677273679,0.0
2009-01-15 20:00:00,4.2018391890065905,20.0,13.3,4.668710210007323,30.652055258026554,27.734111376771974,1.3793103448275863,32.65205525802655,29.765384615384615,29.765384615384615,27.734111376771974,1.981392805524134,30.652055258026554,27.734111376771974,0.5835887762509153,0.4412679992351647,0.024,0.39714119931164826,4.668710210007323,4.688837009930839,1.3852565488312678,27.0,4.688837009930839,36.93181818181818,27.73411137677197,1.1637931034482758,106.13294431161401,4.417890260505799,0.0,0.0,0.0,4.688837009930839,4.417890260505799,0.0
2009-01-15 21:00:00,4.250196239192416,20.0,12.8,4.722440265769351,30.76497670661843,27.813451540512585,1.3793103448275863,32.76497670661843,30.092307692307692,30.092307692307692,27.813451540512585,1.7864529059554184,30.76497670661843,27.813451540512585,0.5903050332211689,0.4458822779311444,0.024,0.40129405013802993,4.722440265769351,4.743028493562465,1.3853236671733544,27.0,4.743028493562465,37.5,27.813451540512588,1.1637931034482758,106.09327422974371,4.470621279244803,0.0,0.0,0.0,4.743028493562465,4.470621279244803,0.0
2009-01-15 22:00:00,4.2969397590967295,20.000000000000004,12.3,4.7743775101074775,30.87403582808542,27.890049884268247,1.3793103448275863,32.874035828085425,30.41923076923077,30.41923076923077,27.890049884268247,1.6273421587195518,30.87403582808542,27.890049884268247,0.5967971887634347,0.4503380570964879,0.024,0.4053042513868391,4.7743775101074775,4.795411315817126,1.3853869790579108,27.0,4.795411315817126,38.06818181818182,27.890049884268247,1.163793103448276,106.05497505786587,4.52162787573204,0.0,0.0,0.0,4.795411315817126,4.52162787573204,0.0
2009-01-15 23:00:00,0.0,18.536028403182918,11.8,0.0,18.536028403182918,18.536028403182918,1.3793103448275863,20.536028403182918,30.746153846153845,30.746153846153845,18.536028403182918,0.0,18.536028403182918,18.536028403182918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.536028403182918,18.536028403182918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.16617129660952,11.3,0.0,18.16617129660952,18.16617129660952,1.3793103448275863,20.16617129660952,31.073076923076922,31.073076923076922,18.16617129660952,0.0,18.16617129660952,18.16617129660952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16617129660952,18.16617129660952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,18.028412189987172,10.8,0.0,18.028412189987172,18.028412189987172,1.3793103448275863,20.028412189987172,31.4,31.4,18.028412189987172,0.0,18.028412189987172,18.028412189987172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.028412189987172,18.028412189987172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,17.937082544481985,10.3,0.0,17.937082544481985,17.937082544481985,1.3793103448275863,19.937082544481985,31.726923076923075,31.726923076923075,17.937082544481985,0.0,17.937082544481985,17.937082544481985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.937082544481985,17.937082544481985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,17.853217309009892,9.8,0.0,17.853217309009892,17.853217309009892,1.3793103448275863,19.853217309009892,32.05384615384615,32.05384615384615,17.853217309009892,0.0,17.853217309009892,17.853217309009892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.853217309009892,17.853217309009892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,17.772752074191907,9.5,0.0,17.772752074191907,17.772752074191907,1.3793103448275863,19.772752074191907,32.25,32.25,17.772752074191907,0.0,17.772752074191907,17.772752074191907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.772752074191907,17.772752074191907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,6.715556080476913,20.0,9.1,7.461728978307682,36.41140564052259,31.74782502908029,1.3793103448275863,38.41140564052259,32.511538461538464,32.511538461538464,31.74782502908029,8.422694570914208,36.41140564052259,31.74782502908029,0.9327161222884602,0.675821536070469,0.024,0.6082393824634221,7.461728978307682,7.5053111319147305,1.3873665628294503,27.0,7.5053111319147305,41.70454545454545,31.74782502908029,1.163793103448276,104.12608748545986,7.207906599739254,0.0,0.0,0.0,7.5053111319147305,7.207906599739254,0.0
2009-01-16 06:00:00,5.624412011354152,20.0,8.8,6.249346679282391,33.936495271747276,30.03065359719578,1.3793103448275863,35.936495271747276,32.707692307692305,32.707692307692305,30.03065359719578,2.0124355340264595,33.936495271747276,30.03065359719578,0.7811683349102989,0.5752115728546333,0.024,0.51769041556917,6.249346679282391,6.2828678365678545,1.386708890849638,27.0,6.2828678365678545,42.04545454545455,30.030653597195787,1.1637931034482758,104.9846732014021,5.984557216761375,0.0,0.0,0.0,6.2828678365678545,5.984557216761374,0.0
2009-01-16 07:00:00,5.649449559596009,20.0,8.6,6.277166177328899,33.993675340865835,30.070446480035272,1.3793103448275863,35.993675340865835,32.83846153846154,32.83846153846154,30.070446480035272,1.9549569054535152,33.993675340865835,30.070446480035272,0.7846457721661124,0.5775389237016266,0.024,0.5197850313314639,6.277166177328899,6.310920069699062,1.386727241498653,27.0,6.310920069699062,42.27272727272727,30.070446480035272,1.1637931034482758,104.96477675998236,6.012416988348313,0.0,0.0,0.0,6.310920069699062,6.012416988348313,0.0
2009-01-16 08:00:00,5.70142649992905,20.0,8.4,6.3349183332545,34.11231660706212,30.15299264877806,1.3793103448275863,36.11231660706212,32.96923076923077,32.96923076923077,30.15299264877806,1.9391600641024764,34.11231660706212,30.15299264877806,0.7918647916568125,0.5823674221401643,0.024,0.5241306799261479,6.3349183332545,6.369155075468516,1.3867647570590909,27.0,6.369155075468516,42.5,30.152992648778053,1.163793103448276,104.92350367561097,6.0702843999184894,0.0,0.0,0.0,6.369155075468516,6.0702843999184894,0.0
2009-01-16 09:00:00,5.8498989468573726,20.000000000000004,8.2,6.499887718730414,34.45075987521059,30.388330051004086,1.3793103448275863,36.45075987521059,33.1,33.1,30.388330051004086,2.0663840316329702,34.45075987521059,30.388330051004086,0.8124859648413018,0.5961381582291522,0.024,0.536524342406237,6.499887718730414,6.53550153455333,1.3868677837725363,27.0,6.53550153455333,42.72727272727273,30.38833005100409,1.1637931034482758,104.80583497449796,6.2358183932636875,0.0,0.0,0.0,6.53550153455333,6.2358183932636875,0.0
2009-01-16 10:00:00,5.663334910727713,20.0,9.2,6.292594345253014,34.02537790135578,30.092506435572645,1.3793103448275863,36.02537790135578,32.44615384615385,32.44615384615385,30.092506435572645,2.304784596556185,34.02537790135578,30.092506435572645,0.7865742931566267,0.5788292240862822,0.024,0.520946301677654,6.292594345253014,6.326477267661642,1.3867373396133633,27.0,6.326477267661642,41.59090909090909,30.09250643557265,1.163793103448276,104.95374678221367,6.027871764111025,0.0,0.0,0.0,6.326477267661642,6.027871764111025,0.0
2009-01-16 11:00:00,5.446601865370854,20.0,10.2,6.051779850412061,33.52984703865694,29.747484632149398,1.3793103448275863,35.52984703865694,31.79230769230769,31.79230769230769,29.747484632149398,2.5513462249290897,33.52984703865694,29.747484632149398,0.7564724813015076,0.558655960099352,0.024,0.5027903640894169,6.051779850412061,6.083645446421995,1.3865730918717636,27.0,6.083645446421995,40.45454545454545,29.7474846321494,1.1637931034482758,105.1262576839253,5.786989454826029,0.0,0.0,0.0,6.083645446421995,5.786989454826029,0.0
2009-01-16 12:00:00,5.234634001796371,20.0,11.2,5.816260001995968,33.0437379585118,29.40857545726432,1.3793103448275863,35.0437379585118,31.138461538461538,31.138461538461538,29.40857545726432,2.898466724253816,33.0437379585118,29.40857545726432,0.727032500249496,0.5388555219786269,0.024,0.4849699697807642,5.816260001995968,5.84614555419383,1.3863976227851147,27.0,5.84614555419383,39.31818181818182,29.40857545726432,1.163793103448276,105.29571227136785,5.552121190962798,0.0,0.0,0.0,5.84614555419383,5.552121190962798,0.0
2009-01-16 13:00:00,4.978663181671151,20.000000000000004,12.1,5.5318479796346125,32.454681452744765,28.997276465473135,1.3793103448275863,34.454681452744765,30.55,30.55,28.997276465473135,3.071270808460681,32.454681452744765,28.997276465473135,0.6914809974543266,0.5148469900372294,0.024,0.46336229103350646,5.5318479796346125,5.559332678638335,1.3861633765449939,27.0,5.559332678638335,38.29545454545455,28.997276465473135,1.163793103448276,105.50136176726343,5.269441631381264,0.0,0.0,0.0,5.559332678638335,5.269441631381264,0.0
2009-01-16 14:00:00,4.758298114071331,19.999999999999996,12.9,5.286997904523701,31.945690303469814,28.641316613142504,1.3793103448275863,33.94569030346982,30.026923076923076,30.026923076923076,28.641316613142504,3.289358799473922,31.945690303469814,28.641316613142504,0.6608747380654626,0.49408816599869576,0.024,0.4446793493988262,5.286997904523701,5.312406721123571,1.3859391811197375,27.0,5.312406721123571,37.38636363636363,28.641316613142507,1.1637931034482758,105.67934169342874,5.0269112543628784,0.0,0.0,0.0,5.312406721123571,5.0269112543628784,0.0
2009-01-16 15:00:00,4.559419632613657,20.000000000000007,13.8,5.0660218140151745,31.48476368927294,28.318500055513454,1.3793103448275863,33.48476368927294,29.43846153846154,29.43846153846154,28.318500055513454,3.8994735542153296,31.48476368927294,28.318500055513454,0.6332527267518968,0.47527832987487306,0.024,0.42775049688738576,5.0660218140151745,5.089549647002662,1.385716196326535,27.0,5.089549647002662,36.36363636363636,28.31850005551345,1.1637931034482758,105.84074997224327,4.808686303089686,0.0,0.0,0.0,5.089549647002662,4.808686303089686,0.0
2009-01-16 16:00:00,4.453504874307983,20.0,13.6,4.948338749231092,31.23866169342675,28.145949975157315,1.3793103448275863,33.23866169342675,29.56923076923077,29.56923076923077,28.145949975157315,2.9971663246924756,31.23866169342675,28.145949975157315,0.6185423436538865,0.46523068004601753,0.024,0.4187076120414158,4.948338749231092,4.9708618172356935,1.3855884721487655,27.0,4.9708618172356935,36.59090909090909,28.14594997515732,1.1637931034482758,105.92702501242134,4.69272295398912,0.0,0.0,0.0,4.9708618172356935,4.69272295398912,0.0
2009-01-16 17:00:00,4.48014570365133,20.0,13.4,4.977939670723701,31.300606129112158,28.189393834909847,1.3793103448275863,33.300606129112154,29.7,29.7,28.189393834909847,2.8407982183045792,31.300606129112158,28.189393834909847,0.6222424588404626,0.4677599991365281,0.024,0.42098399922287527,4.977939670723701,5.000715670637353,1.3856212232979417,27.0,5.000715670637353,36.81818181818182,28.189393834909843,1.1637931034482758,105.90530308254507,4.721874660742605,0.0,0.0,0.0,5.000715670637353,4.721874660742605,0.0
2009-01-16 18:00:00,4.44796694798754,20.0,13.2,4.9421854977639335,31.2257814854062,28.13691554930374,1.3793103448275863,33.2257814854062,29.83076923076923,29.83076923076923,28.13691554930374,2.515273182135518,31.2257814854062,28.13691554930374,0.6177731872204917,0.46470472883303854,0.024,0.41823425594973473,4.9421854977639335,4.964655970647238,1.3855816099824725,27.0,4.964655970647238,37.04545454545455,28.136915549303737,1.163793103448276,105.93154222534812,4.6866644876045775,0.0,0.0,0.0,4.964655970647238,4.6866644876045775,0.0
2009-01-16 19:00:00,4.554957319191997,19.999999999999993,11.5,5.061063687991108,31.474404112302203,28.31123930730776,1.3793103448275863,33.4744041123022,30.942307692307693,30.942307692307693,28.31123930730776,1.658256380866922,31.474404112302203,28.31123930730776,0.6326329609988885,0.4748554420706394,0.024,0.4273698978635755,5.061063687991108,5.084549232198173,1.385710946771318,27.0,5.084549232198173,38.97727272727273,28.31123930730776,1.1637931034482758,105.84438034634613,4.80379706089299,0.0,0.0,0.0,5.084549232198173,4.80379706089299,0.0
2009-01-16 20:00:00,4.771368472680852,20.0,9.7,5.301520525200946,31.975929752013,28.66247942376241,1.3793103448275863,33.975929752013,32.11923076923077,32.11923076923077,28.66247942376241,1.322130479769632,31.975929752013,28.66247942376241,0.6626900656501182,0.49532182021860977,0.024,0.44578963819674877,5.301520525200946,5.327052707222807,1.3859531188433378,27.0,5.327052707222807,41.02272727272727,28.662479423762406,1.163793103448276,105.66876028811879,5.041274916728414,0.0,0.0,0.0,5.327052707222807,5.041274916728414,0.0
2009-01-16 21:00:00,5.001149565356389,19.999999999999996,8.0,5.556832850395988,32.5065205852222,29.033500053724705,1.3793103448275863,34.5065205852222,33.23076923076923,33.23076923076923,29.033500053724705,1.141307108224637,32.5065205852222,29.033500053724705,0.6946041062994985,0.5169604953347257,0.024,0.4652644458012531,5.556832850395988,5.58452889992946,1.3861850248226222,27.0,5.58452889992946,42.95454545454545,29.0335000537247,1.1637931034482758,105.48324997313765,5.294232877117094,0.0,0.0,0.0,5.58452889992946,5.294232877117094,0.0
2009-01-16 22:00:00,5.09740365073206,19.999999999999993,7.6,5.663781834146733,32.72821828668512,29.18835464034341,1.3793103448275863,34.72821828668512,33.49230769230769,33.49230769230769,29.18835464034341,1.1344386167153615,32.72821828668512,29.18835464034341,0.7079727292683416,0.525997750248685,0.024,0.4733979752238165,5.663781834146733,5.692381609171601,1.3862752962869989,27.0,5.692381609171601,43.40909090909091,29.18835464034341,1.163793103448276,105.40582267982829,5.400443224528774,0.0,0.0,0.0,5.692381609171601,5.400443224528774,0.0
2009-01-16 23:00:00,0.0,18.318255029767958,7.2,0.0,18.318255029767958,18.318255029767958,1.3793103448275863,20.318255029767958,33.753846153846155,33.753846153846155,18.318255029767958,0.0,18.318255029767958,18.318255029767958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.318255029767958,18.318255029767958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,17.876658591244862,6.8,0.0,17.876658591244862,17.876658591244862,1.3793103448275863,19.876658591244862,34.01538461538461,34.01538461538461,17.876658591244862,0.0,17.876658591244862,17.876658591244862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.876658591244862,17.876658591244862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,17.692829909483642,6.1,0.0,17.692829909483642,17.692829909483642,1.3793103448275863,19.692829909483642,34.473076923076924,34.473076923076924,17.692829909483642,0.0,17.692829909483642,17.692829909483642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.692829909483642,17.692829909483642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 02:00:00,0.0,17.544557957044944,5.3,0.0,17.544557957044944,17.544557957044944,1.3793103448275863,19.544557957044944,34.996153846153845,34.996153846153845,17.544557957044944,0.0,17.544557957044944,17.544557957044944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.544557957044944,17.544557957044944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 03:00:00,0.0,17.415138849991564,4.6,0.0,17.415138849991564,17.415138849991564,1.3793103448275863,19.415138849991564,35.45384615384616,35.45384615384616,17.415138849991564,0.0,17.415138849991564,17.415138849991564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.415138849991564,17.415138849991564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 04:00:00,0.0,17.302813568798907,4.7,0.0,17.302813568798907,17.302813568798907,1.3793103448275863,19.302813568798907,35.38846153846154,35.38846153846154,17.302813568798907,0.0,17.302813568798907,17.302813568798907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.302813568798907,17.302813568798907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 05:00:00,7.190608261104099,20.0,4.7,7.98956473456011,37.478950540140104,32.48547258104004,1.3793103448275863,39.478950540140104,35.38846153846154,35.38846153846154,32.48547258104004,2.3725738907987277,37.478950540140104,32.48547258104004,0.9986955918200138,0.7191461549083236,0.024,0.6472315394174912,7.98956473456011,8.037479350050942,1.387582275403363,27.0,8.037479350050942,46.70454545454545,32.48547258104004,1.163793103448276,103.75726370947999,7.746425708137272,0.0,0.0,0.0,8.037479350050942,7.746425708137272,0.0
2009-01-17 06:00:00,5.74627493475785,20.0,4.8,6.3847499275087225,34.21461951863786,30.224150813944906,1.3793103448275863,36.21461951863786,35.323076923076925,35.323076923076925,30.224150813944906,1.0794615664729996,34.21461951863786,30.224150813944906,0.7980937409385903,0.5865304879819863,0.024,0.5278774391837877,6.3847499275087225,6.419402976306921,1.3867965125287252,27.0,6.419402976306921,46.59090909090909,30.224150813944902,1.163793103448276,104.88792459302755,6.120249782055134,0.0,0.0,0.0,6.419402976306921,6.120249782055134,0.0
2009-01-17 07:00:00,6.904077008079713,20.0,4.4,7.671196675644126,36.83572570318266,32.04122778090509,1.3793103448275863,38.83572570318266,35.58461538461538,35.58461538461538,32.04122778090509,1.8663215324022788,36.83572570318266,32.04122778090509,0.9588995844555157,0.693046883618106,0.024,0.6237421952562954,7.671196675644126,7.716501364005937,1.3874563001418403,27.0,7.716501364005937,47.04545454545455,32.04122778090509,1.163793103448276,103.97938610954745,7.421183806448154,0.0,0.0,0.0,7.716501364005937,7.421183806448154,0.0
2009-01-17 08:00:00,7.004522542494593,20.000000000000007,4.0,7.7828028249939925,37.06144196746386,32.19719020184261,1.3793103448275863,39.06144196746386,35.84615384615385,35.84615384615385,32.19719020184261,1.8386899498511324,37.06144196746386,32.19719020184261,0.9728503531242491,0.7022071720633548,0.024,0.6319864548570193,7.7828028249939925,7.8290235422003285,1.3875018299289827,27.0,7.8290235422003285,47.5,32.19719020184261,1.163793103448276,103.9014048990787,7.535050704853124,0.0,0.0,0.0,7.8290235422003285,7.535050704853124,0.0
2009-01-17 09:00:00,7.131985819193289,20.0,3.6,7.924428687992543,37.34751372689408,32.39474579689875,1.3793103448275863,39.34751372689408,36.107692307692304,36.107692307692304,32.39474579689875,1.8398875452457906,37.34751372689408,32.39474579689875,0.9905535859990678,0.7138142285710278,0.024,0.642432805713925,7.924428687992543,7.9718101108496455,1.3875574613419284,27.0,7.9718101108496455,47.95454545454545,32.39474579689875,1.163793103448276,103.80262710155063,7.67977683556196,0.0,0.0,0.0,7.9718101108496455,7.67977683556196,0.0
2009-01-17 10:00:00,6.733183460396469,20.0,6.5,7.481314955996076,36.451119516068346,31.7752976685708,1.3793103448275863,38.451119516068346,34.21153846153846,34.21153846153846,31.7752976685708,2.6472791455757463,36.451119516068346,31.7752976685708,0.9351643694995095,0.6774340124313395,0.024,0.6096906111882056,7.481314955996076,7.525058357239211,1.3873752005658477,27.0,7.525058357239211,44.65909090909091,31.775297668570794,1.163793103448276,104.1123511657146,7.227824819037705,0.0,0.0,0.0,7.525058357239211,7.227824819037705,0.0
2009-01-17 11:00:00,6.316181391421129,20.0,9.3,7.017979323801254,35.50943399650823,31.123196919132447,1.3793103448275863,37.50943399650823,32.38076923076923,32.38076923076923,31.123196919132447,4.810842382348908,35.50943399650823,31.123196919132447,0.8772474154751567,0.6391831419753762,0.024,0.5752648277778385,7.017979323801254,7.057897637998792,1.387155871464294,27.0,7.057897637998792,41.47727272727273,31.12319691913244,1.1637931034482758,104.43840154043377,6.757952567156341,0.0,0.0,0.0,7.057897637998792,6.757952567156341,0.0
2009-01-17 12:00:00,5.861918615508916,20.000000000000004,12.2,6.513242906121018,34.478129558106566,30.407352741780933,1.3793103448275863,36.478129558106566,30.484615384615385,30.484615384615385,30.407352741780933,72.67243739348993,34.478129558106566,30.407352741780933,0.8141553632651273,0.5972515751972999,0.024,0.5375264176775699,6.513242906121018,6.548968063640748,1.3868758663424152,27.0,6.548968063640748,38.18181818181818,30.407352741780933,1.1637931034482758,104.79632362910954,6.2492345502677775,0.0,0.0,0.0,6.548968063640748,6.2492345502677775,0.0
2009-01-17 13:00:00,5.616143984287576,20.0,12.7,6.240159982541751,33.917608671342194,30.017508682253602,1.3793103448275863,35.917608671342194,30.157692307692308,30.157692307692308,30.017508682253602,38.37429831035424,33.917608671342194,30.017508682253602,0.7800199978177189,0.5744428164862992,0.024,0.5169985348376693,6.240159982541751,6.273604264190381,1.3867027904992275,27.0,6.273604264190381,37.61363636363637,30.01750868225361,1.1637931034482758,104.9912456588732,5.975359397652957,0.0,0.0,0.0,6.273604264190381,5.975359397652957,0.0
2009-01-17 14:00:00,5.365498012503132,20.0,13.3,5.961664458336814,33.34402586839931,29.617985581938797,1.3793103448275863,35.34402586839931,29.765384615384615,29.765384615384615,29.617985581938797,34.867025869938736,33.34402586839931,29.617985581938797,0.7452080572921017,0.5510882748081144,0.024,0.495979447327303,5.961664458336814,5.992773285817624,1.386507785720076,27.0,5.992773285817624,36.93181818181818,29.6179855819388,1.163793103448276,105.1910072090306,5.697039551973362,0.0,0.0,0.0,5.992773285817624,5.697039551973362,0.0
2009-01-17 15:00:00,5.167469051322012,20.0,13.8,5.74163227924668,32.88939329486155,29.300873120332373,1.3793103448275863,34.88939329486155,29.43846153846154,29.43846153846154,29.300873120332373,35.97456142495872,32.88939329486155,29.300873120332373,0.717704034905835,0.532566393964654,0.024,0.4793097545681886,5.74163227924668,5.770888918643145,1.3863386572328047,27.0,5.770888918643145,36.36363636363636,29.300873120332366,1.163793103448276,105.34956343983382,5.4778479665356725,0.0,0.0,0.0,5.770888918643145,5.4778479665356725,0.0
2009-01-17 16:00:00,5.078091449275358,20.0,13.6,5.6423238325281755,32.68376347367373,29.157311078343618,1.3793103448275863,34.68376347367373,29.56923076923077,29.56923076923077,29.157311078343618,11.8083023876452,32.68376347367373,29.157311078343618,0.7052904790660219,0.5241857892484163,0.024,0.4717672103235747,5.6423238325281755,5.670742411453017,1.3862574894899242,27.0,5.670742411453017,36.59090909090909,29.157311078343618,1.1637931034482758,105.4213444608282,5.379121695379361,0.0,0.0,0.0,5.670742411453017,5.379121695379361,0.0
2009-01-17 17:00:00,5.090068382289397,20.0,13.4,5.655631535877108,32.711334744777204,29.176565034854015,1.3793103448275863,34.711334744777204,29.7,29.7,29.176565034854015,9.314518043555784,32.711334744777204,29.176565034854015,0.7069539419846385,0.5253095947111492,0.024,0.4727786352400343,5.655631535877108,5.6841624953482235,1.3862685505198655,27.0,5.6841624953482235,36.81818181818182,29.176565034854015,1.163793103448276,105.411717482573,5.392344068663854,0.0,0.0,0.0,5.6841624953482235,5.392344068663854,0.0
2009-01-17 18:00:00,5.022694194014174,20.0,13.2,5.580771326682416,32.55617175586904,29.06818967669253,1.3793103448275863,34.55617175586904,29.83076923076923,29.83076923076923,29.06818967669253,6.308862778528539,32.55617175586904,29.06818967669253,0.697596415835302,0.5189846743814777,0.024,0.4670862069433299,5.580771326682416,5.608669794120563,1.3862055645901836,27.0,5.608669794120563,37.04545454545455,29.068189676692533,1.163793103448276,105.46590516165374,5.317993322603952,0.0,0.0,0.0,5.608669794120563,5.317993322603952,0.0
2009-01-17 19:00:00,5.1267273160195,20.0,11.7,5.696363684466111,32.79569368074749,29.23546637795617,1.3793103448275863,34.79569368074749,30.81153846153846,30.81153846153846,29.23546637795617,3.115757457943247,32.79569368074749,29.23546637795617,0.7120454605582639,0.5287478414088879,0.024,0.47587305726799906,5.696363684466111,5.7252384686069995,1.3863020487770363,27.0,5.7252384686069995,38.75,29.235466377956172,1.1637931034482758,105.3822668110219,5.432829110493377,0.0,0.0,0.0,5.7252384686069995,5.432829110493377,0.0
2009-01-17 20:00:00,5.270983805708589,20.0,10.3,5.856648673009543,33.12720575641757,29.4668003357866,1.3793103448275863,35.12720575641757,31.726923076923075,31.726923076923075,29.4668003357866,2.2338764930972372,33.12720575641757,29.4668003357866,0.7320810841261929,0.5422561462129001,0.024,0.4880305315916101,5.856648673009543,5.886874287630833,1.3864288361787998,27.0,5.886874287630833,40.34090909090909,29.4668003357866,1.163793103448276,105.26659983210669,5.592347712398815,0.0,0.0,0.0,5.886874287630833,5.592347712398815,0.0
2009-01-17 21:00:00,4.631125240645586,20.0,8.8,5.145694711828429,31.65112641650014,28.435067221607376,1.3793103448275863,33.65112641650014,32.707692307692305,32.707692307692305,28.435067221607376,1.0382244235611593,31.65112641650014,28.435067221607376,0.6432118389785536,0.4820686473145804,0.024,0.43386178258312236,5.145694711828429,5.169901576559887,1.385799027271805,27.0,5.169901576559887,42.04545454545455,28.43506722160738,1.1637931034482758,105.78246638919632,4.887295364752334,0.0,0.0,0.0,5.169901576559887,4.887295364752334,0.0
2009-01-17 22:00:00,4.689657168377442,20.0,8.0,5.210730187086047,31.78677749136585,28.530071124437068,1.3793103448275863,33.786777491365854,33.23076923076923,33.23076923076923,28.530071124437068,0.955604610285371,31.78677749136585,28.530071124437068,0.6513412733857559,0.48760436677927005,0.024,0.43884393010134304,5.210730187086047,5.235490623763974,1.3858645752763148,27.0,5.235490623763974,42.95454545454545,28.53007112443707,1.163793103448276,105.73496443778146,4.951522565503617,0.0,0.0,0.0,5.235490623763974,4.951522565503617,0.0
2009-01-17 23:00:00,0.0,18.137299261376853,7.2,0.0,18.137299261376853,18.137299261376853,1.3793103448275863,20.137299261376853,33.753846153846155,33.753846153846155,18.137299261376853,0.0,18.137299261376853,18.137299261376853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.137299261376853,18.137299261376853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,17.652113450734433,6.4,0.0,17.652113450734433,17.652113450734433,1.3793103448275863,19.652113450734433,34.276923076923076,34.276923076923076,17.652113450734433,0.0,17.652113450734433,17.652113450734433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.652113450734433,17.652113450734433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,17.463176340722086,5.9,0.0,17.463176340722086,17.463176340722086,1.3793103448275863,19.463176340722086,34.603846153846156,34.603846153846156,17.463176340722086,0.0,17.463176340722086,17.463176340722086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.463176340722086,17.463176340722086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 02:00:00,0.0,17.322354701959235,5.5,0.0,17.322354701959235,17.322354701959235,1.3793103448275863,19.322354701959235,34.86538461538461,34.86538461538461,17.322354701959235,0.0,17.322354701959235,17.322354701959235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.322354701959235,17.322354701959235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 03:00:00,0.0,17.201215831058363,5.0,0.0,17.201215831058363,17.201215831058363,1.3793103448275863,19.201215831058363,35.19230769230769,35.19230769230769,17.201215831058363,0.0,17.201215831058363,17.201215831058363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.201215831058363,17.201215831058363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 04:00:00,0.0,17.12139751645966,6.4,0.0,17.12139751645966,17.12139751645966,1.3793103448275863,19.12139751645966,34.276923076923076,34.276923076923076,17.12139751645966,0.0,17.12139751645966,17.12139751645966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.12139751645966,17.12139751645966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,7.536648889629193,20.000000000000007,7.8,8.374054321810215,38.25315198089068,33.01936802975929,1.3793103448275863,40.25315198089068,33.36153846153846,33.36153846153846,33.01936802975929,21.09770943342994,38.25315198089068,33.01936802975929,1.0467567902262769,0.7505404802555989,0.024,0.6754864322300391,8.374054321810215,8.425108369835776,1.387719578142872,27.0,8.425108369835776,43.18181818181818,33.01936802975929,1.1637931034482758,103.49031598512036,8.140963035659416,0.0,0.0,0.0,8.425108369835776,8.140963035659416,0.0
2009-01-18 06:00:00,5.866519366754689,20.0,9.2,6.518354851949654,34.48860466747991,30.41463288501138,1.3793103448275863,36.48860466747991,32.44615384615385,32.44615384615385,30.41463288501138,2.766041567660918,34.48860466747991,30.41463288501138,0.8147943564937068,0.597677701259791,0.024,0.5379099311338119,6.518354851949654,6.554122622075633,1.3868789501684606,27.0,6.554122622075633,41.59090909090909,30.41463288501138,1.1637931034482758,104.79268355749431,6.25437043844738,0.0,0.0,0.0,6.554122622075633,6.25437043844738,0.0
2009-01-18 07:00:00,6.6171547997676035,19.999999999999993,9.4,7.352394221964004,36.18956302734553,31.594316638618025,1.3793103448275863,38.18956302734553,32.315384615384616,32.315384615384616,31.594316638618025,8.790115613545192,36.18956302734553,31.594316638618025,0.9190492777455005,0.6668131119831257,0.024,0.6001318007848131,7.352394221964004,7.395075533162316,1.387317365709406,27.0,7.395075533162316,41.36363636363636,31.594316638618025,1.1637931034482762,104.202841680691,7.096807931421932,0.0,0.0,0.0,7.395075533162316,7.096807931421932,0.0
2009-01-18 08:00:00,6.564083639933268,19.999999999999993,9.6,7.293426266592521,36.069810625284745,31.51141920866442,1.3793103448275863,38.069810625284745,32.184615384615384,32.184615384615384,31.51141920866442,9.339679370335103,36.069810625284745,31.51141920866442,0.9116782833240651,0.6619495160147804,0.024,0.5957545644133023,7.293426266592521,7.335621218193999,1.3872901243051694,27.0,7.335621218193999,41.13636363636364,31.511419208664417,1.1637931034482758,104.24429039566779,7.036952518311597,0.0,0.0,0.0,7.335621218193999,7.036952518311596,0.0
2009-01-18 09:00:00,6.53262309514691,19.999999999999996,9.8,7.258470105718789,35.99878635787158,31.462242541797337,1.3793103448275863,37.99878635787158,32.05384615384615,32.05384615384615,31.462242541797337,10.576848565215515,35.99878635787158,31.462242541797337,0.9073087632148487,0.6590646935920542,0.024,0.5931582242328488,7.258470105718789,7.300376575077994,1.3872737346136532,27.0,7.300376575077994,40.90909090909091,31.462242541797337,1.1637931034482758,104.26887872910133,7.001491398066091,0.0,0.0,0.0,7.300376575077994,7.00149139806609,0.0
2009-01-18 10:00:00,6.311915737120581,20.0,10.5,7.013239707911757,35.499776962473554,31.116502145028708,1.3793103448275863,37.499776962473554,31.596153846153847,31.596153846153847,31.116502145028708,12.60476359354469,35.499776962473554,31.116502145028708,0.8766549634889697,0.6387906985800543,0.024,0.5749116287220489,7.013239707911757,7.053118777769763,1.3871534552712805,27.0,7.053118777769763,40.11363636363636,31.116502145028704,1.163793103448276,104.44174892748565,6.7531603503372715,0.0,0.0,0.0,7.053118777769763,6.7531603503372715,0.0
2009-01-18 11:00:00,6.059086236198058,20.0,11.3,6.732318040220065,34.92648476458901,30.71878598945147,1.3793103448275863,36.92648476458901,31.073076923076922,31.073076923076922,30.71878598945147,16.381233324477652,34.92648476458901,30.71878598945147,0.8415397550275081,0.6154864980969715,0.024,0.5539378482872744,6.732318040220065,6.769866690029762,1.3870032732970088,27.0,6.769866690029762,39.20454545454545,30.718785989451472,1.163793103448276,104.64060700527426,6.469636294912296,0.0,0.0,0.0,6.769866690029762,6.469636294912296,0.0
2009-01-18 12:00:00,5.826280465042585,20.000000000000004,12.0,6.473644961158428,34.396966196709656,30.35093809598564,1.3793103448275863,36.396966196709656,30.615384615384617,30.615384615384617,30.35093809598564,21.10342925849583,34.396966196709656,30.35093809598564,0.8092056201448035,0.5939497030246869,0.024,0.5345547327222182,6.473644961158428,6.509039931460896,1.3868517915683307,27.0,6.509039931460896,38.40909090909091,30.35093809598564,1.1637931034482758,104.82453095200718,6.209462491600361,0.0,0.0,0.0,6.509039931460896,6.209462491600361,0.0
2009-01-18 13:00:00,5.589256717252975,20.0,12.5,6.210285241392194,33.856175424268066,29.974747148397945,1.3793103448275863,35.856175424268066,30.28846153846154,30.28846153846154,29.974747148397945,17.06550398446397,33.856175424268066,29.974747148397945,0.7762856551740243,0.5719421417439843,0.024,0.5147479275695859,6.210285241392194,6.243479455566593,1.38668281182701,27.0,6.243479455566593,37.84090909090909,29.97474714839795,1.1637931034482758,105.01262642580103,5.945455959029898,0.0,0.0,0.0,6.243479455566593,5.945455959029898,0.0
2009-01-18 14:00:00,5.374737271004527,20.000000000000004,12.9,5.971930301116141,33.36520527990456,29.63274884170697,1.3793103448275863,35.36520527990456,30.026923076923076,30.026923076923076,29.63274884170697,13.060761756794568,33.36520527990456,29.63274884170697,0.7464912876395177,0.5519508989186765,0.024,0.49675580902680894,5.971930301116141,6.003125391008009,1.3865153368529688,27.0,6.003125391008009,37.38636363636363,29.632748841706967,1.163793103448276,105.18362557914652,5.707281297782319,0.0,0.0,0.0,6.003125391008009,5.707281297782318,0.0
2009-01-18 15:00:00,5.189805050455871,20.0,13.4,5.766450056062079,32.940738374800326,29.336707089761525,1.3793103448275863,34.940738374800326,29.7,29.7,29.336707089761525,13.683387411202544,32.940738374800326,29.336707089761525,0.7208062570077599,0.5346586911494844,0.024,0.48119282203453595,5.766450056062079,5.795915925177028,1.3863584554839607,27.0,5.795915925177028,36.81818181818182,29.336707089761532,1.1637931034482758,105.33164645511923,5.50253994904239,0.0,0.0,0.0,5.795915925177028,5.50253994904239,0.0
2009-01-18 16:00:00,5.171247556729915,20.0,12.7,5.745830618588794,32.89808037004908,29.306936233431085,1.3793103448275863,34.89808037004908,30.157692307692308,30.157692307692308,29.306936233431085,5.822235547016769,32.89808037004908,29.306936233431085,0.7182288273235993,0.5329203984835239,0.024,0.4796283586351715,5.745830618588794,5.775122658437147,1.3863420198395904,27.0,5.775122658437147,37.61363636363637,29.306936233431088,1.1637931034482758,105.34653188328446,5.482024472182455,0.0,0.0,0.0,5.775122658437147,5.482024472182455,0.0
2009-01-18 17:00:00,5.315935915251439,19.999999999999996,11.9,5.906595461390488,33.23036512374178,29.53874296037272,1.3793103448275863,35.23036512374178,30.68076923076923,30.68076923076923,29.53874296037272,4.458647555771053,33.23036512374178,29.53874296037272,0.738324432673811,0.5464585940187481,0.024,0.49181273461687325,5.906595461390488,5.937241320792363,1.3864667771878922,27.0,5.937241320792363,38.52272727272727,29.538742960372726,1.163793103448276,105.23062851981364,5.642122834678739,0.0,0.0,0.0,5.937241320792363,5.64212283467874,0.0
2009-01-18 18:00:00,5.298784747599748,20.0,11.2,5.8875386084441645,33.19101334954409,29.51130171926649,1.3793103448275863,35.19101334954409,31.138461538461538,31.138461538461538,29.51130171926649,3.1192168450515845,33.19101334954409,29.51130171926649,0.7359423260555206,0.5448555616514541,0.024,0.4903700054863087,5.8875386084441645,5.91802416460931,1.3864523859729474,27.0,5.91802416460931,39.31818181818182,29.51130171926649,1.1637931034482758,105.24434914036675,5.62312771464462,0.0,0.0,0.0,5.91802416460931,5.62312771464462,0.0
2009-01-18 19:00:00,5.358862887643439,20.0,10.3,5.9542920973815985,33.32881425005225,29.607381689188745,1.3793103448275863,35.32881425005225,31.726923076923075,31.726923076923075,29.607381689188745,2.421755224258272,33.32881425005225,29.607381689188745,0.7442865121726998,0.5504687025417837,0.024,0.49542183228760533,5.9542920973815985,5.985338967635776,1.3865023449202476,27.0,5.985338967635776,40.34090909090909,29.60738168918875,1.1637931034482758,105.19630915540563,5.689685328021999,0.0,0.0,0.0,5.985338967635776,5.689685328021999,0.0
2009-01-18 20:00:00,5.481058512471388,19.999999999999996,9.3,6.090065013857098,33.608727662200465,29.80243702853978,1.3793103448275863,35.608727662200465,32.38076923076923,32.38076923076923,29.80243702853978,2.036221725768649,33.608727662200465,29.80243702853978,0.7612581267321372,0.5618679525777661,0.024,0.5056811573199895,6.090065013857098,6.122251809114875,1.3866001815641218,27.0,6.122251809114875,41.47727272727273,29.802437028539785,1.1637931034482758,105.09878148573011,5.8252357663596035,0.0,0.0,0.0,6.122251809114875,5.8252357663596035,0.0
2009-01-18 21:00:00,4.759529523518811,20.0,8.4,5.288366137243123,31.948539553405276,28.643310717628324,1.3793103448275863,33.948539553405276,32.96923076923077,32.96923076923077,28.643310717628324,1.0538651363935467,31.948539553405276,28.643310717628324,0.6610457671553904,0.4942044065048064,0.024,0.4447839658543258,5.288366137243123,5.313786577893604,1.3859404978558267,27.0,5.313786577893604,42.5,28.643310717628328,1.1637931034482758,105.67834464118583,5.028264396017679,0.0,0.0,0.0,5.313786577893604,5.028264396017679,0.0
2009-01-18 22:00:00,4.792741721419853,20.0,8.2,5.325268579355392,32.02536490254591,28.69707204044879,1.3793103448275863,34.02536490254591,33.1,33.1,28.69707204044879,1.042658162359374,32.02536490254591,28.69707204044879,0.665658572419424,0.4973384866318729,0.024,0.44760463796868566,5.325268579355392,5.351002428018579,1.3859757295202888,27.0,5.351002428018579,42.72727272727273,28.697072040448795,1.163793103448276,105.6514639797756,5.0647688412939535,0.0,0.0,0.0,5.351002428018579,5.0647688412939535,0.0
2009-01-18 23:00:00,0.0,18.11061626076675,8.0,0.0,18.11061626076675,18.11061626076675,1.3793103448275863,20.11061626076675,33.23076923076923,33.23076923076923,18.11061626076675,0.0,18.11061626076675,18.11061626076675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11061626076675,18.11061626076675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,17.636128386644337,7.8,0.0,17.636128386644337,17.636128386644337,1.3793103448275863,19.636128386644337,33.36153846153846,33.36153846153846,17.636128386644337,0.0,17.636128386644337,17.636128386644337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636128386644337,17.636128386644337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 01:00:00,0.0,17.457308490002774,7.3,0.0,17.457308490002774,17.457308490002774,1.3793103448275863,19.457308490002774,33.68846153846154,33.68846153846154,17.457308490002774,0.0,17.457308490002774,17.457308490002774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.457308490002774,17.457308490002774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.337013236253135,6.7,0.0,17.337013236253135,17.337013236253135,1.3793103448275863,19.337013236253135,34.080769230769235,34.080769230769235,17.337013236253135,0.0,17.337013236253135,17.337013236253135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.337013236253135,17.337013236253135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
