timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-19 03:00:00,0.0,17.22858566568697,6.2,0.0,17.22858566568697,17.22858566568697,1.3793103448275863,19.22858566568697,34.40769230769231,34.40769230769231,17.22858566568697,0.0,17.22858566568697,17.22858566568697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.22858566568697,17.22858566568697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 04:00:00,0.0,17.118508634630754,5.6,0.0,17.118508634630754,17.118508634630754,1.3793103448275863,19.118508634630754,34.8,34.8,17.118508634630754,0.0,17.118508634630754,17.118508634630754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.118508634630754,17.118508634630754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 05:00:00,8.753461166067439,20.0,5.0,9.726067962297154,40.954741404142126,34.8759489277064,1.3793103448275863,42.954741404142126,35.19230769230769,35.19230769230769,34.8759489277064,26.503268709419228,40.954741404142126,34.8759489277064,1.2157584952871443,0.8599365679643647,0.024,0.7739429111679282,9.726067962297154,9.788061619093591,1.388102026364718,27.0,9.788061619093591,46.36363636363636,34.8759489277064,1.1637931034482758,102.56202553614679,9.543553345330434,0.0,0.0,0.0,9.788061619093591,9.543553345330434,0.0
2009-01-19 06:00:00,7.347930528130145,20.0,4.4,8.16436725347794,37.831276502166965,32.72854696874325,1.3793103448275863,39.831276502166965,35.58461538461538,35.58461538461538,32.72854696874325,2.464313387310565,37.831276502166965,32.72854696874325,1.0205459066847424,0.7334357633018452,0.024,0.6600921869716607,8.16436725347794,8.213710829808125,1.3876465824281206,27.0,8.213710829808125,47.04545454545455,32.72854696874325,1.163793103448276,103.63572651562838,7.925559173427986,0.0,0.0,0.0,8.213710829808125,7.925559173427987,0.0
2009-01-19 07:00:00,7.310625762631407,20.0,4.9,8.122917514034896,37.747784697355456,32.67096125108364,1.3793103448275863,39.747784697355456,35.25769230769231,35.25769230769231,32.67096125108364,2.7070905111745875,37.747784697355456,32.67096125108364,1.015364689254362,0.7300499027625383,0.024,0.6570449124862846,8.122917514034896,8.17192250431115,1.3876316271648017,27.0,8.17192250431115,46.47727272727273,32.67096125108364,1.1637931034482758,103.66451937445818,7.883046729607106,0.0,0.0,0.0,8.17192250431115,7.883046729607106,0.0
2009-01-19 08:00:00,7.2811690096038175,19.999999999999996,5.5,8.090187788448686,37.68183441425111,32.62546704647068,1.3793103448275863,39.68183441425111,34.86538461538461,34.86538461538461,32.62546704647068,3.1136412850272017,37.68183441425111,32.62546704647068,1.0112734735560858,0.7273752350573232,0.024,0.6546377115515908,8.090187788448686,8.13892531195442,1.3876196909281464,27.0,8.13892531195442,45.79545454545455,32.62546704647068,1.163793103448276,103.68726647676466,7.849493567060403,0.0,0.0,0.0,8.13892531195442,7.849493567060403,0.0
2009-01-19 09:00:00,7.346686950774227,20.0,6.0,8.162985500860252,37.82849377681568,32.726627838778015,1.3793103448275863,39.82849377681568,34.53846153846154,34.53846153846154,32.726627838778015,3.883941703638699,37.82849377681568,32.726627838778015,1.0203731876075315,0.7333229187742486,0.024,0.6599906268968238,8.162985500860252,8.212317792737679,1.3876460867584532,27.0,8.212317792737679,45.22727272727273,32.726627838778015,1.163793103448276,103.63668608061099,7.924141636823422,0.0,0.0,0.0,8.212317792737679,7.924141636823421,0.0
2009-01-19 10:00:00,7.171461686381892,20.000000000000007,7.1,7.9682907626465465,37.436031274915,32.45584954826091,1.3793103448275863,39.436031274915,33.81923076923077,33.81923076923077,32.45584954826091,5.038367896697866,37.436031274915,32.45584954826091,0.9960363453308183,0.7174051397562216,0.024,0.6456646257805994,7.9682907626465465,8.01603127662217,1.3875742230864772,27.0,8.01603127662217,43.97727272727273,32.455849548260915,1.163793103448276,103.77207522586954,7.724651607067253,0.0,0.0,0.0,8.01603127662217,7.724651607067253,0.0
2009-01-19 11:00:00,6.989142862613129,19.999999999999996,8.1,7.765714291792365,37.02689772459196,32.17332629222173,1.3793103448275863,39.02689772459196,33.16538461538462,33.16538461538462,32.17332629222173,6.748173095997213,37.02689772459196,32.17332629222173,0.9707142864740457,0.7008053764035287,0.024,0.6307248387631759,7.765714291792365,7.811794829432718,1.3874949573273954,27.0,7.811794829432718,42.84090909090909,32.17332629222173,1.163793103448276,103.91333685388913,7.51760559899713,0.0,0.0,0.0,7.811794829432718,7.51760559899713,0.0
2009-01-19 12:00:00,6.800936874442989,20.0,9.2,7.556596527158877,36.60369139309594,31.880818563621645,1.3793103448275863,38.60369139309594,32.44615384615385,32.44615384615385,31.880818563621645,11.522909594145062,36.60369139309594,31.880818563621645,0.9445745658948597,0.6836282389612222,0.024,0.6152654150650999,7.556596527158877,7.6009593510550015,1.3874079191397477,27.0,7.6009593510550015,41.59090909090909,31.880818563621645,1.163793103448276,104.05959071818918,7.3044294126042395,0.0,0.0,0.0,7.6009593510550015,7.3044294126042395,0.0
2009-01-19 13:00:00,6.616428288932017,20.0,9.8,7.351586987702241,36.18792419223943,31.59318232492553,1.3793103448275863,38.18792419223943,32.05384615384615,32.05384615384615,31.59318232492553,13.757483421800217,36.18792419223943,31.59318232492553,0.9189483734627801,0.666746556411959,0.024,0.6000719007707631,7.351586987702241,7.394261643343436,1.3873169961922944,27.0,7.394261643343436,40.90909090909091,31.593182324925525,1.163793103448276,104.20340883753724,7.095988246288347,0.0,0.0,0.0,7.394261643343436,7.095988246288347,0.0
2009-01-19 14:00:00,6.444338477323965,20.0,10.4,7.160376085915517,35.79933697393561,31.324101920238416,1.3793103448275863,37.79933697393561,31.661538461538463,31.661538461538463,31.324101920238416,18.293033651061567,35.79933697393561,31.324101920238416,0.8950470107394396,0.6509625334601767,0.024,0.5858662801141591,7.160376085915517,7.201472339261534,1.387226756855905,27.0,7.201472339261534,40.22727272727273,31.32410192023842,1.163793103448276,104.33794903988078,6.90206430692723,0.0,0.0,0.0,7.201472339261534,6.902064306927229,0.0
2009-01-19 15:00:00,6.2915348541771445,20.0,11.0,6.99059428241905,35.453629649493756,31.08450822298185,1.3793103448275863,37.453629649493756,31.26923076923077,31.26923076923077,31.08450822298185,32.62392438698287,35.453629649493756,31.08450822298185,0.8738242853023812,0.6369153089394144,0.024,0.573223778045473,6.99059428241905,7.030285813312991,1.3871418591384286,27.0,7.030285813312991,39.54545454545455,31.084508222981846,1.163793103448276,104.45774588850908,6.7302675866820145,0.0,0.0,0.0,7.030285813312991,6.730267586682015,0.0
2009-01-19 16:00:00,6.163275279653327,20.0,10.8,6.848083644059252,35.162952798069654,30.88290052053262,1.3793103448275863,37.162952798069654,31.4,31.4,30.88290052053262,11.416604767984717,35.162952798069654,30.88290052053262,0.8560104555074065,0.6251004796464544,0.024,0.562590431681809,6.848083644059252,6.886593692023898,1.3870668662572738,27.0,6.886593692023898,39.77272727272727,30.882900520532623,1.163793103448276,104.55854973973369,6.586351579250049,0.0,0.0,0.0,6.886593692023898,6.586351579250049,0.0
2009-01-19 17:00:00,6.164112805806367,20.000000000000004,10.6,6.849014228673741,35.164852398283664,30.884218505362576,1.3793103448275863,37.164852398283664,31.53076923076923,31.53076923076923,30.884218505362576,9.132033077856422,35.164852398283664,30.884218505362576,0.8561267785842176,0.6251777016875096,0.024,0.5626599315187587,6.849014228673741,6.8875319988424915,1.387067367528901,27.0,6.8875319988424915,40.0,30.88421850536257,1.163793103448276,104.55789074731871,6.587290494877466,0.0,0.0,0.0,6.8875319988424915,6.587290494877467,0.0
2009-01-19 18:00:00,6.124708373800453,19.999999999999996,10.4,6.805231526444947,35.075457292441975,30.822187588413886,1.3793103448275863,37.075457292441975,31.661538461538463,31.661538461538463,30.822187588413886,6.989423720104947,35.075457292441975,30.822187588413886,0.8506539408056184,0.6215434771405409,0.024,0.5593891294264869,6.805231526444947,6.843385874159002,1.3870436139011875,27.0,6.843385874159002,40.22727272727273,30.82218758841389,1.1637931034482762,104.58890620579305,6.5431278731357025,0.0,0.0,0.0,6.843385874159002,6.5431278731357025,0.0
2009-01-19 19:00:00,6.089402341541058,20.0,9.9,6.766002601712287,34.99532243033634,30.76657080426616,1.3793103448275863,36.99532243033634,31.98846153846154,31.98846153846154,30.76657080426616,4.773553559505443,34.99532243033634,30.76657080426616,0.8457503252140359,0.61828543763046,0.024,0.5564568938674139,6.766002601712287,6.803831145475334,1.3870220329266911,27.0,6.803831145475334,40.79545454545455,30.76657080426616,1.163793103448276,104.61671459786692,6.503579443904713,0.0,0.0,0.0,6.803831145475334,6.503579443904713,0.0
2009-01-19 20:00:00,6.144081820187187,20.000000000000004,9.3,6.826757577985764,35.119414496373025,30.85269101013192,1.3793103448275863,37.119414496373025,32.38076923076923,32.38076923076923,30.85269101013192,3.851331537620291,35.119414496373025,30.85269101013192,0.8533446972482205,0.6233305321561186,0.024,0.5609974789405068,6.826757577985764,6.865090631201376,1.3870553359518667,27.0,6.865090631201376,41.47727272727273,30.85269101013192,1.163793103448276,104.57365449493403,6.564837639420882,0.0,0.0,0.0,6.865090631201376,6.564837639420882,0.0
2009-01-19 21:00:00,6.194803047122091,20.0,8.8,6.883114496802324,35.234447514916894,30.932500954415445,1.3793103448275863,37.234447514916894,32.707692307692305,32.707692307692305,30.932500954415445,3.3425801578190097,35.234447514916894,30.932500954415445,0.8603893121002905,0.6280067632639762,0.024,0.5652060869375786,6.883114496802324,6.921915173128721,1.3870856294415759,27.0,6.921915173128721,42.04545454545455,30.932500954415445,1.1637931034482758,104.53374952279228,6.621703712655485,0.0,0.0,0.0,6.921915173128721,6.621703712655485,0.0
2009-01-19 22:00:00,6.24391758076491,20.0,8.3,6.9376862008499,35.34576755254897,31.009713677017782,1.3793103448275863,37.34576755254897,33.034615384615385,33.034615384615385,31.009713677017782,2.9536070535224397,35.34576755254897,31.009713677017782,0.8672107751062375,0.632531549509602,0.024,0.5692783945586418,6.9376862008499,6.9769393558008606,1.3871144283683414,27.0,6.9769393558008606,42.61363636363636,31.009713677017785,1.1637931034482758,104.49514316149111,6.676807308659705,0.0,0.0,0.0,6.9769393558008606,6.676807308659705,0.0
2009-01-19 23:00:00,0.0,17.885103713633086,7.7,0.0,17.885103713633086,17.885103713633086,1.3793103448275863,19.885103713633086,33.426923076923075,33.426923076923075,17.885103713633086,0.0,17.885103713633086,17.885103713633086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.885103713633086,17.885103713633086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.358681714032414,7.2,0.0,17.358681714032414,17.358681714032414,1.3793103448275863,19.358681714032414,33.753846153846155,33.753846153846155,17.358681714032414,0.0,17.358681714032414,17.358681714032414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.358681714032414,17.358681714032414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.0,17.182697962687147,7.4,0.0,17.182697962687147,17.182697962687147,1.3793103448275863,19.182697962687147,33.62307692307692,33.62307692307692,17.182697962687147,0.0,17.182697962687147,17.182697962687147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.182697962687147,17.182697962687147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.0,17.0818062747231,7.6,0.0,17.0818062747231,17.0818062747231,1.3793103448275863,19.0818062747231,33.49230769230769,33.49230769230769,17.0818062747231,0.0,17.0818062747231,17.0818062747231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.0818062747231,17.0818062747231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.00206071904845318,16.999999999999996,7.8,0.0022896878316146447,17.009729100365465,17.008298045470706,1.3793103448275863,19.009729100365465,33.36153846153846,33.36153846153846,17.008298045470706,0.00012070199973444056,17.009729100365465,17.008298045470706,0.0002862109789518306,0.0004326515000682889,0.024,0.00038938635006146,0.0022896878316146447,-0.021667047018378526,-13.05225178807046,27.0,0.0,17.009729100365465,17.008298045470706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 04:00:00,0.2232806928368407,17.0,7.5,0.2480896587076008,17.715416264239195,17.560360227546944,1.3793103448275863,19.715416264239195,33.55769230769231,33.55769230769231,17.560360227546944,0.013369128950134512,17.715416264239195,17.560360227546944,0.0310112073384501,0.030618635802867344,0.024,0.027556772222580607,0.2480896587076008,0.22715152228788751,1.2629000586609982,27.0,0.22715152228788751,43.52272727272727,17.560360227546923,0.1958202778343858,110.0,0.20650138389807957,0.0,0.0,0.0,0.22715152228788751,0.20650138389807957,0.0
2009-01-20 05:00:00,9.027430515558839,20.0,7.3,10.030478350620932,41.55889956057993,35.28985059144185,1.3793103448275863,43.55889956057993,33.68846153846154,33.68846153846154,35.28985059144185,0.0,41.55889956057993,35.28985059144185,1.2538097938276165,0.8843700036485227,0.024,0.7959330032836703,10.030478350620932,10.094915350985785,1.388171200520216,27.0,10.094915350985785,43.75,35.28985059144185,1.1637931034482758,102.35507470427908,9.862642746489788,0.0,0.0,0.0,10.094915350985785,9.862642746489788,0.0
2009-01-20 06:00:00,7.469051727275156,20.0,7.0,8.298946363639063,38.10213440992278,32.91529293264837,1.3793103448275863,40.10213440992278,33.88461538461539,33.88461538461539,32.91529293264837,7.380685438645796,38.10213440992278,32.91529293264837,1.0373682954548828,0.7444182562217077,0.024,0.6699764305995369,8.298946363639063,8.349388189261235,1.3876939309894982,27.0,8.349388189261235,44.09090909090909,32.91529293264838,1.163793103448276,103.54235353367581,8.06374194164488,0.0,0.0,0.0,8.349388189261235,8.06374194164488,0.0
2009-01-20 07:00:00,7.387694929304855,19.999999999999993,7.4,8.208549921449839,37.920237383806324,32.78989368290017,1.3793103448275863,39.920237383806324,33.62307692307692,33.62307692307692,32.78989368290017,8.493133080401044,37.920237383806324,32.78989368290017,1.0260687401812298,0.7370431456009562,0.024,0.6633388310408606,8.208549921449839,8.258254236009936,1.387662328541074,27.0,8.258254236009936,43.63636363636364,32.78989368290017,1.163793103448276,103.60505315854991,7.970899086719335,0.0,0.0,0.0,8.258254236009936,7.970899086719335,0.0
2009-01-20 08:00:00,7.3281801922135745,20.0,7.8,8.142422435792861,37.78707733648607,32.69806331411554,1.3793103448275863,39.78707733648607,33.36153846153846,33.36153846153846,32.69806331411554,10.57964222668007,37.78707733648607,32.69806331411554,1.0178028044741076,0.7316433756144386,0.024,0.6584790380529947,8.142422435792861,8.191586773354306,1.3876386869063526,27.0,8.191586773354306,43.18181818181818,32.69806331411553,1.1637931034482758,103.65096834294224,7.903048957778584,0.0,0.0,0.0,8.191586773354306,7.903048957778584,0.0
2009-01-20 09:00:00,7.359109237647265,20.0,8.2,8.176788041830294,37.856289228334255,32.745796702190326,1.3793103448275863,39.856289228334255,33.1,33.1,32.745796702190326,19.90087402365749,37.856289228334255,32.745796702190326,1.0220985052287868,0.7344500623325899,0.024,0.6610050560993309,8.176788041830294,8.226233048063554,1.3876510292440976,27.0,8.226233048063554,42.72727272727273,32.74579670219033,1.1637931034482758,103.62710164890484,7.938302738538949,0.0,0.0,0.0,8.226233048063554,7.938302738538948,0.0
2009-01-20 10:00:00,7.230389190637905,20.000000000000004,9.0,8.033765767375451,37.56809606247779,32.54699245786813,1.3793103448275863,39.56809606247779,32.57692307692308,32.57692307692308,32.54699245786813,231.39047446943619,37.56809606247779,32.54699245786813,1.0042207209219314,0.7227621244883019,0.024,0.6504859120394717,8.033765767375451,8.082041979824282,1.3875988462810591,27.0,8.082041979824282,41.81818181818182,32.546992457868136,1.1637931034482758,103.72650377106594,7.791684560835196,0.0,0.0,0.0,8.082041979824282,7.791684560835196,0.0
2009-01-20 11:00:00,7.0587692811991865,20.0,9.8,7.843076979110207,37.18323892574388,32.281315813800006,1.3793103448275863,39.18323892574388,32.05384615384615,32.05384615384615,32.281315813800006,0.0,37.18323892574388,32.281315813800006,0.9803846223887759,0.7071493137490532,0.024,0.636434382374148,7.843076979110207,7.889791910485114,1.3875257924478193,27.0,7.889791910485114,40.90909090909091,32.2813158138,1.163793103448276,103.8593420931,7.59661264117451,0.0,0.0,0.0,7.889791910485114,7.59661264117451,0.0
2009-01-20 12:00:00,6.8787843667753465,20.0,10.6,7.643093740861496,36.77884967330805,32.00191608526962,1.3793103448275863,38.77884967330805,31.53076923076923,31.53076923076923,32.00191608526962,0.0,36.77884967330805,32.00191608526962,0.955386717607687,0.6907383782058641,0.024,0.6216645403852777,7.643093740861496,7.688167578682083,1.3874445916254041,27.0,7.688167578682083,40.0,32.00191608526962,1.1637931034482758,103.9990419573652,7.392536925324635,0.0,0.0,0.0,7.688167578682083,7.392536925324635,0.0
2009-01-20 13:00:00,6.694930154725777,20.0,10.7,7.438811283028642,36.364925964818624,31.71566891292572,1.3793103448275863,38.364925964818624,31.465384615384615,31.465384615384615,31.71566891292572,0.0,36.364925964818624,31.71566891292572,0.9298514103785802,0.6739342770658643,0.024,0.6065408493592779,7.438811283028642,7.482204710735229,1.3873563889408134,27.0,7.482204710735229,39.88636363636364,31.71566891292572,1.163793103448276,104.14216554353715,7.184606419200355,0.0,0.0,0.0,7.482204710735229,7.184606419200355,0.0
2009-01-20 14:00:00,6.50602551558912,20.000000000000004,10.9,7.228917239543467,35.93872003203533,31.42064675732066,1.3793103448275863,37.93872003203533,31.334615384615383,31.334615384615383,31.42064675732066,0.0,35.93872003203533,31.42064675732066,0.9036146549429334,0.6566248029445435,0.024,0.5909623226500892,7.228917239543467,7.270579719837921,1.387259735885347,27.0,7.270579719837921,39.65909090909091,31.420646757320664,1.163793103448276,104.28967662133967,6.9715238894030875,0.0,0.0,0.0,7.270579719837921,6.9715238894030875,0.0
2009-01-20 15:00:00,6.3605164391968225,20.000000000000007,11.0,7.06724048799647,35.60977465966185,31.19274935466406,1.3793103448275863,37.60977465966185,31.26923076923077,31.26923076923077,31.19274935466406,79.6592051946756,35.60977465966185,31.19274935466406,0.8834050609995587,0.6432605763438215,0.024,0.5789345187094393,7.06724048799647,7.107566545630852,1.3871807644851162,27.0,7.107566545630852,39.54545454545455,31.19274935466406,1.163793103448276,104.40362532266798,6.8077775303916255,0.0,0.0,0.0,7.107566545630852,6.8077775303916255,0.0
2009-01-20 16:00:00,6.278845032067204,20.0,10.5,6.97649448007467,35.424890972241535,31.06458192219487,1.3793103448275863,37.424890972241535,31.596153846153847,31.596153846153847,31.06458192219487,11.314027525349209,35.424890972241535,31.06458192219487,0.8720618100093338,0.6357473494664737,0.024,0.5721726145198264,6.97649448007467,7.016069215021318,1.3871345954539758,27.0,7.016069215021318,40.11363636363636,31.06458192219487,1.1637931034482758,104.46770903890257,6.716017111477591,0.0,0.0,0.0,7.016069215021318,6.716017111477591,0.0
2009-01-20 17:00:00,6.4667919364620605,20.0,9.9,7.185324373846734,35.85008283106428,31.359255097410067,1.3793103448275863,37.85008283106428,31.98846153846154,31.98846153846154,31.359255097410067,9.84453550652885,35.85008283106428,31.359255097410067,0.8981655467308417,0.6530241102833841,0.024,0.5877216992550457,7.185324373846734,7.226626784875072,1.3872388446187802,27.0,7.226626784875072,40.79545454545455,31.359255097410067,1.1637931034482758,104.32037245129497,6.927339900218469,0.0,0.0,0.0,7.226626784875072,6.927339900218469,0.0
2009-01-20 18:00:00,6.390713589762215,20.000000000000007,9.4,7.100792877513572,35.67808709648712,31.240091548041136,1.3793103448275863,37.67808709648712,32.315384615384616,32.315384615384616,31.240091548041136,5.6927486619003504,35.67808709648712,31.240091548041136,0.8875991096891965,0.6460362874686778,0.024,0.58143265872181,7.100792877513572,7.14139650626044,1.3871974929438828,27.0,7.14139650626044,41.36363636363636,31.240091548041136,1.163793103448276,104.37995422597943,6.841731785779033,0.0,0.0,0.0,7.14139650626044,6.841731785779034,0.0
2009-01-20 19:00:00,6.333676711677669,20.0,9.0,7.037418568530744,35.54903648382465,31.15064987849294,1.3793103448275863,37.54903648382465,32.57692307692308,32.57692307692308,31.15064987849294,4.253561065273198,35.54903648382465,31.15064987849294,0.879677321066343,0.6407924726956222,0.024,0.57671322542606,7.037418568530744,7.077497815800307,1.3871657423477821,27.0,7.077497815800307,41.81818181818182,31.150649878492942,1.1637931034482758,104.42467506075353,6.777610571143907,0.0,0.0,0.0,7.077497815800307,6.777610571143907,0.0
2009-01-20 20:00:00,6.3774492326155725,20.000000000000004,8.6,7.086054702906192,35.64808333938006,31.219299150063687,1.3793103448275863,37.64808333938006,32.83846153846154,32.83846153846154,31.219299150063687,3.7727332916727447,35.64808333938006,31.219299150063687,0.885756837863274,0.6448171797466495,0.024,0.5803354617719846,7.086054702906192,7.126536420880856,1.3871901671998217,27.0,7.126536420880856,42.27272727272727,31.219299150063684,1.1637931034482758,104.39035042496816,6.8268153060786405,0.0,0.0,0.0,7.126536420880856,6.8268153060786405,0.0
2009-01-20 21:00:00,6.425209709954141,19.999999999999996,8.2,7.139121899949046,35.75609434270806,31.294143155239905,1.3793103448275863,37.75609434270806,33.1,33.1,31.294143155239905,3.4080306248240597,35.75609434270806,31.294143155239905,0.8923902374936308,0.6492056999507513,0.024,0.5842851299556762,7.139121899949046,7.180042469944121,1.3872163823349226,27.0,7.180042469944121,42.72727272727273,31.294143155239908,1.1637931034482756,104.35292842238005,6.880537593427281,0.0,0.0,0.0,7.180042469944121,6.880537593427281,0.0
2009-01-20 22:00:00,6.43469753657232,20.0,8.1,7.1496639295248,35.77754382918817,31.309003873235167,1.3793103448275863,37.77754382918817,33.16538461538462,33.16538461538462,31.309003873235167,3.3201720140582975,35.77754382918817,31.309003873235167,0.8937079911906,0.6500771448581599,0.024,0.5850694303723439,7.1496639295248,7.1906716440106155,1.3872215369291396,27.0,7.1906716440106155,42.84090909090909,31.309003873235163,1.163793103448276,104.34549806338242,6.8912140700529285,0.0,0.0,0.0,7.1906716440106155,6.8912140700529285,0.0
2009-01-20 23:00:00,0.0,17.829657282411837,8.1,0.0,17.829657282411837,17.829657282411837,1.3793103448275863,19.829657282411837,33.16538461538462,33.16538461538462,17.829657282411837,0.0,17.829657282411837,17.829657282411837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.829657282411837,17.829657282411837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.30117987984366,8.0,0.0,17.30117987984366,17.30117987984366,1.3793103448275863,19.30117987984366,33.23076923076923,33.23076923076923,17.30117987984366,0.0,17.30117987984366,17.30117987984366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.30117987984366,17.30117987984366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.0,17.12498140531536,8.0,0.0,17.12498140531536,17.12498140531536,1.3793103448275863,19.12498140531536,33.23076923076923,33.23076923076923,17.12498140531536,0.0,17.12498140531536,17.12498140531536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.12498140531536,17.12498140531536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.0,17.023821439577027,8.0,0.0,17.023821439577027,17.023821439577027,1.3793103448275863,19.023821439577027,33.23076923076923,33.23076923076923,17.023821439577027,0.0,17.023821439577027,17.023821439577027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.023821439577027,17.023821439577027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 03:00:00,0.15475423142554304,17.000000000000007,8.0,0.17194914602838116,17.510832268945983,17.403364052678242,1.3793103448275863,19.510832268945983,33.23076923076923,33.23076923076923,17.403364052678242,0.009365529015675235,17.510832268945983,17.403364052678242,0.021493643253547644,0.02194071171898105,0.024,0.019746640547082944,0.17194914602838116,0.15014321720027926,1.2043915161745204,27.0,0.15014321720027926,42.95454545454545,17.403364052678253,0.12943380793127524,110.0,0.1364938338184357,0.0,0.0,0.0,0.15014321720027926,0.1364938338184357,0.0
2009-01-21 04:00:00,0.32686140213200204,17.0,7.9,0.3631793357022245,18.015501730453643,17.78851464563975,1.3793103448275863,20.015501730453643,33.29615384615384,33.29615384615384,17.78851464563975,0.02018912293340411,18.015501730453643,17.78851464563975,0.04539741696277806,0.04329639302624145,0.024,0.038966753723617305,0.3631793357022245,0.3435089750048486,1.304604739829647,27.0,0.3435089750048486,43.06818181818182,17.788514645639758,0.2961284267283178,110.0,0.3122808863680442,0.0,0.0,0.0,0.3435089750048486,0.3122808863680442,0.0
2009-01-21 05:00:00,9.079958183963731,20.000000000000004,7.9,10.088842426626368,41.674572083302245,35.369045566660766,1.3793103448275863,43.674572083302245,33.29615384615384,33.29615384615384,35.369045566660766,0.0,41.674572083302245,35.369045566660766,1.261105303328296,0.889046823599112,0.024,0.8001421412392008,10.088842426626368,10.15374710898628,1.3881838801670332,27.0,10.15374710898628,43.06818181818182,35.369045566660766,1.163793103448276,102.31547721666962,9.923960074470527,0.0,0.0,0.0,10.15374710898628,9.923960074470527,0.0
2009-01-21 06:00:00,7.487969395016418,19.999999999999996,7.8,8.319965994462686,38.14440855638183,32.94442980984266,1.3793103448275863,40.14440855638183,33.36153846153846,33.36153846153846,32.94442980984266,17.195482397272272,38.14440855638183,32.94442980984266,1.0399957493078358,0.746132120789388,0.024,0.6715189087104492,8.319965994462686,8.370579206541626,1.3877011636184213,27.0,8.370579206541626,43.18181818181818,32.94442980984266,1.163793103448276,103.52778509507867,8.085345589934322,0.0,0.0,0.0,8.370579206541626,8.085345589934322,0.0
2009-01-21 07:00:00,7.438875373641378,20.0,7.8,8.265417081823752,38.03468414381281,32.86879846767296,1.3793103448275863,40.03468414381281,33.36153846153846,33.36153846153846,32.86879846767296,14.460688480751415,38.03468414381281,32.86879846767296,1.033177135227969,0.7416835826756585,0.024,0.6675152244080926,8.265417081823752,8.31558544009132,1.3876823041439081,27.0,8.31558544009132,43.18181818181818,32.86879846767296,1.163793103448276,103.56560076616353,8.029292910555055,0.0,0.0,0.0,8.31558544009132,8.029292910555055,0.0
2009-01-21 08:00:00,7.416047186019673,20.0,7.8,8.240052428910747,37.983644561449196,32.83361179337999,1.3793103448275863,39.983644561449196,33.36153846153846,33.36153846153846,32.83361179337999,13.455454898646291,37.983644561449196,32.83361179337999,1.0300065536138434,0.7396141525159003,0.024,0.6656527372643103,8.240052428910747,8.290013844162338,1.387673434443009,27.0,8.290013844162338,43.18181818181818,32.83361179337999,1.1637931034482758,103.58319410331,8.003242143599268,0.0,0.0,0.0,8.290013844162338,8.003242143599268,0.0
2009-01-21 09:00:00,7.489636595222598,20.0,7.8,8.32181843913622,38.14813375246782,32.94699722800768,1.3793103448275863,40.14813375246782,33.36153846153846,33.36153846153846,32.94699722800768,17.305833130145903,38.14813375246782,32.94699722800768,1.0402273048920274,0.7462831435314121,0.024,0.6716548291782709,8.32181843913622,8.372446753489362,1.3877017989597815,27.0,8.372446753489362,43.18181818181818,32.94699722800769,1.1637931034482756,103.52650138599616,8.08724977797993,0.0,0.0,0.0,8.372446753489362,8.08724977797993,0.0
2009-01-21 10:00:00,7.446423409593476,20.0,7.8,8.273803788437196,38.051557501034154,32.8804301332609,1.3793103448275863,40.051557501034154,33.36153846153846,33.36153846153846,32.8804301332609,14.82532946026204,38.051557501034154,32.8804301332609,1.0342254735546494,0.7423677032230813,0.024,0.6681309329007732,8.273803788437196,8.324040558759505,1.3876852227879646,27.0,8.324040558759505,43.18181818181818,32.8804301332609,1.1637931034482758,103.55978493336954,8.037908309789557,0.0,0.0,0.0,8.324040558759505,8.037908309789557,0.0
2009-01-21 11:00:00,7.356620668735389,19.999999999999996,7.8,8.174022965261544,37.85072122709875,32.74195687381029,1.3793103448275863,39.85072122709875,33.36153846153846,33.36153846153846,32.74195687381029,11.37311318048519,37.85072122709875,32.74195687381029,1.021752870657693,0.7342242744218171,0.024,0.6608018469796355,8.174022965261544,8.223445392703727,1.3876500406820271,27.0,8.223445392703727,43.18181818181818,32.74195687381028,1.1637931034482758,103.62902156309485,7.935465633723905,0.0,0.0,0.0,8.223445392703727,7.935465633723904,0.0
2009-01-21 12:00:00,7.272175029402561,20.0,7.8,8.080194477113956,37.66169384620566,32.61157229800944,1.3793103448275863,39.66169384620566,33.36153846153846,33.36153846153846,32.61157229800944,9.287998889558233,37.66169384620566,32.61157229800944,1.0100243096392445,0.7265583874611624,0.024,0.6539025487150463,8.080194477113956,8.128850315860074,1.3876160238442092,27.0,8.128850315860074,43.18181818181818,32.61157229800944,1.163793103448276,103.69421385099528,7.83925159752976,0.0,0.0,0.0,8.128850315860074,7.83925159752976,0.0
2009-01-21 13:00:00,7.1640368391762665,20.0,7.8,7.960040932418074,37.41938525203471,32.44435966927342,1.3793103448275863,39.41938525203471,33.36153846153846,33.36153846153846,32.44435966927342,7.481751987677422,37.41938525203471,32.44435966927342,0.9950051165522592,0.716729878111395,0.024,0.6450568903002555,7.960040932418074,8.007713920229214,1.387571086928668,27.0,8.007713920229214,43.18181818181818,32.444359669273425,1.163793103448276,103.7778201653633,7.716209405313617,0.0,0.0,0.0,8.007713920229214,7.716209405313617,0.0
2009-01-21 14:00:00,7.079218700835198,19.999999999999993,7.8,7.865798556483553,37.2291340892986,32.31300999149637,1.3793103448275863,39.2291340892986,33.36153846153846,33.36153846153846,32.31300999149637,6.46702594950294,37.2291340892986,32.31300999149637,0.9832248195604442,0.7090114579390796,0.024,0.6381103121451717,7.865798556483553,7.912699702277463,1.3875347145610921,27.0,7.912699702277463,43.18181818181818,32.31300999149637,1.163793103448276,103.84349500425182,7.619831845946134,0.0,0.0,0.0,7.912699702277463,7.619831845946134,0.0
2009-01-21 15:00:00,7.02204739924218,20.0,7.8,7.802274888046867,37.10079738008887,32.224375575059575,1.3793103448275863,39.10079738008887,33.36153846153846,33.36153846153846,32.224375575059575,5.914807035469157,37.10079738008887,32.224375575059575,0.9752843610058584,0.7038041509235627,0.024,0.6334237358312065,7.802274888046867,7.848655303139225,1.3875096184051279,27.0,7.848655303139225,43.18181818181818,32.224375575059575,1.1637931034482758,103.88781221247021,7.55493366930015,0.0,0.0,0.0,7.848655303139225,7.55493366930015,0.0
2009-01-21 16:00:00,6.870582484241222,20.0,8.3,7.633980538045802,36.76040249920752,31.989164662928893,1.3793103448275863,38.76040249920752,33.034615384615385,33.034615384615385,31.989164662928893,6.294909524377754,36.76040249920752,31.989164662928893,0.9542475672557252,0.689989611891274,0.024,0.6209906507021465,7.633980538045802,7.67897949923493,1.3874407732934861,27.0,7.67897949923493,42.61363636363636,31.9891646629289,1.163793103448276,104.00541766853556,7.383249518508523,0.0,0.0,0.0,7.67897949923493,7.383249518508523,0.0
2009-01-21 17:00:00,6.807069849352715,20.0,8.7,7.563410943725239,36.61749627006915,31.890364430240872,1.3793103448275863,38.61749627006915,32.77307692307692,32.77307692307692,31.890364430240872,7.386529476987959,36.61749627006915,31.890364430240872,0.9454263679656548,0.6841886568074405,0.024,0.6157697911266964,7.563410943725239,7.607829809405983,1.3874108435833474,27.0,7.607829809405983,42.15909090909091,31.890364430240876,1.163793103448276,104.05481778487956,7.311367192179633,0.0,0.0,0.0,7.607829809405983,7.311367192179633,0.0
2009-01-21 18:00:00,6.724212867576144,19.999999999999996,9.2,7.47134763064016,36.430910081988515,31.761317812838413,1.3793103448275863,38.430910081988515,32.44615384615385,32.44615384615385,31.761317812838413,9.404903669838038,36.430910081988515,31.761317812838413,0.93391845383002,0.6766134694758464,0.024,0.6089521225282618,7.47134763064016,7.515008977587746,1.3873708113580066,27.0,7.515008977587746,41.59090909090909,31.761317812838417,1.1637931034482758,104.11934109358079,7.217687798113683,0.0,0.0,0.0,7.515008977587746,7.217687798113683,0.0
2009-01-21 19:00:00,6.657936529108809,19.999999999999993,9.1,7.397707254565343,36.28153473484503,31.65796770074169,1.3793103448275863,38.28153473484503,32.511538461538464,32.511538461538464,31.65796770074169,7.4713592979562105,36.28153473484503,31.65796770074169,0.9247134068206678,0.6705480584540816,0.024,0.6034932526086735,7.397707254565343,7.440762060410751,1.3873379589320052,27.0,7.440762060410751,41.70454545454545,31.657967700741686,1.163793103448276,104.17101614962915,7.142833328728396,0.0,0.0,0.0,7.440762060410751,7.142833328728396,0.0
2009-01-21 20:00:00,6.662806689108836,20.0,8.9,7.403118543454262,36.29251510840655,31.665566018747636,1.3793103448275863,38.29251510840655,32.64230769230769,32.64230769230769,31.665566018747636,6.533967902788311,36.29251510840655,31.665566018747636,0.9253898179317828,0.6709939470517005,0.024,0.6038945523465304,7.403118543454262,7.446217938159433,1.3873403987330741,27.0,7.446217938159433,41.93181818181818,31.66556601874764,1.1637931034482758,104.16721699062617,7.148331455211581,0.0,0.0,0.0,7.446217938159433,7.148331455211581,0.0
2009-01-21 21:00:00,6.658788228525891,20.0,8.8,7.39865358725099,36.28345504028789,31.659296548256023,1.3793103448275863,38.28345504028789,32.707692307692305,32.707692307692305,31.659296548256023,6.08372323788432,36.28345504028789,31.659296548256023,0.9248316984063738,0.670626038125054,0.024,0.6035634343125486,7.39865358725099,7.441716191063496,1.3873383859047026,27.0,7.441716191063496,42.04545454545455,31.659296548256023,1.163793103448276,104.170351725872,7.14379482047506,0.0,0.0,0.0,7.441716191063496,7.14379482047506,0.0
2009-01-21 22:00:00,6.6130864648055105,19.999999999999993,9.0,7.347873849783901,36.18038565605229,31.58796449993735,1.3793103448275863,38.18038565605229,32.57692307692308,32.57692307692308,31.58796449993735,6.405095375926747,36.18038565605229,31.58796449993735,0.9184842312229876,0.6664404037437517,0.024,0.5997963633693765,7.347873849783901,7.390517890158276,1.387315295271224,27.0,7.390517890158276,41.81818181818182,31.58796449993735,1.1637931034482758,104.20601775003132,7.092217944540016,0.0,0.0,0.0,7.390517890158276,7.092217944540016,0.0
2009-01-21 23:00:00,0.0,17.754524918678865,9.2,0.0,17.754524918678865,17.754524918678865,1.3793103448275863,19.754524918678865,32.44615384615385,32.44615384615385,17.754524918678865,0.0,17.754524918678865,17.754524918678865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.754524918678865,17.754524918678865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.224515691622276,9.4,0.0,17.224515691622276,17.224515691622276,1.3793103448275863,19.224515691622276,32.315384615384616,32.315384615384616,17.224515691622276,0.0,17.224515691622276,17.224515691622276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.224515691622276,17.224515691622276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.0,17.055704304145202,9.3,0.0,17.055704304145202,17.055704304145202,1.3793103448275863,19.055704304145202,32.38076923076923,32.38076923076923,17.055704304145202,0.0,17.055704304145202,17.055704304145202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.055704304145202,17.055704304145202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.08805205969931945,17.0,9.3,0.09783562188813272,17.304333870504596,17.243186606824512,1.3793103448275863,19.304333870504596,32.38076923076923,32.38076923076923,17.243186606824512,0.00557163289853344,17.304333870504596,17.243186606824512,0.01222945273601659,0.013140491455898597,0.024,0.011826442310308738,0.09783562188813272,0.07514967103372258,1.0594783031657187,27.0,0.07514967103372258,41.47727272727273,17.24318660682453,0.06478419916700223,110.0,0.06831788275792962,0.0,0.0,0.0,0.07514967103372258,0.06831788275792962,0.0
2009-01-22 03:00:00,0.2585290698880616,17.000000000000004,9.2,0.28725452209784624,17.81857935247569,17.639045276164534,1.3793103448275863,19.81857935247569,32.44615384615385,32.44615384615385,17.639045276164534,0.016723940905447054,17.81857935247569,17.639045276164534,0.03590681526223078,0.03498299108736524,0.024,0.031484691978628715,0.28725452209784624,0.2667528212065827,1.280867305813376,27.0,0.2667528212065827,41.59090909090909,17.63904527616453,0.22995932862636442,110.0,0.24250256473325704,0.0,0.0,0.0,0.2667528212065827,0.24250256473325704,0.0
2009-01-22 04:00:00,0.3878004004242974,17.0,9.2,0.4308893338047749,18.188325266157893,17.91901943252991,1.3793103448275863,20.188325266157893,32.44615384615385,32.44615384615385,17.91901943252991,0.02556982758396824,18.188325266157893,17.91901943252991,0.05386116672559686,0.0505762727685073,0.024,0.04551864549165657,0.4308893338047749,0.4119469610816256,1.3186743332050468,27.0,0.4119469610816256,41.59090909090909,17.91901943252992,0.3551266905876083,110.0,0.37449723734693235,0.0,0.0,0.0,0.4119469610816256,0.37449723734693235,0.0
2009-01-22 05:00:00,9.03961581873284,20.0,9.2,10.044017576369821,41.58573770904994,35.308226723818805,1.3793103448275863,43.58573770904994,32.44615384615385,32.44615384615385,35.308226723818805,0.0,41.58573770904994,35.308226723818805,1.2555021970462277,0.8854551463888498,0.024,0.7969096317499649,10.044017576369821,10.108563091008707,1.3881741580752953,27.0,10.108563091008707,41.59090909090909,35.308226723818805,1.1637931034482758,102.3458866380906,9.876863079758156,0.0,0.0,0.0,10.108563091008707,9.876863079758156,0.0
2009-01-22 06:00:00,7.41236486905006,19.999999999999993,9.2,8.235960965611177,37.9754104563652,32.82793485285821,1.3793103448275863,39.9754104563652,32.44615384615385,32.44615384615385,32.82793485285821,0.0,37.9754104563652,32.82793485285821,1.0294951207013971,0.7392802874213623,0.024,0.6653522586792261,8.235960965611177,8.285888994353314,1.387671997684905,27.0,8.285888994353314,41.59090909090909,32.82793485285822,1.163793103448276,103.58603257357089,7.999040786187413,0.0,0.0,0.0,8.285888994353314,7.999040786187413,0.0
2009-01-22 07:00:00,7.339363035984814,20.0,9.2,8.154847817760905,37.81210448166855,32.715324595567985,1.3793103448275863,39.81210448166855,32.44615384615385,32.44615384615385,32.715324595567985,0.0,37.81210448166855,32.715324595567985,1.019355977220113,0.7326582978536768,0.024,0.6593924680683091,8.154847817760905,8.204113647546272,1.3876431635616746,27.0,8.204113647546272,41.59090909090909,32.715324595567985,1.1637931034482758,103.64233770221601,7.915793708858863,0.0,0.0,0.0,8.204113647546272,7.915793708858864,0.0
2009-01-22 08:00:00,7.293328302109407,19.999999999999996,9.2,8.103698113454897,37.7090601511717,32.644248830262384,1.3793103448275863,39.7090601511717,32.44615384615385,32.44615384615385,32.644248830262384,0.0,37.7090601511717,32.644248830262384,1.012962264181862,0.7284794155544182,0.024,0.6556314739989765,8.103698113454897,8.152546055010339,1.3876246317331016,27.0,8.152546055010339,41.59090909090909,32.644248830262384,1.163793103448276,103.67787558486881,7.863342115200666,0.0,0.0,0.0,8.152546055010339,7.863342115200665,0.0
2009-01-22 09:00:00,7.344184967108642,20.0,9.2,8.160205519009603,37.82289503407504,32.722766584694035,1.3793103448275863,39.82289503407504,32.44615384615385,32.44615384615385,32.722766584694035,0.0,37.82289503407504,32.722766584694035,1.0200256898762003,0.7330958788504578,0.024,0.659786290965412,8.160205519009603,8.20951510689465,1.3876450889110026,27.0,8.20951510689465,41.59090909090909,32.72276658469403,1.1637931034482758,103.63861670765299,7.921289735130587,0.0,0.0,0.0,8.20951510689465,7.921289735130587,0.0
2009-01-22 10:00:00,7.212094079289559,20.0,9.5,8.013437865877288,37.527103038487915,32.51870437231461,1.3793103448275863,39.527103038487915,32.25,32.25,32.51870437231461,0.0,37.527103038487915,32.51870437231461,1.001679733234661,0.7210993778592606,0.024,0.6489894400733346,8.013437865877288,8.061547803663215,1.3875912519722844,27.0,8.061547803663215,41.25,32.5187043723146,1.1637931034482758,103.7406478138427,7.770867035772951,0.0,0.0,0.0,8.061547803663215,7.770867035772951,0.0
2009-01-22 11:00:00,7.04855309972917,20.000000000000004,9.7,7.831725666365744,37.160306658683815,32.26547811720523,1.3793103448275863,39.160306658683815,32.11923076923077,32.11923076923077,32.26547811720523,0.0,37.160306658683815,32.26547811720523,0.978965708295718,0.7062188346213368,0.024,0.6355969511592031,7.831725666365744,7.878347549827878,1.387521312485818,27.0,7.878347549827878,41.02272727272727,32.26547811720522,1.163793103448276,103.86726094139739,7.58501521886949,0.0,0.0,0.0,7.878347549827878,7.58501521886949,0.0
2009-01-22 12:00:00,6.876044896799994,19.999999999999993,10.0,7.640049885333326,36.772688412637535,31.99765723430421,1.3793103448275863,38.772688412637535,31.923076923076923,31.923076923076923,31.99765723430421,0.0,36.772688412637535,31.99765723430421,0.9550062356666658,0.6904882955266023,0.024,0.6214394659739421,7.640049885333326,7.685098714885988,1.387443317459565,27.0,7.685098714885988,40.68181818181818,31.99765723430421,1.1637931034482758,104.0011713828479,7.389434765687101,0.0,0.0,0.0,7.685098714885988,7.389434765687101,0.0
2009-01-22 13:00:00,6.630097361318643,20.0,10.8,7.366774845909603,36.21875604044202,31.614521761748517,1.3793103448275863,38.21875604044202,31.4,31.4,31.614521761748517,0.0,36.21875604044202,31.614521761748517,0.9208468557387004,0.6679986672525728,0.024,0.6011988005273156,7.366774845909603,7.409574712634861,1.3873239328856186,27.0,7.409574712634861,39.77272727272727,31.61452176174852,1.163793103448276,104.19273911912575,7.111411769454816,0.0,0.0,0.0,7.409574712634861,7.111411769454816,0.0
2009-01-22 14:00:00,6.428753434970668,20.0,11.6,7.143059372189631,35.76410606009072,31.2996939524722,1.3793103448275863,37.76410606009072,30.876923076923077,30.876923076923077,31.2996939524722,0.0,35.76410606009072,31.2996939524722,0.8928824215237039,0.6495312003015101,0.024,0.5845780802713592,7.143059372189631,7.184012492219782,1.3872183096319222,27.0,7.184012492219782,38.86363636363637,31.299693952472197,1.163793103448276,104.35015302376391,6.88452511476792,0.0,0.0,0.0,7.184012492219782,6.8845251147679205,0.0
2009-01-22 15:00:00,6.27561326665871,20.0,12.4,6.972903629620789,35.41757126973531,31.059506501222323,1.3793103448275863,37.41757126973531,30.353846153846153,30.353846153846153,31.059506501222323,0.0,35.41757126973531,31.059506501222323,0.8716129537025986,0.6354498665029833,0.024,0.571904879852685,6.972903629620789,7.0124486162710875,1.3871327402126492,27.0,7.0124486162710875,37.95454545454545,31.059506501222327,1.1637931034482758,104.47024674938883,6.712388296634431,0.0,0.0,0.0,7.0124486162710875,6.712388296634431,0.0
2009-01-22 16:00:00,6.192145764014378,19.999999999999996,11.9,6.880161960015975,35.228422744534974,30.928321519524992,1.3793103448275863,37.228422744534974,30.68076923076923,30.68076923076923,30.928321519524992,0.0,35.228422744534974,30.928321519524992,0.8600202450019969,0.6277618623374395,0.024,0.5649856761036955,6.880161960015975,6.918938146249719,1.3870840564227485,27.0,6.918938146249719,38.52272727272727,30.928321519524992,1.163793103448276,104.53583924023751,6.6187234890314155,0.0,0.0,0.0,6.918938146249719,6.6187234890314155,0.0
2009-01-22 17:00:00,6.18640961194708,20.0,11.3,6.873788457718978,35.215416677341786,30.919298891267424,1.3793103448275863,37.215416677341786,31.073076923076922,31.073076923076922,30.919298891267424,38.533980668129175,35.215416677341786,30.919298891267424,0.8592235572148722,0.627233173646621,0.024,0.5645098562819589,6.873788457718978,6.912511775083639,1.3870806555602564,27.0,6.912511775083639,39.20454545454545,30.919298891267424,1.1637931034482758,104.54035055436628,6.612290602075974,0.0,0.0,0.0,6.912511775083639,6.612290602075974,0.0
2009-01-22 18:00:00,6.1938110610504244,19.999999999999993,10.8,6.882012290056027,35.232198440879344,30.930940759594325,1.3793103448275863,37.232198440879344,31.4,31.4,30.930940759594325,12.648230126400424,35.232198440879344,30.930940759594325,0.8602515362570033,0.6279153408113683,0.024,0.5651238067302315,6.882012290056027,6.920803824137163,1.3870850424007293,27.0,6.920803824137163,39.77272727272727,30.93094075959432,1.1637931034482758,104.53452962020285,6.620591157086543,0.0,0.0,0.0,6.920803824137163,6.620591157086543,0.0
2009-01-22 19:00:00,6.149828409699879,19.999999999999993,10.4,6.83314267744431,35.13245111440992,30.861736941007223,1.3793103448275863,37.13245111440992,31.661538461538463,31.661538461538463,30.861736941007223,7.365127582232502,35.13245111440992,30.861736941007223,0.8541428346805388,0.6238605133300117,0.024,0.5614744619970105,6.83314267744431,6.871528728777312,1.3870587967771502,27.0,6.871528728777312,40.22727272727273,30.86173694100723,1.163793103448276,104.56913152949639,6.571278376581929,0.0,0.0,0.0,6.871528728777312,6.571278376581929,0.0
2009-01-22 20:00:00,6.174179275054269,20.0,10.0,6.860199194504743,35.18768268914545,30.90005819257998,1.3793103448275863,37.18768268914545,31.923076923076923,31.923076923076923,30.90005819257998,5.780895937238744,35.18768268914545,30.90005819257998,0.8575248993130928,0.6261057811614101,0.024,0.5634952030452691,6.860199194504743,6.898809772620884,1.387073380317579,27.0,6.898809772620884,40.68181818181818,30.900058192579976,1.1637931034482758,104.54997090371,6.59857646347377,0.0,0.0,0.0,6.898809772620884,6.59857646347377,0.0
2009-01-22 21:00:00,6.204330846510536,20.0,9.6,6.893700940567262,35.25604794541898,30.94748485756444,1.3793103448275863,37.25604794541898,32.184615384615384,32.184615384615384,30.94748485756444,4.8037337277470105,35.25604794541898,30.94748485756444,0.8617126175709078,0.628884787271602,0.024,0.5659963085444418,6.893700940567262,6.932589419294422,1.3870912569189904,27.0,6.932589419294422,41.13636363636364,30.94748485756444,1.1637931034482758,104.52625757121778,6.632390348971388,0.0,0.0,0.0,6.932589419294422,6.632390348971387,0.0
2009-01-22 22:00:00,6.196956783279851,20.000000000000004,9.5,6.885507536977612,35.23933046392007,30.93588825330906,1.3793103448275863,37.23933046392007,32.25,32.25,30.93588825330906,4.516954037135981,35.23933046392007,30.93588825330906,0.8606884421222015,0.628205249213499,0.024,0.565384724292149,6.885507536977612,6.924328061898962,1.387086903248021,27.0,6.924328061898962,41.25,30.93588825330906,1.1637931034482758,104.53205587334547,6.624119275228558,0.0,0.0,0.0,6.924328061898962,6.624119275228558,0.0
2009-01-22 23:00:00,0.0,17.89435033979059,9.5,0.0,17.89435033979059,17.89435033979059,1.3793103448275863,19.89435033979059,32.25,32.25,17.89435033979059,0.0,17.89435033979059,17.89435033979059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89435033979059,17.89435033979059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.387186290775386,9.4,0.0,17.387186290775386,17.387186290775386,1.3793103448275863,19.387186290775386,32.315384615384616,32.315384615384616,17.387186290775386,0.0,17.387186290775386,17.387186290775386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.387186290775386,17.387186290775386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.0,17.216938494602196,9.1,0.0,17.216938494602196,17.216938494602196,1.3793103448275863,19.216938494602196,32.511538461538464,32.511538461538464,17.216938494602196,0.0,17.216938494602196,17.216938494602196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.216938494602196,17.216938494602196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.0,17.11894514009279,8.9,0.0,17.11894514009279,17.11894514009279,1.3793103448275863,19.11894514009279,32.64230769230769,32.64230769230769,17.11894514009279,0.0,17.11894514009279,17.11894514009279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.11894514009279,17.11894514009279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.0,17.03371701521377,8.6,0.0,17.03371701521377,17.03371701521377,1.3793103448275863,19.03371701521377,32.83846153846154,32.83846153846154,17.03371701521377,0.0,17.03371701521377,17.03371701521377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.03371701521377,17.03371701521377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
