timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-23 04:00:00,0.11120693595927181,17.0,8.6,0.12356326217696867,17.377103049204663,17.299876010344057,1.3793103448275863,19.377103049204663,32.83846153846154,32.83846153846154,17.299876010344057,0.006855196273050995,17.377103049204663,17.299876010344057,0.015445407772121084,0.0162474974291693,0.024,0.014622747686252371,0.12356326217696867,0.10118801191988562,1.1295401979088335,27.0,0.10118801191988562,42.27272727272727,17.299876010344082,0.0872310447585221,110.0,0.09198910174535056,0.0,0.0,0.0,0.10118801191988562,0.09198910174535056,0.0
2009-01-23 05:00:00,8.834995691815717,20.0,8.6,9.816661879795241,41.13469101344494,34.99927733857292,1.3793103448275863,43.13469101344494,32.83846153846154,32.83846153846154,34.99927733857292,0.0,41.13469101344494,34.99927733857292,1.2270827349744051,0.8672152404484287,0.024,0.7804937164035859,9.816661879795241,9.879383403840086,1.388123162057898,27.0,9.879383403840086,42.27272727272727,34.99927733857292,1.1637931034482758,102.50036133071355,9.638388855981326,0.0,0.0,0.0,9.879383403840086,9.638388855981326,0.0
2009-01-23 06:00:00,7.229827543722092,19.999999999999996,8.6,8.033141715246769,37.56683772443019,32.546124152400964,1.3793103448275863,39.56683772443019,32.83846153846154,32.83846153846154,32.546124152400964,23.68880101733298,37.56683772443019,32.546124152400964,1.0041427144058461,0.7227110850439479,0.024,0.6504399765395532,8.033141715246769,8.081412823751164,1.3875986138108227,27.0,8.081412823751164,42.27272727272727,32.546124152400964,1.163793103448276,103.72693792379951,7.79104539814718,0.0,0.0,0.0,8.081412823751164,7.79104539814718,0.0
2009-01-23 07:00:00,7.177824661117227,20.000000000000004,8.6,7.975360734574696,37.45029559542551,32.46569513631632,1.3793103448275863,39.45029559542551,32.83846153846154,32.83846153846154,32.46569513631632,18.44402000425792,37.45029559542551,32.46569513631632,0.996920091821837,0.7179837775618036,0.024,0.6461853998056233,7.975360734574696,8.023159112330877,1.3875769046860333,27.0,8.023159112330877,42.27272727272727,32.46569513631632,1.163793103448276,103.76715243184184,7.731887137985009,0.0,0.0,0.0,8.023159112330877,7.731887137985009,0.0
2009-01-23 08:00:00,7.151761953023015,19.999999999999996,8.6,7.946402170025572,37.391862850528895,32.425361494262916,1.3793103448275863,39.391862850528895,32.83846153846154,32.83846153846154,32.425361494262916,16.582778904289366,37.391862850528895,32.425361494262916,0.9933002712531965,0.7156133842750037,0.024,0.6440520458475032,7.946402170025572,7.993963508453073,1.387565885473938,27.0,7.993963508453073,42.27272727272727,32.425361494262916,1.163793103448276,103.78731925286854,7.702254539378259,0.0,0.0,0.0,7.993963508453073,7.702254539378259,0.0
2009-01-23 09:00:00,7.222196238025939,20.0,8.6,8.024662486695487,37.54973947254276,32.53432541835809,1.3793103448275863,39.54973947254276,32.83846153846154,32.83846153846154,32.53432541835809,22.745777404464587,37.54973947254276,32.53432541835809,1.0030828108369358,0.7220175573816203,0.024,0.6498158016434583,8.024662486695487,8.072864242433651,1.3875954509536998,27.0,8.072864242433651,42.27272727272727,32.53432541835809,1.163793103448276,103.73283729082095,7.782361355643743,0.0,0.0,0.0,8.072864242433651,7.782361355643743,0.0
2009-01-23 10:00:00,7.1182016002932995,20.0,9.1,7.909112889214777,37.31659623189133,32.3734006761321,1.3793103448275863,39.31659623189133,32.511538461538464,32.511538461538464,32.3734006761321,49.357970713857505,37.31659623189133,32.3734006761321,0.9886391111518471,0.7125599257925623,0.024,0.6413039332133061,7.909112889214777,7.956368881794035,1.3875515572533892,27.0,7.956368881794035,41.70454545454545,32.3734006761321,1.1637931034482758,103.81329966193395,7.664113276144579,0.0,0.0,0.0,7.956368881794035,7.664113276144579,0.0
2009-01-23 11:00:00,6.97299484419193,20.0,9.5,7.747772049102144,36.990621431188146,32.1482639004993,1.3793103448275863,38.990621431188146,32.25,32.25,32.1482639004993,65.6513653286565,36.990621431188146,32.1482639004993,0.968471506137768,0.6993332479604988,0.024,0.6293999231644489,7.747772049102144,7.793705373898195,1.3874877033845991,27.0,7.793705373898195,41.25,32.1482639004993,1.163793103448276,103.92586804975035,7.499293025069823,0.0,0.0,0.0,7.793705373898195,7.499293025069823,0.0
2009-01-23 12:00:00,6.815103205626252,19.999999999999996,10.0,7.57233689514028,36.63557731972438,31.90286676026171,1.3793103448275863,38.63557731972438,31.923076923076923,31.923076923076923,31.90286676026171,322.9997053179314,36.63557731972438,31.90286676026171,0.946542111892535,0.6849226579196663,0.024,0.6164303921276997,7.57233689514028,7.616829160932247,1.3874146649762402,27.0,7.616829160932247,40.68181818181818,31.90286676026171,1.1637931034482758,104.04856661986915,7.320455637567365,0.0,0.0,0.0,7.616829160932247,7.320455637567365,0.0
2009-01-23 13:00:00,6.628990227768008,20.0,10.3,7.365544697520009,36.21625898112482,31.612793545174814,1.3793103448275863,38.21625898112482,31.726923076923075,31.726923076923075,31.612793545174814,55.63509637336959,36.21625898112482,31.612793545174814,0.9206930871900011,0.6678972606311913,0.024,0.6011075345680722,7.365544697520009,7.408334423583129,1.38732337227294,27.0,7.408334423583129,40.34090909090909,31.612793545174817,1.1637931034482758,104.1936032274126,7.110162422748472,0.0,0.0,0.0,7.408334423583129,7.110162422748472,0.0
2009-01-23 14:00:00,6.462752624918564,19.999999999999996,10.5,7.1808362499095155,35.840954801363175,31.352932145169724,1.3793103448275863,37.840954801363175,31.596153846153847,31.596153846153847,31.352932145169724,25.451577932646366,35.840954801363175,31.352932145169724,0.8976045312386894,0.6526532867167898,0.024,0.5873879580451109,7.1808362499095155,7.222101578581194,1.3872366771848053,27.0,7.222101578581194,40.11363636363636,31.35293214516973,1.1637931034482758,104.32353392741513,6.922792304568683,0.0,0.0,0.0,7.222101578581194,6.922792304568683,0.0
2009-01-23 15:00:00,6.3155242507970435,20.0,10.8,7.01724916755227,35.507946325598404,31.122165595878236,1.3793103448275863,37.507946325598404,31.4,31.4,31.122165595878236,21.773231251797572,35.507946325598404,31.122165595878236,0.8771561459440338,0.6391226861154393,0.024,0.5752104175038953,7.01724916755227,7.057161436163814,1.3871554994839153,27.0,7.057161436163814,39.77272727272727,31.122165595878236,1.1637931034482758,104.43891720206088,6.7572142887216335,0.0,0.0,0.0,7.057161436163814,6.7572142887216335,0.0
2009-01-23 16:00:00,6.1687165817833005,20.0,10.9,6.854129535314779,35.17529390710609,30.891462947534354,1.3793103448275863,37.17529390710609,31.334615384615383,31.334615384615383,30.891462947534354,13.333408244237171,35.17529390710609,30.891462947534354,0.8567661919143473,0.6256021645113707,0.024,0.5630419480602337,6.854129535314779,6.892689751765915,1.3870701201828395,27.0,6.892689751765915,39.65909090909091,30.89146294753435,1.1637931034482758,104.55426852623282,6.592451794578363,0.0,0.0,0.0,6.892689751765915,6.592451794578363,0.0
2009-01-23 17:00:00,6.205521404716576,20.0,11.1,6.895023783018417,35.25874687493079,30.94935701054428,1.3793103448275863,37.25874687493079,31.203846153846154,31.203846153846154,30.94935701054428,23.356540647365506,35.25874687493079,30.94935701054428,0.8618779728773022,0.6289944932514017,0.024,0.5660950439262615,6.895023783018417,6.933923232343558,1.3870919587205508,27.0,6.933923232343558,39.43181818181818,30.949357010544283,1.163793103448276,104.52532149472786,6.633725812260043,0.0,0.0,0.0,6.933923232343558,6.633725812260042,0.0
2009-01-23 18:00:00,6.107233158636496,20.0,11.2,6.785814620707217,35.035797878702255,30.794663740760242,1.3793103448275863,37.035797878702255,31.138461538461538,31.138461538461538,30.794663740760242,17.015350969023377,35.035797878702255,30.794663740760242,0.8482268275884022,0.6199310788671,0.024,0.55793797098039,6.785814620707217,6.823807728593927,1.387032967632573,27.0,6.823807728593927,39.31818181818182,30.79466374076025,1.1637931034482758,104.60266812961987,6.523550355463313,0.0,0.0,0.0,6.823807728593927,6.523550355463313,0.0
2009-01-23 19:00:00,6.082892551999242,19.999999999999993,10.3,6.75876950222138,34.980543120029544,30.75631218114118,1.3793103448275863,36.980543120029544,31.726923076923075,31.726923076923075,30.75631218114118,6.002946657894036,34.980543120029544,30.75631218114118,0.8448461877776725,0.6176845272280976,0.024,0.5559160745052878,6.75876950222138,6.796537954944189,1.3870180226129547,27.0,6.796537954944189,40.34090909090909,30.756312181141176,1.1637931034482758,104.62184390942942,6.4962895901814885,0.0,0.0,0.0,6.796537954944189,6.4962895901814885,0.0
2009-01-23 20:00:00,6.158928762434834,20.0,9.5,6.843254180483148,35.15309410600038,30.876060243198413,1.3793103448275863,37.15309410600038,32.25,32.25,30.876060243198413,4.293752344625241,35.15309410600038,30.876060243198413,0.8554067725603935,0.6246997043807709,0.024,0.5622297339426938,6.843254180483148,6.881724150921226,1.3870642623047105,27.0,6.881724150921226,41.25,30.87606024319841,1.163793103448276,104.56196987840079,6.581479058709637,0.0,0.0,0.0,6.881724150921226,6.581479058709637,0.0
2009-01-23 21:00:00,6.256337792659937,20.0,8.6,6.951486436288819,35.37390775746697,31.029228734786457,1.3793103448275863,37.37390775746697,32.83846153846154,32.83846153846154,31.029228734786457,3.3122662317230787,35.37390775746697,31.029228734786457,0.8689358045361024,0.6336752758140821,0.024,0.5703077482326739,6.951486436288819,6.990853963870228,1.387121629297605,27.0,6.990853963870228,42.27272727272727,31.029228734786464,1.163793103448276,104.48538563260676,6.690748109454832,0.0,0.0,0.0,6.990853963870228,6.690748109454832,0.0
2009-01-23 22:00:00,6.311671214459782,20.0,8.1,7.0129680160664245,35.49922337129832,31.116118361256802,1.3793103448275863,37.49922337129832,33.16538461538462,33.16538461538462,31.116118361256802,2.950159390288193,35.49922337129832,31.116118361256802,0.8766210020083031,0.638768201581323,0.024,0.5748913814231906,7.0129680160664245,7.052844836224557,1.3871533166530567,27.0,7.052844836224557,42.84090909090909,31.116118361256795,1.163793103448276,104.44194081937161,6.752885651964459,0.0,0.0,0.0,7.052844836224557,6.752885651964459,0.0
2009-01-23 23:00:00,0.0,17.866152195803714,7.7,0.0,17.866152195803714,17.866152195803714,1.3793103448275863,19.866152195803714,33.426923076923075,33.426923076923075,17.866152195803714,0.0,17.866152195803714,17.866152195803714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.866152195803714,17.866152195803714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 00:00:00,0.0,17.3334499662491,7.2,0.0,17.3334499662491,17.3334499662491,1.3793103448275863,19.3334499662491,33.753846153846155,33.753846153846155,17.3334499662491,0.0,17.3334499662491,17.3334499662491,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.3334499662491,17.3334499662491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.0,17.125609934286395,6.0,0.0,17.125609934286395,17.125609934286395,1.3793103448275863,19.125609934286395,34.53846153846154,34.53846153846154,17.125609934286395,0.0,17.125609934286395,17.125609934286395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.125609934286395,17.125609934286395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 02:00:00,0.08509224085094547,16.999999999999996,4.8,0.09454693427882829,17.294927494880678,17.235835660956408,1.3793103448275863,19.294927494880678,35.323076923076925,35.323076923076925,17.235835660956408,0.004506269178665254,17.294927494880678,17.235835660956408,0.011818366784853537,0.012738315740090229,0.024,0.011464484166081207,0.09454693427882829,0.07182076585283731,1.0477666575851798,27.0,0.07182076585283731,46.59090909090909,17.23583566095634,0.06191445332141148,110.0,0.0652916053207612,0.0,0.0,0.0,0.07182076585283731,0.0652916053207612,0.0
2009-01-24 03:00:00,0.4283990039173702,16.999999999999996,3.6,0.47599889324152245,18.302242367356236,18.004743059080283,1.3793103448275863,20.302242367356236,36.107692307692304,36.107692307692304,18.004743059080283,0.022667238793454208,18.302242367356236,18.004743059080283,0.059499861655190306,0.05536765023447663,0.024,0.049830885211028964,0.47599889324152245,0.4575356582649701,1.3258091048799097,27.0,0.4575356582649701,47.95454545454545,18.004743059080287,0.3944272916077329,110.0,0.4159415075136092,0.0,0.0,0.0,0.4575356582649701,0.4159415075136092,0.0
2009-01-24 04:00:00,0.6423504673051156,16.999999999999996,3.7,0.7137227414501284,18.890075949542645,18.443999236136317,1.3793103448275863,20.890075949542645,36.042307692307695,36.042307692307695,18.443999236136317,0.03496235032590737,18.890075949542645,18.443999236136317,0.08921534268126605,0.08001780445629526,0.024,0.07201602401066574,0.7137227414501284,0.6977245218957578,1.3483928632221578,27.0,0.6977245218957578,47.84090909090909,18.44399923613631,0.6014866568066879,110.0,0.6342950199052344,0.0,0.0,0.0,0.6977245218957578,0.6342950199052344,0.0
2009-01-24 05:00:00,8.539896940227832,20.000000000000004,3.7,9.488774378030925,40.48278523975923,34.55230125348991,1.3793103448275863,42.48278523975923,36.042307692307695,36.042307692307695,34.55230125348991,5.489894338031084,40.48278523975923,34.55230125348991,1.1860967972538656,0.8408420758379791,0.024,0.7567578682541811,9.488774378030925,9.548858585614724,1.3880443251900019,27.0,9.548858585614724,47.84090909090909,34.55230125348991,1.163793103448276,102.72384937325505,9.295658840546569,0.0,0.0,0.0,9.548858585614724,9.295658840546569,0.0
2009-01-24 06:00:00,6.904239718192025,20.0,3.8,7.671377464657806,36.83609154050733,32.041480625096206,1.3793103448275863,38.83609154050733,35.97692307692308,35.97692307692308,32.041480625096206,1.680435304543684,36.83609154050733,32.041480625096206,0.9589221830822258,0.693061731974485,0.024,0.6237555587770365,7.671377464657806,7.716683637855256,1.3874563751413984,27.0,7.716683637855256,47.72727272727273,32.041480625096206,1.1637931034482758,103.9792596874519,7.421368127692582,0.0,0.0,0.0,7.716683637855256,7.421368127692582,0.0
2009-01-24 07:00:00,7.996760588567701,20.0,4.6,8.885289542853002,39.27836771282323,33.72506174854011,1.3793103448275863,41.27836771282323,35.45384615384616,35.45384615384616,33.72506174854011,4.430704222584903,39.27836771282323,33.72506174854011,1.1106611928566252,0.7920823070727201,0.024,0.7128740763654481,8.885289542853002,8.940497773560274,1.38788060957438,27.0,8.940497773560274,46.81818181818182,33.72506174854011,1.1637931034482758,103.13746912572995,8.66852546348732,0.0,0.0,0.0,8.940497773560274,8.66852546348732,0.0
2009-01-24 08:00:00,7.924048221085192,20.000000000000007,5.4,8.80449802342799,39.11665870720762,33.61384744256513,1.3793103448275863,41.11665870720762,34.93076923076923,34.93076923076923,33.61384744256513,5.763504386472223,39.11665870720762,33.61384744256513,1.1005622529284989,0.7855321475945457,0.024,0.7069789328350912,8.80449802342799,8.859051238187448,1.3878566371046825,27.0,8.859051238187448,45.90909090909091,33.61384744256513,1.163793103448276,103.19307627871743,8.584927940572056,0.0,0.0,0.0,8.859051238187448,8.584927940572056,0.0
2009-01-24 09:00:00,7.860160143029139,19.999999999999996,6.2,8.733511270032377,38.97448056680978,33.51603602303954,1.3793103448275863,40.97448056680978,34.40769230769231,34.40769230769231,33.51603602303954,8.443712174161263,38.97448056680978,33.51603602303954,1.0916889087540471,0.7797723981563838,0.024,0.7017951583407454,8.733511270032377,8.787488509848016,1.387835136627925,27.0,8.787488509848016,45.0,33.51603602303953,1.1637931034482758,103.24198198848023,8.511545730329477,0.0,0.0,0.0,8.787488509848016,8.511545730329477,0.0
2009-01-24 10:00:00,7.54069151214271,19.999999999999996,7.7,8.37854612460301,38.26218022455961,33.02558889668273,1.3793103448275863,40.26218022455961,33.426923076923075,33.426923076923075,33.02558889668273,17.99718276138213,38.26218022455961,33.02558889668273,1.0473182655753763,0.7509064589098161,0.024,0.6758158130188344,8.37854612460301,8.429636770493993,1.3877210947779182,27.0,8.429636770493993,43.29545454545455,33.02558889668273,1.163793103448276,103.48720555165863,8.145583529440357,0.0,0.0,0.0,8.429636770493993,8.145583529440357,0.0
2009-01-24 11:00:00,7.203358271639233,20.0,9.3,8.003731412932481,37.50752629466997,32.50519416158717,1.3793103448275863,39.50752629466997,32.38076923076923,32.38076923076923,32.50519416158717,0.0,37.50752629466997,32.50519416158717,1.0004664266165602,0.7203052909501714,0.024,0.6482747618551542,8.003731412932481,8.0517619420275,1.3875876097969295,27.0,8.0517619420275,41.47727272727273,32.50519416158717,1.1637931034482758,103.74740291920642,7.7609286743281976,0.0,0.0,0.0,8.0517619420275,7.7609286743281976,0.0
2009-01-24 12:00:00,6.869840361151567,20.0,10.8,7.633155956835075,36.758733277713716,31.988010804691797,1.3793103448275863,38.758733277713716,31.4,31.4,31.988010804691797,0.0,36.758733277713716,31.988010804691797,0.9541444946043843,0.6899218579777323,0.024,0.6209296721799591,7.633155956835075,7.678148142632849,1.3874404272807963,27.0,7.678148142632849,39.77272727272727,31.988010804691797,1.1637931034482762,104.00599459765411,7.38240922779083,0.0,0.0,0.0,7.678148142632849,7.38240922779083,0.0
2009-01-24 13:00:00,6.60954117657453,20.000000000000004,11.3,7.343934640638367,36.172387822211014,31.582428671812032,1.3793103448275863,38.172387822211014,31.073076923076922,31.073076923076922,31.582428671812032,0.0,36.172387822211014,31.582428671812032,0.9179918300797959,0.666115595856553,0.024,0.5995040362708977,7.343934640638367,7.386546200224021,1.3873134886219889,27.0,7.386546200224021,39.20454545454545,31.58242867181204,1.1637931034482756,104.20878566409398,7.088218285196963,0.0,0.0,0.0,7.386546200224021,7.088218285196963,0.0
2009-01-24 14:00:00,6.349144692544748,20.0,11.9,7.054605213938609,35.58404286402032,31.174914605308686,1.3793103448275863,37.58404286402032,30.68076923076923,30.68076923076923,31.174914605308686,0.0,35.58404286402032,31.174914605308686,0.8818256517423261,0.6422149792638961,0.024,0.5779934813375065,7.054605213938609,7.094826711864998,1.3871744175137108,27.0,7.094826711864998,38.52272727272727,31.17491460530869,1.163793103448276,104.41254269734566,6.794994670736393,0.0,0.0,0.0,7.094826711864998,6.794994670736393,0.0
2009-01-24 15:00:00,6.1406093661934795,20.0,12.4,6.822899295770533,35.11153648960619,30.847224429749605,1.3793103448275863,37.11153648960619,30.353846153846153,30.353846153846153,30.847224429749605,0.0,35.11153648960619,30.847224429749605,0.8528624119713166,0.6230102620645391,0.024,0.5607092358580852,6.822899295770533,6.861200321976987,1.3870532411204899,27.0,6.861200321976987,37.95454545454545,30.84722442974961,1.1637931034482758,104.57638778512519,6.5609459910537415,0.0,0.0,0.0,6.861200321976987,6.5609459910537415,0.0
2009-01-24 16:00:00,6.043694723757737,20.0,12.2,6.715216359730818,34.89152567871905,30.69451545388729,1.3793103448275863,36.89152567871905,30.484615384615385,30.484615384615385,30.69451545388729,0.0,34.89152567871905,30.69451545388729,0.8394020449663523,0.6140649871825522,0.024,0.552658488464297,6.715216359730818,6.752622858449074,1.3869936669846028,27.0,6.752622858449074,38.18181818181818,30.694515453887288,1.163793103448276,104.65274227305636,6.452408901842592,0.0,0.0,0.0,6.752622858449074,6.452408901842592,0.0
2009-01-24 17:00:00,6.057396932195749,20.0,12.0,6.730441035773055,34.92264814510902,30.71612249775086,1.3793103448275863,36.92264814510902,30.615384615384617,30.615384615384617,30.71612249775086,0.0,34.92264814510902,30.71612249775086,0.8413051294716318,0.6153304954286372,0.024,0.5537974458857735,6.730441035773055,6.7679740853159185,1.3870022216648141,27.0,6.7679740853159185,38.40909090909091,30.716122497750863,1.163793103448276,104.64193875112457,6.4677453094715185,0.0,0.0,0.0,6.7679740853159185,6.4677453094715185,0.0
2009-01-24 18:00:00,5.9889772200151405,20.0,11.8,6.654419133350157,34.76718893822989,30.608176979886043,1.3793103448275863,36.76718893822989,30.746153846153845,30.746153846153845,30.608176979886043,41.57630459059036,34.76718893822989,30.608176979886043,0.8318023916687696,0.6090087820347824,0.024,0.5481079038313041,6.654419133350157,6.691320011553635,1.3869590609693436,27.0,6.691320011553635,38.63636363636363,30.608176979886043,1.163793103448276,104.69591151005697,6.391195143194177,0.0,0.0,0.0,6.691320011553635,6.391195143194177,0.0
2009-01-24 19:00:00,6.025485893565238,20.0,10.8,6.694984326183597,34.85015869982508,30.665793495960333,1.3793103448275863,36.85015869982508,31.4,31.4,30.665793495960333,7.860919483104214,34.85015869982508,30.665793495960333,0.8368730407729497,0.61238285269885,0.024,0.5511445674289649,6.694984326183597,6.732222611453483,1.3869822301665138,27.0,6.732222611453483,39.77272727272727,30.665793495960337,1.163793103448276,104.66710325201983,6.432032990579174,0.0,0.0,0.0,6.732222611453483,6.432032990579175,0.0
2009-01-24 20:00:00,6.117092592722884,20.0,9.8,6.796769547469871,35.0581746057866,30.810193638617925,1.3793103448275863,37.0581746057866,32.05384615384615,32.05384615384615,30.810193638617925,4.7113514594317225,35.0581746057866,30.810193638617925,0.8495961934337338,0.6208408378657085,0.024,0.5587567540791377,6.796769547469871,6.834853631256442,1.3870389827302272,27.0,6.834853631256442,40.90909090909091,30.81019363861792,1.1637931034482758,104.59490318069103,6.534595303796987,0.0,0.0,0.0,6.834853631256442,6.534595303796987,0.0
2009-01-24 21:00:00,5.381951426035422,20.000000000000007,8.8,5.9799460289282464,33.38174053722479,29.64427426914464,1.3793103448275863,35.38174053722479,32.707692307692305,32.707692307692305,29.64427426914464,1.6828019624285748,33.38174053722479,29.64427426914464,0.7474932536160308,0.552624355352866,0.024,0.4973619198175794,5.9799460289282464,6.011208464463533,1.386521212706615,27.0,6.011208464463533,42.04545454545455,29.64427426914463,1.163793103448276,105.17786286542768,5.715279147813373,0.0,0.0,0.0,6.011208464463533,5.715279147813373,0.0
2009-01-24 22:00:00,5.4143409899272745,19.999999999999996,8.1,6.015934433252527,33.45595824351698,29.69599922273415,1.3793103448275863,35.45595824351698,33.16538461538462,33.16538461538462,29.69599922273415,1.4948325961364457,33.45595824351698,29.69599922273415,0.7519918041565659,0.5556469791900274,0.024,0.5000822812710246,6.015934433252527,6.047499131171529,1.386547377553606,27.0,6.047499131171529,42.84090909090909,29.69599922273415,1.1637931034482762,105.15200038863293,5.751197417852711,0.0,0.0,0.0,6.047499131171529,5.75119741785271,0.0
2009-01-24 23:00:00,0.0,17.86752557867493,7.5,0.0,17.86752557867493,17.86752557867493,1.3793103448275863,19.86752557867493,33.55769230769231,33.55769230769231,17.86752557867493,0.0,17.86752557867493,17.86752557867493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86752557867493,17.86752557867493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.32974220276442,6.8,0.0,17.32974220276442,17.32974220276442,1.3793103448275863,19.32974220276442,34.01538461538461,34.01538461538461,17.32974220276442,0.0,17.32974220276442,17.32974220276442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.32974220276442,17.32974220276442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.0,17.140787342400493,6.7,0.0,17.140787342400493,17.140787342400493,1.3793103448275863,19.140787342400493,34.080769230769235,34.080769230769235,17.140787342400493,0.0,17.140787342400493,17.140787342400493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.140787342400493,17.140787342400493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.0,17.009049800602845,6.5,0.0,17.009049800602845,17.009049800602845,1.3793103448275863,19.009049800602845,34.21153846153846,34.21153846153846,17.009049800602845,0.0,17.009049800602845,17.009049800602845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.009049800602845,17.009049800602845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 03:00:00,0.24446472980590978,17.0,6.4,0.27162747756212197,17.777560955776384,17.60779378230006,1.3793103448275863,19.777560955776384,34.276923076923076,34.276923076923076,17.60779378230006,0.014047621471360837,17.777560955776384,17.60779378230006,0.033953434695265246,0.03324851371383465,0.024,0.029923662342451186,0.27162747756212197,0.2509523289335054,1.2743230046650993,27.0,0.2509523289335054,44.77272727272727,17.607793782300046,0.2163382145978495,110.0,0.22813848084864125,0.0,0.0,0.0,0.2509523289335054,0.22813848084864125,0.0
2009-01-25 04:00:00,0.4324874950060261,16.999999999999996,6.4,0.48054166111780683,18.313665413420203,18.013326875221573,1.3793103448275863,20.313665413420203,34.276923076923076,34.276923076923076,18.013326875221573,0.025471614491045003,18.313665413420203,18.013326875221573,0.060067707639725854,0.055847814927402796,0.024,0.05026303343466251,0.48054166111780683,0.46212644261054703,1.3264526980415783,27.0,0.46212644261054703,44.77272727272727,18.01332687522158,0.3983848643194371,110.0,0.42011494782777004,0.0,0.0,0.0,0.46212644261054703,0.42011494782777004,0.0
2009-01-25 05:00:00,8.292353190884235,20.0,6.4,9.21372576764915,39.934602893579736,34.17602428879901,1.3793103448275863,41.934602893579736,34.276923076923076,34.276923076923076,34.17602428879901,78.72113420540282,39.934602893579736,34.17602428879901,1.1517157209561437,0.81865505237709,0.024,0.7367895471393809,9.21372576764915,9.27159127288686,1.3879729089190074,27.0,9.27159127288686,44.77272727272727,34.17602428879902,1.163793103448276,102.91198785560049,9.009243204879263,0.0,0.0,0.0,9.27159127288686,9.009243204879263,0.0
2009-01-25 06:00:00,6.626361284302471,20.000000000000004,6.4,7.362623649224967,36.21032946154076,31.608689680775154,1.3793103448275863,38.21032946154076,34.276923076923076,34.276923076923076,31.608689680775154,2.3787609292138074,36.21032946154076,31.608689680775154,0.9203279561531209,0.6676564594155816,0.024,0.6008908134740234,7.362623649224967,7.405389295166525,1.3873220402042246,27.0,7.405389295166525,44.77272727272727,31.608689680775157,1.163793103448276,104.19565515961241,7.1071958651467355,0.0,0.0,0.0,7.405389295166525,7.1071958651467355,0.0
2009-01-25 07:00:00,7.6580698068391335,20.0,6.0,8.508966452043481,38.524155805573244,33.20605177304607,1.3793103448275863,40.524155805573244,34.53846153846154,34.53846153846154,33.20605177304607,5.505300319265334,38.524155805573244,33.20605177304607,1.0636208065054351,0.7615249818868636,0.024,0.6853724836981772,8.508966452043481,8.561118950232167,1.387764306970425,27.0,8.561118950232167,45.22727272727273,33.20605177304607,1.1637931034482758,103.39697411347697,8.279854438328572,0.0,0.0,0.0,8.561118950232167,8.279854438328572,0.0
2009-01-25 08:00:00,7.70462493310034,20.0,5.6,8.560694370111488,38.62797617685618,33.2775421955365,1.3793103448275863,40.62797617685618,34.8,34.8,33.2775421955365,4.847365173678424,38.62797617685618,33.2775421955365,1.070086796263936,0.7657324409374242,0.024,0.6891591968436818,8.560694370111488,8.613267614205231,1.3877810151148957,27.0,8.613267614205231,45.68181818181818,33.2775421955365,1.1637931034482758,103.36122890223174,8.333170673069713,0.0,0.0,0.0,8.613267614205231,8.333170673069713,0.0
2009-01-25 09:00:00,7.779955789949907,20.0,5.2,8.644395322166563,38.795866109059176,33.39311903270507,1.3793103448275863,40.795866109059176,35.06153846153846,35.06153846153846,33.39311903270507,4.466541688568641,38.795866109059176,33.39311903270507,1.0805494152708204,0.7725356434023419,0.024,0.6952820790621077,8.644395322166563,8.697648886506798,1.3878075490224326,27.0,8.697648886506798,46.13636363636364,33.39311903270507,1.163793103448276,103.30344048364746,8.419515212451808,0.0,0.0,0.0,8.697648886506798,8.419515212451808,0.0
2009-01-25 10:00:00,7.470339085823462,19.999999999999996,7.0,8.300376762026069,38.10501145122064,32.91727597495434,1.3793103448275863,40.10501145122064,33.88461538461539,33.88461538461539,32.91727597495434,7.39709055289131,38.10501145122064,32.91727597495434,1.0375470952532586,0.7445348982281998,0.024,0.6700814084053799,8.300376762026069,8.350830251848889,1.3876944245435379,27.0,8.350830251848889,44.09090909090909,32.91727597495435,1.163793103448276,103.54136201252282,8.06521190134518,0.0,0.0,0.0,8.350830251848889,8.06521190134518,0.0
2009-01-25 11:00:00,7.134787261107074,19.999999999999993,8.8,7.927541401230082,37.35379669621555,32.39908332044674,1.3793103448275863,39.35379669621555,32.707692307692305,32.707692307692305,32.39908332044674,22.14481009075595,37.35379669621555,32.39908332044674,0.9909426751537602,0.7140691203998952,0.024,0.6426622083599056,7.927541401230082,7.974948313270072,1.3875586580035901,27.0,7.974948313270072,42.04545454545455,32.39908332044675,1.1637931034482758,103.80045833977663,7.682960596537221,0.0,0.0,0.0,7.974948313270072,7.682960596537221,0.0
2009-01-25 12:00:00,6.789169138613824,20.0,10.6,7.543521265126471,36.57720040117871,31.862499610474664,1.3793103448275863,38.57720040117871,31.53076923076923,31.53076923076923,31.862499610474664,0.0,36.57720040117871,31.862499610474664,0.9429401581408089,0.6825528002796809,0.024,0.6142975202517128,7.543521265126471,7.5877765451544406,1.3874022906722965,27.0,7.5877765451544406,40.0,31.862499610474664,1.1637931034482758,104.06875019476267,7.291119121690288,0.0,0.0,0.0,7.5877765451544406,7.291119121690288,0.0
2009-01-25 13:00:00,6.541387554504445,20.0,11.1,7.268208393893828,36.018575345204276,31.47594509902063,1.3793103448275863,38.018575345204276,31.203846153846154,31.203846153846154,31.47594509902063,0.0,36.018575345204276,31.47594509902063,0.9085260492367285,0.6598684906613976,0.024,0.5938816415952579,7.268208393893828,7.310195242959969,1.3872783187938103,27.0,7.310195242959969,39.43181818181818,31.47594509902063,1.163793103448276,104.26202745048968,7.011368780864462,0.0,0.0,0.0,7.310195242959969,7.011368780864462,0.0
2009-01-25 14:00:00,6.306797454987394,19.999999999999996,11.7,7.0075527277637715,35.48818899744311,31.108468542590753,1.3793103448275863,37.48818899744311,30.81153846153846,30.81153846153846,31.108468542590753,0.0,35.48818899744311,31.108468542590753,0.8759440909704714,0.6383197809608128,0.024,0.5744878028647316,7.0075527277637715,7.047384705859852,1.3871505511845355,27.0,7.047384705859852,38.75,31.108468542590757,1.1637931034482758,104.44576572870463,6.747410636219821,0.0,0.0,0.0,7.047384705859852,6.747410636219821,0.0
2009-01-25 15:00:00,6.12396234703982,20.0,12.2,6.804402607822022,35.07376438798603,30.821012758097268,1.3793103448275863,37.07376438798603,30.484615384615385,30.484615384615385,30.821012758097268,0.0,35.07376438798603,30.821012758097268,0.8505503259777527,0.6214746515059992,0.024,0.5593271863553992,6.804402607822022,6.842550072972622,1.3870431608209677,27.0,6.842550072972622,38.18181818181818,30.821012758097265,1.1637931034482758,104.58949362095137,6.542291999013869,0.0,0.0,0.0,6.842550072972622,6.542291999013869,0.0
2009-01-25 16:00:00,6.023724270515074,20.0,12.1,6.693026967238971,34.84615611891743,30.663014264393073,1.3793103448275863,36.84615611891743,30.55,30.55,30.663014264393073,0.0,34.84615611891743,30.663014264393073,0.8366283709048714,0.6122200891994521,0.024,0.5509980802795069,6.693026967238971,6.730248976158917,1.386981119532343,27.0,6.730248976158917,38.29545454545455,30.663014264393073,1.163793103448276,104.66849286780347,6.430061990726508,0.0,0.0,0.0,6.730248976158917,6.430061990726508,0.0
2009-01-25 17:00:00,5.992870144734854,20.0,11.9,6.658744605260949,34.776037866357846,30.614322488069753,1.3793103448275863,36.776037866357846,30.68076923076923,30.68076923076923,30.614322488069753,86.38944273706399,34.776037866357846,30.614322488069753,0.8323430756576187,0.6093686485062624,0.024,0.5484317836556362,6.658744605260949,6.695681470111575,1.386961546790448,27.0,6.695681470111575,38.52272727272727,30.614322488069753,1.163793103448276,104.69283875596513,6.395548682865448,0.0,0.0,0.0,6.695681470111575,6.395548682865448,0.0
2009-01-25 18:00:00,5.923111234883681,20.0,11.8,6.581234705426312,34.617402888931665,30.504131198040216,1.3793103448275863,36.617402888931665,30.746153846153845,30.746153846153845,30.504131198040216,23.441930904207553,34.617402888931665,30.504131198040216,0.822654338178289,0.602916818087325,0.024,0.5426251362785925,6.581234705426312,6.617526387235046,1.3869164391838167,27.0,6.617526387235046,38.63636363636363,30.50413119804022,1.163793103448276,104.74793440097989,6.317572203288374,0.0,0.0,0.0,6.617526387235046,6.317572203288374,0.0
2009-01-25 19:00:00,5.986632794887485,20.0,10.8,6.65181421654165,34.761859659353775,30.604475774015242,1.3793103448275863,36.761859659353775,31.4,31.4,30.604475774015242,7.208231268342064,34.761859659353775,30.604475774015242,0.8314767770677063,0.6087920504008564,0.024,0.5479128453607707,6.65181421654165,6.6886934215817355,1.3869575621678283,27.0,6.6886934215817355,39.77272727272727,30.604475774015242,1.163793103448276,104.69776211299238,6.388573439003534,0.0,0.0,0.0,6.6886934215817355,6.388573439003534,0.0
2009-01-25 20:00:00,6.077555076999479,20.0,9.8,6.752838974443866,34.96842443107374,30.747900072046324,1.3793103448275863,36.96842443107374,32.05384615384615,32.05384615384615,30.747900072046324,4.457621176044559,34.96842443107374,30.747900072046324,0.8441048718054832,0.6171917880748815,0.024,0.5554726092673934,6.752838974443866,6.790558153251354,1.3870147271954256,27.0,6.790558153251354,40.90909090909091,30.747900072046324,1.1637931034482758,104.62604996397684,6.490313029679864,0.0,0.0,0.0,6.790558153251354,6.490313029679864,0.0
2009-01-25 21:00:00,5.344258248038483,19.999999999999996,8.8,5.9380647200427585,33.295326683353814,29.58403623332709,1.3793103448275863,35.295326683353814,32.707692307692305,32.707692307692305,29.58403623332709,1.6387915918118383,33.295326683353814,29.58403623332709,0.7422580900053448,0.5491047100003418,0.024,0.49419423900030757,5.9380647200427585,5.968975191042793,1.3864903158154294,27.0,5.968975191042793,42.04545454545455,29.58403623332709,1.1637931034482758,105.20798188333646,5.673500322115958,0.0,0.0,0.0,5.968975191042793,5.673500322115958,0.0
2009-01-25 22:00:00,5.387501800318392,20.0,7.9,5.9861131114648805,33.39446114981622,29.653140455150677,1.3793103448275863,35.39446114981622,33.29615384615384,33.29615384615384,29.653140455150677,1.416531256847428,33.39446114981622,29.653140455150677,0.7482641389331101,0.5531424385192056,0.024,0.49782819466728506,5.9861131114648805,6.0174273553168005,1.3865257214302589,27.0,6.0174273553168005,43.06818181818182,29.653140455150677,1.1637931034482758,105.17342977242467,5.721433035261255,0.0,0.0,0.0,6.0174273553168005,5.721433035261254,0.0
2009-01-25 23:00:00,0.0,17.86879091802808,6.9,0.0,17.86879091802808,17.86879091802808,1.3793103448275863,19.86879091802808,33.95,33.95,17.86879091802808,0.0,17.86879091802808,17.86879091802808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86879091802808,17.86879091802808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.324164173211756,6.0,0.0,17.324164173211756,17.324164173211756,1.3793103448275863,19.324164173211756,34.53846153846154,34.53846153846154,17.324164173211756,0.0,17.324164173211756,17.324164173211756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.324164173211756,17.324164173211756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 01:00:00,0.0,17.125102688800137,5.7,0.0,17.125102688800137,17.125102688800137,1.3793103448275863,19.125102688800137,34.73461538461539,34.73461538461539,17.125102688800137,0.0,17.125102688800137,17.125102688800137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.125102688800137,17.125102688800137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 02:00:00,0.0018731653419050396,17.000000000000004,5.5,0.002081294824338933,17.008915004276428,17.007614195011218,1.3793103448275863,19.008915004276428,34.86538461538461,34.86538461538461,17.007614195011218,0.00010047277089570384,17.008915004276428,17.007614195011218,0.00026016185304236663,0.00039670078290333775,0.024,0.00035703070461300395,0.002081294824338933,-0.021879035097370735,-14.499617782058452,27.0,0.0,17.008915004276428,17.007614195011218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 03:00:00,0.2895686215470463,17.000000000000007,5.2,0.32174291283005146,17.908488662177017,17.707399341658235,1.3793103448275863,19.908488662177017,35.06153846153846,35.06153846153846,17.707399341658235,0.015982618216317534,17.908488662177017,17.707399341658235,0.04021786410375643,0.03878131209204571,0.024,0.03490318088284114,0.32174291283005146,0.30162104403925605,1.2930479885373367,27.0,0.30162104403925605,46.13636363636364,17.70739934165824,0.26001814141315177,110.0,0.27420094912659637,0.0,0.0,0.0,0.30162104403925605,0.27420094912659637,0.0
2009-01-26 04:00:00,0.4607407926319883,16.999999999999996,5.7,0.5119342140355425,18.392373495691903,18.072414611919687,1.3793103448275863,20.392373495691903,34.73461538461539,34.73461538461539,18.072414611919687,0.026486453039846706,18.392373495691903,18.072414611919687,0.06399177675444281,0.05915491458267832,0.024,0.05323942312441049,0.5119342140355425,0.4938497054938103,1.3305850417928364,27.0,0.4938497054938103,45.56818181818182,18.07241461191969,0.4257325047360434,110.0,0.44895427772164576,0.0,0.0,0.0,0.4938497054938103,0.44895427772164576,0.0
2009-01-26 05:00:00,9.342156471757223,20.0,6.1,10.380173857508025,42.25120591465674,35.763597253714224,1.3793103448275863,44.25120591465674,34.473076923076924,34.473076923076924,35.763597253714224,0.0,42.25120591465674,35.763597253714224,1.297521732188503,0.912355276040903,0.024,0.8211197484368128,10.380173857508025,10.447409385112117,1.388244555375244,27.0,10.447409385112117,45.11363636363636,35.76359725371422,1.1637931034482758,102.1182013731429,10.230702504186278,0.0,0.0,0.0,10.447409385112117,10.230702504186278,0.0
2009-01-26 06:00:00,7.7098179831771905,20.0,6.6,8.566464425752434,38.63955396057614,33.28551369448087,1.3793103448275863,40.63955396057614,34.146153846153844,34.146153846153844,33.28551369448087,8.580686261608152,38.63955396057614,33.28551369448087,1.0708080532190543,0.7662016237213681,0.024,0.6895814613492313,8.566464425752434,8.619084588124572,1.3877828640256136,27.0,8.619084588124572,44.54545454545455,33.28551369448087,1.1637931034482758,103.35724315275957,8.33912005120509,0.0,0.0,0.0,8.619084588124572,8.33912005120509,0.0
2009-01-26 07:00:00,7.621968224958008,20.0,7.1,8.468853583286675,38.44361404495936,33.150580555405185,1.3793103448275863,40.44361404495936,33.81923076923077,33.81923076923077,33.150580555405185,10.918617382758045,38.44361404495936,33.150580555405185,1.0586066979108344,0.7582606704087491,0.024,0.6824346033678742,8.468853583286675,8.520679650327551,1.3877511839208816,27.0,8.520679650327551,43.97727272727273,33.150580555405185,1.1637931034482758,103.42470972229741,8.238533782890157,0.0,0.0,0.0,8.520679650327551,8.238533782890157,0.0
2009-01-26 08:00:00,7.562820939049204,20.000000000000007,7.5,8.403134376721338,38.311594500248475,33.059635514797634,1.3793103448275863,40.311594500248475,33.55769230769231,33.55769230769231,33.059635514797634,14.544689406082425,38.311594500248475,33.059635514797634,1.0503917970901673,0.7529095203611063,0.024,0.6776185683249956,8.403134376721338,8.45442532875745,1.3877293629662748,27.0,8.45442532875745,43.52272727272727,33.059635514797634,1.1637931034482758,103.47018224260118,8.170880871684169,0.0,0.0,0.0,8.45442532875745,8.170880871684169,0.0
2009-01-26 09:00:00,7.581071172304024,20.0,8.0,8.423412413671137,38.35233831250058,33.08770555395611,1.3793103448275863,40.35233831250058,33.23076923076923,33.23076923076923,33.08770555395611,50.75755486883018,38.35233831250058,33.08770555395611,1.0529265517088922,0.7545610527949606,0.024,0.6791049475154645,8.423412413671137,8.474868518950634,1.3877361388919192,27.0,8.474868518950634,42.95454545454545,33.08770555395612,1.1637931034482758,103.45614722302194,8.19174959287942,0.0,0.0,0.0,8.474868518950634,8.19174959287942,0.0
2009-01-26 10:00:00,7.450720334955654,20.000000000000007,8.7,8.278578149950727,38.06116253319096,32.887051189471755,1.3793103448275863,40.06116253319096,32.77307692307692,32.77307692307692,32.887051189471755,0.0,38.06116253319096,32.887051189471755,1.0348222687438409,0.7427571293439048,0.024,0.6684814164095144,8.278578149950727,8.328853862885119,1.3876868811950545,27.0,8.328853862885119,42.15909090909091,32.887051189471755,1.1637931034482758,103.55647440526413,8.04281326756112,0.0,0.0,0.0,8.328853862885119,8.04281326756112,0.0
2009-01-26 11:00:00,7.274807159523747,20.000000000000004,9.3,8.083119066137497,37.667588275018254,32.615638858682324,1.3793103448275863,39.667588275018254,32.38076923076923,32.38076923076923,32.615638858682324,0.0,37.667588275018254,32.615638858682324,1.0103898832671871,0.7267974512088138,0.024,0.6541177060879323,8.083119066137497,8.13179881125838,1.3876170981340052,27.0,8.13179881125838,41.47727272727273,32.61563885868232,1.163793103448276,103.69218057065885,7.842248823880347,0.0,0.0,0.0,8.13179881125838,7.842248823880347,0.0
2009-01-26 12:00:00,7.084227195378481,19.999999999999993,10.0,7.871363550420535,37.240373229492754,32.32077101047992,1.3793103448275863,39.240373229492754,31.923076923076923,31.923076923076923,32.32077101047992,0.0,37.240373229492754,32.32077101047992,0.9839204438025668,0.7094674617593446,0.024,0.6385207155834102,7.871363550420535,7.918310296596469,1.3875368906149437,27.0,7.918310296596469,40.68181818181818,32.32077101047993,1.163793103448276,103.83961449476004,7.625519735530261,0.0,0.0,0.0,7.918310296596469,7.625519735530261,0.0
2009-01-26 13:00:00,6.860227507285155,20.0,10.7,7.622475008094617,36.73711029815927,31.973063418100136,1.3793103448275863,38.73711029815927,31.465384615384615,31.465384615384615,31.973063418100136,0.0,36.73711029815927,31.973063418100136,0.9528093760118271,0.6890441691902257,0.024,0.6201397522712031,7.622475008094617,7.667379425013641,1.3874359374624041,27.0,7.667379425013641,39.88636363636364,31.97306341810014,1.1637931034482758,104.01346829094993,7.371525583173702,0.0,0.0,0.0,7.667379425013641,7.371525583173702,0.0
2009-01-26 14:00:00,6.66146818833659,20.0,11.3,7.401631320373989,36.28949735563724,31.663477780403497,1.3793103448275863,38.28949735563724,31.073076923076922,31.073076923076922,31.663477780403497,0.0,36.28949735563724,31.663477780403497,0.9252039150467486,0.6708714032649776,0.024,0.6037842629384799,7.401631320373989,7.444718460700487,1.3873397285957012,27.0,7.444718460700487,39.20454545454545,31.663477780403493,1.163793103448276,104.16826110979825,7.146820328366049,0.0,0.0,0.0,7.444718460700487,7.146820328366049,0.0
2009-01-26 15:00:00,6.471074413799496,20.0,12.0,7.1900826819994395,35.85975988736182,31.365958211112172,1.3793103448275863,37.85975988736182,30.615384615384617,30.615384615384617,31.365958211112172,0.0,35.85975988736182,31.365958211112172,0.8987603352499299,0.6534172343633757,0.024,0.5880755109270381,7.1900826819994395,7.231424405435777,1.3872411391356279,27.0,7.231424405435777,38.40909090909091,31.365958211112176,1.1637931034482758,104.31702089444391,6.9321615431800865,0.0,0.0,0.0,7.231424405435777,6.9321615431800865,0.0
2009-01-26 16:00:00,6.28559039626927,20.0,12.0,6.983989329188078,35.44016777431045,31.075174443567903,1.3793103448275863,37.44016777431045,30.615384615384617,30.615384615384617,31.075174443567903,0.0,35.44016777431045,31.075174443567903,0.8729986661485097,0.6363682132290805,0.024,0.5727313919061725,6.983989329188078,7.023626150510986,1.3871384606951578,27.0,7.023626150510986,38.40909090909091,31.075174443567903,1.163793103448276,104.46241277821605,6.723591733825671,0.0,0.0,0.0,7.023626150510986,6.723591733825671,0.0
2009-01-26 17:00:00,6.258828398646968,20.0,12.0,6.954253776274409,35.37955015159743,31.03314154142592,1.3793103448275863,37.37955015159743,30.615384615384617,30.615384615384617,31.03314154142592,0.0,35.37955015159743,31.03314154142592,0.8692817220343011,0.6339046006325604,0.024,0.5705141405693044,6.954253776274409,6.993644236337666,1.3871230693557195,27.0,6.993644236337666,38.40909090909091,31.033141541425927,1.1637931034482758,104.48342922928704,6.693543931248884,0.0,0.0,0.0,6.993644236337666,6.693543931248884,0.0
2009-01-26 18:00:00,6.181974483513876,20.0,12.0,6.868860537237641,35.205359895663534,30.912322059890013,1.3793103448275863,37.205359895663534,30.615384615384617,30.615384615384617,30.912322059890013,0.0,35.205359895663534,30.912322059890013,0.8586075671547051,0.6268243669332852,0.024,0.5641419302399567,6.868860537237641,6.90754297393097,1.3870780211117395,27.0,6.90754297393097,38.40909090909091,30.91232205989001,1.1637931034482762,104.54383897005499,6.607317123593989,0.0,0.0,0.0,6.90754297393097,6.6073171235939885,0.0
2009-01-26 19:00:00,6.190723576594313,19.999999999999996,10.7,6.878581751771459,35.22519818411736,30.9260845892602,1.3793103448275863,37.22519818411736,31.465384615384615,31.465384615384615,30.9260845892602,10.99538581073126,35.22519818411736,30.9260845892602,0.8598227189714324,0.6276307865610615,0.024,0.5648677079049554,6.878581751771459,6.917344830427565,1.387083213903972,27.0,6.917344830427565,39.88636363636364,30.926084589260192,1.163793103448276,104.5369577053699,6.617128508678832,0.0,0.0,0.0,6.917344830427565,6.617128508678832,0.0
2009-01-26 20:00:00,6.2985586310148864,20.0,9.5,6.998398478905429,35.46953449881516,31.095535449499263,1.3793103448275863,37.46953449881516,32.25,32.25,31.095535449499263,5.225887736761291,35.46953449881516,31.095535449499263,0.8747998098631786,0.637561678759546,0.024,0.5738055108835913,6.998398478905429,7.038154646781384,1.3871458651666024,27.0,7.038154646781384,41.25,31.09553544949926,1.1637931034482758,104.45223227525037,6.738156278206275,0.0,0.0,0.0,7.038154646781384,6.738156278206275,0.0
2009-01-26 21:00:00,6.434466258534196,20.0,8.2,7.149406953926885,35.77702099918054,31.30864165297624,1.3793103448275863,37.77702099918054,33.1,33.1,31.30864165297624,3.4405633395872273,35.77702099918054,31.30864165297624,0.8936758692408606,0.6500559036517628,0.024,0.5850503132865865,7.149406953926885,7.1904125442920614,1.3872214114868129,27.0,7.1904125442920614,42.72727272727273,31.30864165297624,1.1637931034482758,104.34567917351188,6.890953800142924,0.0,0.0,0.0,7.1904125442920614,6.890953800142924,0.0
2009-01-26 22:00:00,6.500580045044213,20.0,7.6,7.222866716715792,35.92641999124826,31.41212829330089,1.3793103448275863,37.92641999124826,33.49230769230769,33.49230769230769,31.41212829330089,2.993303962879856,35.92641999124826,31.41212829330089,0.902858339589474,0.6561251588291795,0.024,0.5905126429462616,7.222866716715792,7.26447923259871,1.387256853586882,27.0,7.26447923259871,43.40909090909091,31.41212829330089,1.163793103448276,104.29393585334955,6.965389860071524,0.0,0.0,0.0,7.26447923259871,6.965389860071524,0.0
2009-01-26 23:00:00,0.0,17.80096497861941,7.0,0.0,17.80096497861941,17.80096497861941,1.3793103448275863,19.80096497861941,33.88461538461539,33.88461538461539,17.80096497861941,0.0,17.80096497861941,17.80096497861941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80096497861941,17.80096497861941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.24887086859932,6.4,0.0,17.24887086859932,17.24887086859932,1.3793103448275863,19.24887086859932,34.276923076923076,34.276923076923076,17.24887086859932,0.0,17.24887086859932,17.24887086859932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.24887086859932,17.24887086859932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.0,17.046883055198794,5.9,0.0,17.046883055198794,17.046883055198794,1.3793103448275863,19.046883055198794,34.603846153846156,34.603846153846156,17.046883055198794,0.0,17.046883055198794,17.046883055198794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.046883055198794,17.046883055198794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 02:00:00,0.20879662058185142,17.0,5.5,0.23199624509094602,17.672655814366188,17.52765816118435,1.3793103448275863,19.672655814366188,34.86538461538461,34.86538461538461,17.52765816118435,0.011535351162550191,17.672655814366188,17.52765816118435,0.028999530636368252,0.028807535413212862,0.024,0.02592678187189158,0.23199624509094602,0.2108769986322673,1.2537479888334382,27.0,0.2108769986322673,45.79545454545455,17.527658161184362,0.18179051606229943,110.0,0.1917063623929703,0.0,0.0,0.0,0.2108769986322673,0.1917063623929703,0.0
