timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-27 03:00:00,0.4569107285449366,17.0,5.0,0.5076785872721518,18.3817267247996,18.064427607754503,1.3793103448275863,20.3817267247996,35.19230769230769,35.19230769230769,18.064427607754503,0.025552137940273036,18.3817267247996,18.064427607754503,0.06345982340901897,0.05870770398129844,0.024,0.05283693358316859,0.5076785872721518,0.48954935767028157,1.3300550983773145,27.0,0.48954935767028157,46.36363636363636,18.064427607754507,0.42202530833644963,110.0,0.44504487060934683,0.0,0.0,0.0,0.48954935767028157,0.44504487060934683,0.0
2009-01-27 04:00:00,0.6508994604799264,17.000000000000004,5.0,0.7232216227554737,18.913201730339953,18.46118821611778,1.3793103448275863,20.913201730339953,35.19230769230769,35.19230769230769,18.46118821611778,0.03726390915179159,18.913201730339953,18.46118821611778,0.09040270284443422,0.08098535871498541,0.024,0.07288682284348687,0.7232216227554737,0.7073201586269722,1.3489834667583345,27.0,0.7073201586269722,46.36363636363636,18.461188216117776,0.609758757437045,110.0,0.6430183260245201,0.0,0.0,0.0,0.7073201586269722,0.6430183260245201,0.0
2009-01-27 05:00:00,9.629025473402988,20.0,5.0,10.698917192669986,42.8806799024175,36.19385665699876,1.3793103448275863,44.8806799024175,35.19230769230769,35.19230769230769,36.19385665699876,0.0,42.8806799024175,36.19385665699876,1.3373646490837483,0.9377888774259903,0.024,0.8440099896833912,10.698917192669986,10.768696080412587,1.3883062777786221,27.0,10.768696080412587,46.36363636363636,36.19385665699876,1.1637931034482758,101.90307167150061,10.567587319768974,0.0,0.0,0.0,10.768696080412587,10.567587319768974,0.0
2009-01-27 06:00:00,8.063518722109977,20.000000000000004,5.0,8.959465246788863,39.426735461676934,33.827069682433894,1.3793103448275863,41.426735461676934,35.19230769230769,35.19230769230769,33.827069682433894,5.657384925578594,39.426735461676934,33.827069682433894,1.1199331558486079,0.7980913234586596,0.024,0.7182821911127937,8.959465246788863,9.01527437913473,1.387902164926235,27.0,9.01527437913473,46.36363636363636,33.82706968243389,1.163793103448276,103.08646515878306,8.745352132550662,0.0,0.0,0.0,9.01527437913473,8.745352132550662,0.0
2009-01-27 07:00:00,8.095099370996895,20.0,4.6,8.994554856663216,39.49688954278939,33.87529275737488,1.3793103448275863,41.49688954278939,35.45384615384616,35.45384615384616,33.87529275737488,4.9120458122639254,39.49688954278939,33.87529275737488,1.124319357082902,0.8009323752039424,0.024,0.7208391376835482,8.994554856663216,9.050648094183611,1.387912213849424,27.0,9.050648094183611,46.81818181818182,33.87529275737488,1.163793103448276,103.06235362131255,8.781720750759181,0.0,0.0,0.0,9.050648094183611,8.781720750759181,0.0
2009-01-27 08:00:00,8.155584259009359,19.999999999999996,4.2,9.061760287788177,39.63119374176608,33.96759356189847,1.3793103448275863,41.63119374176608,35.715384615384615,35.715384615384615,33.96759356189847,4.469563053018965,39.63119374176608,33.96759356189847,1.132720035973522,0.8063708952879495,0.024,0.7257338057591545,9.061760287788177,9.118397377316974,1.3879312000485375,27.0,9.118397377316974,47.27272727272727,33.96759356189847,1.1637931034482758,103.01620321905077,8.851420545880408,0.0,0.0,0.0,9.118397377316974,8.851420545880408,0.0
2009-01-27 09:00:00,8.314639371315469,20.000000000000007,3.8,9.238488190350521,39.98400619700884,34.209951078039765,1.3793103448275863,41.98400619700884,35.97692307692308,35.97692307692308,34.209951078039765,4.5072666472541325,39.98400619700884,34.209951078039765,1.1548110237938152,0.8206549746011661,0.024,0.7385894771410494,9.238488190350521,9.296553687810638,1.3879795491036666,27.0,9.296553687810638,47.72727272727273,34.209951078039765,1.163793103448276,102.89502446098012,9.034988558981372,0.0,0.0,0.0,9.296553687810638,9.034988558981372,0.0
2009-01-27 10:00:00,7.902029197103317,20.0,6.5,8.780032441225908,39.067666984134696,33.58014670836851,1.3793103448275863,41.067666984134696,34.21153846153846,34.21153846153846,33.58014670836851,11.987792754363248,39.067666984134696,33.58014670836851,1.0975040551532385,0.7835475286200769,0.024,0.7051927757580693,8.780032441225908,8.834387194087915,1.3878492737455594,27.0,8.834387194087915,44.65909090909091,33.58014670836851,1.1637931034482758,103.20992664581574,8.559629370152326,0.0,0.0,0.0,8.834387194087915,8.559629370152326,0.0
2009-01-27 11:00:00,7.474498628549476,20.0,9.1,8.304998476166084,38.114307106473284,32.92368305886948,1.3793103448275863,40.114307106473284,32.511538461538464,32.511538461538464,32.92368305886948,0.0,38.114307106473284,32.92368305886948,1.0381248095207605,0.7449117639682263,0.024,0.6704205875714037,8.304998476166084,8.355489652562907,1.3876960178805688,27.0,8.355489652562907,41.70454545454545,32.92368305886947,1.1637931034482758,103.53815847056526,8.069961621867439,0.0,0.0,0.0,8.355489652562907,8.069961621867439,0.0
2009-01-27 12:00:00,7.011937596096964,20.0,11.8,7.791041773441071,37.078094808871384,32.20869370047072,1.3793103448275863,39.078094808871384,30.746153846153845,30.746153846153845,32.20869370047072,0.0,37.078094808871384,32.20869370047072,0.9738802216801339,0.7028829242242105,0.024,0.6325946318017894,7.791041773441071,7.837330065863493,1.3875051308959019,27.0,7.837330065863493,38.63636363636363,32.20869370047072,1.1637931034482758,103.89565314976464,7.543462915205946,0.0,0.0,0.0,7.837330065863493,7.543462915205946,0.0
2009-01-27 13:00:00,6.6767206164604636,19.999999999999996,12.7,7.418578462733849,36.323882366466115,31.687270827257457,1.3793103448275863,38.323882366466115,30.157692307692308,30.157692307692308,31.687270827257457,0.0,36.323882366466115,31.687270827257457,0.9273223078417311,0.6722676766493659,0.024,0.6050409089844293,7.418578462733849,7.461805230398786,1.3873473465406785,27.0,7.461805230398786,37.61363636363637,31.687270827257457,1.1637931034482758,104.15636458637127,7.164041544682671,0.0,0.0,0.0,7.461805230398786,7.164041544682671,0.0
2009-01-27 14:00:00,6.348783195472633,20.0,13.7,7.0542035505251475,35.58322481643509,31.17434759735687,1.3793103448275863,37.58322481643509,29.503846153846155,29.503846153846155,31.17434759735687,0.0,35.58322481643509,31.17434759735687,0.8817754438156434,0.6421817379310071,0.024,0.5779635641379064,7.0542035505251475,7.094421724318248,1.3871742153220463,27.0,7.094421724318248,36.47727272727273,31.17434759735687,1.1637931034482758,104.41282620132156,6.794588349365505,0.0,0.0,0.0,7.094421724318248,6.794588349365505,0.0
2009-01-27 15:00:00,6.067519873186568,20.000000000000004,14.6,6.741688747985076,34.9456373713737,30.732081903883024,1.3793103448275863,36.9456373713737,28.915384615384614,28.915384615384614,30.732081903883024,0.0,34.9456373713737,30.732081903883024,0.8427110934981344,0.6162652626061611,0.024,0.5546387363455451,6.741688747985076,6.7793152742456915,1.3870085134691896,27.0,6.7793152742456915,35.45454545454545,30.73208190388302,1.163793103448276,104.63395904805849,6.479077477257594,0.0,0.0,0.0,6.7793152742456915,6.479077477257594,0.0
2009-01-27 16:00:00,5.916879513245866,20.0,14.1,6.574310570273185,34.6032246877688,30.494280581348065,1.3793103448275863,36.6032246877688,29.242307692307694,29.242307692307694,30.494280581348065,0.0,34.6032246877688,30.494280581348065,0.8217888212841481,0.6023401264588047,0.024,0.5421061138129243,6.574310570273185,6.610544582919066,1.3869123508391472,27.0,6.610544582919066,36.02272727272727,30.494280581348068,1.1637931034482758,104.75285970932596,6.310610136336489,0.0,0.0,0.0,6.610544582919066,6.310610136336489,0.0
2009-01-27 17:00:00,5.885847580050774,20.0,13.7,6.53983064450086,34.532604734911075,30.44521058209804,1.3793103448275863,36.532604734911075,29.503846153846155,29.503846153846155,30.44521058209804,0.0,34.532604734911075,30.44521058209804,0.8174788305626075,0.5994675676082188,0.024,0.539520810847397,6.53983064450086,6.575777401261682,1.3868918459639952,27.0,6.575777401261682,36.47727272727273,30.445210582098042,1.163793103448276,104.77739470895098,6.275950475317481,0.0,0.0,0.0,6.575777401261682,6.275950475317481,0.0
2009-01-27 18:00:00,5.859962044939327,20.000000000000007,13.2,6.511068938821475,34.473674595710314,30.404256508946894,1.3793103448275863,36.473674595710314,29.83076923076923,29.83076923076923,30.404256508946894,0.0,34.473674595710314,30.404256508946894,0.8138836173526843,0.5970703465117726,0.024,0.5373633118605953,6.511068938821475,6.546775973472652,1.386874553214912,27.0,6.546775973472652,37.04545454545455,30.404256508946894,1.163793103448276,104.79787174552655,6.247050502485143,0.0,0.0,0.0,6.546775973472652,6.247050502485143,0.0
2009-01-27 19:00:00,5.832016022800387,20.0,12.1,6.480017803111541,34.410031099694514,30.360019972749804,1.3793103448275863,36.410031099694514,30.55,30.55,30.360019972749804,29.40426067370132,34.410031099694514,30.360019972749804,0.8100022253889426,0.5944812257386636,0.024,0.5350331031647972,6.480017803111541,6.515465925685407,1.3868556886300953,27.0,6.515465925685407,38.29545454545455,30.3600199727498,1.163793103448276,104.8199900136251,6.215861998115521,0.0,0.0,0.0,6.515465925685407,6.215861998115521,0.0
2009-01-27 20:00:00,5.906442973058282,20.0,11.1,6.562714414509203,34.57947724916025,30.477780740092,1.3793103448275863,36.57947724916025,31.203846153846154,31.203846153846154,30.477780740092,7.792014767717171,34.57947724916025,30.477780740092,0.8203393018136503,0.601374191742054,0.024,0.5412367725678486,6.562714414509203,6.598851833683408,1.3869054819848823,27.0,6.598851833683408,39.43181818181818,30.477780740092008,1.1637931034482758,104.76110962995399,6.298951831450075,0.0,0.0,0.0,6.598851833683408,6.298951831450075,0.0
2009-01-27 21:00:00,6.005657402048148,20.0,10.0,6.672952668942386,34.80510120743894,30.634505789349944,1.3793103448275863,36.80510120743894,31.923076923076923,31.923076923076923,30.634505789349944,4.464282377351099,34.80510120743894,30.634505789349944,0.8341190836177983,0.6105505679229332,0.024,0.5494955111306399,6.672952668942386,6.71000772573468,1.3869696863061587,27.0,6.71000772573468,40.68181818181818,30.634505789349948,1.1637931034482758,104.68274710532502,6.4098506308623175,0.0,0.0,0.0,6.71000772573468,6.4098506308623175,0.0
2009-01-27 22:00:00,6.021134969607245,20.0,9.7,6.690149966230273,34.84027280883007,30.65892907993615,1.3793103448275863,36.84027280883007,32.11923076923077,32.11923076923077,30.65892907993615,3.949437779072353,34.84027280883007,30.65892907993615,0.8362687457787841,0.6119808453303893,0.024,0.5507827607973504,6.690149966230273,6.727348050763312,1.3869794857382047,27.0,6.727348050763312,41.02272727272727,30.658929079936154,1.1637931034482758,104.67053546003193,6.42716502900869,0.0,0.0,0.0,6.727348050763312,6.42716502900869,0.0
2009-01-27 23:00:00,0.0,17.94696837722249,9.3,0.0,17.94696837722249,17.94696837722249,1.3793103448275863,19.94696837722249,32.38076923076923,32.38076923076923,17.94696837722249,0.0,17.94696837722249,17.94696837722249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94696837722249,17.94696837722249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,17.444411453306362,9.0,0.0,17.444411453306362,17.444411453306362,1.3793103448275863,19.444411453306362,32.57692307692308,32.57692307692308,17.444411453306362,0.0,17.444411453306362,17.444411453306362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.444411453306362,17.444411453306362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.295789226337128,9.9,0.0,17.295789226337128,17.295789226337128,1.3793103448275863,19.295789226337128,31.98846153846154,31.98846153846154,17.295789226337128,0.0,17.295789226337128,17.295789226337128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.295789226337128,17.295789226337128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.0,17.22466178972752,10.7,0.0,17.22466178972752,17.22466178972752,1.3793103448275863,19.22466178972752,31.465384615384615,31.465384615384615,17.22466178972752,0.0,17.22466178972752,17.22466178972752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.22466178972752,17.22466178972752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.0,17.178274454537828,11.6,0.0,17.178274454537828,17.178274454537828,1.3793103448275863,19.178274454537828,30.876923076923077,30.876923076923077,17.178274454537828,0.0,17.178274454537828,17.178274454537828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.178274454537828,17.178274454537828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.0,17.12939845822231,11.8,0.0,17.12939845822231,17.12939845822231,1.3793103448275863,19.12939845822231,30.746153846153845,30.746153846153845,17.12939845822231,0.0,17.12939845822231,17.12939845822231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.12939845822231,17.12939845822231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,8.129861356455113,20.0,12.0,9.033179284950124,39.57408646606548,33.928349412971656,1.3793103448275863,41.57408646606548,30.615384615384617,30.615384615384617,33.928349412971656,0.0,39.57408646606548,33.928349412971656,1.1291474106187656,0.8040584610968913,0.024,0.7236526149872021,9.033179284950124,9.089585131059815,1.3879231670238066,27.0,9.089585131059815,39.57408646606548,33.928349412971656,1.163793103448276,103.03582529351416,8.821771558743443,0.0,0.0,0.0,9.089585131059815,8.821771558743443,0.0
2009-01-28 06:00:00,6.534275355157589,20.0,12.2,7.260305950175098,36.0025170980816,31.46482587922216,1.3793103448275863,38.0025170980816,30.484615384615385,30.484615384615385,31.46482587922216,0.0,36.0025170980816,31.46482587922216,0.9075382437718873,0.6592162314552902,0.024,0.5932946083097612,7.260305950175098,7.302227573320628,1.3872745998980214,27.0,7.302227573320628,38.18181818181818,31.46482587922216,1.163793103448276,104.26758706038892,7.003353371063798,0.0,0.0,0.0,7.302227573320628,7.003353371063798,0.0
2009-01-28 07:00:00,6.384505326237921,20.0,12.7,7.093894806931023,35.66404470398018,31.23036044964829,1.3793103448275863,37.66404470398018,30.157692307692308,30.157692307692308,31.23036044964829,0.0,35.66404470398018,31.23036044964829,0.8867368508663779,0.6454657236870832,0.024,0.5809191513183749,7.093894806931023,7.134441379299732,1.3871940685417887,27.0,7.134441379299732,37.61363636363637,31.230360449648288,1.163793103448276,104.38481977517586,6.834749913508401,0.0,0.0,0.0,7.134441379299732,6.834749913508401,0.0
2009-01-28 08:00:00,6.26729696602829,20.0,13.1,6.963663295586989,35.39873414782878,31.046444588086917,1.3793103448275863,37.39873414782878,29.896153846153847,29.896153846153847,31.046444588086917,0.0,35.39873414782878,31.046444588086917,0.8704579119483736,0.6346842896619769,0.024,0.5712158606957791,6.963663295586989,7.003131724553187,1.3871279560555263,27.0,7.003131724553187,37.15909090909091,31.04644458808691,1.163793103448276,104.47677770595655,6.7030510304051205,0.0,0.0,0.0,7.003131724553187,6.7030510304051205,0.0
2009-01-28 09:00:00,6.229990238285924,20.0,13.6,6.922211375873249,35.31420754876903,30.98782543884825,1.3793103448275863,37.31420754876903,29.56923076923077,29.56923076923077,30.98782543884825,0.0,35.31420754876903,30.98782543884825,0.8652764219841561,0.6312487917028148,0.024,0.5681239125325334,6.922211375873249,6.9613362550435305,1.3871063145906286,27.0,6.9613362550435305,36.59090909090909,30.987825438848255,1.1637931034482756,104.50608728057587,6.661177770777958,0.0,0.0,0.0,6.9613362550435305,6.661177770777958,0.0
2009-01-28 10:00:00,6.091564051231157,20.0,13.9,6.768404501367952,35.00022993556612,30.769977122211152,1.3793103448275863,37.00022993556612,29.373076923076923,29.373076923076923,30.769977122211152,0.0,35.00022993556612,30.769977122211152,0.846050562670994,0.6184849693866545,0.024,0.5566364724479891,6.768404501367952,6.806252998306618,1.3870233624749706,27.0,6.806252998306618,36.25,30.769977122211152,1.1637931034482758,104.61501143889443,6.506000338471641,0.0,0.0,0.0,6.806252998306618,6.506000338471641,0.0
2009-01-28 11:00:00,5.89215705869705,20.0,14.3,6.546841176330055,34.54696565223209,30.455189917025805,1.3793103448275863,36.54696565223209,29.111538461538462,29.111538461538462,30.455189917025805,0.0,34.54696565223209,30.455189917025805,0.8183551470412569,0.6000517336621894,0.024,0.5400465602959705,6.546841176330055,6.582846349696274,1.3868960348960868,27.0,6.582846349696274,35.79545454545455,30.455189917025802,1.1637931034482758,104.7724050414871,6.282996316720649,0.0,0.0,0.0,6.582846349696274,6.282996316720649,0.0
2009-01-28 12:00:00,5.70621557474502,20.000000000000004,14.6,6.340239527494466,34.123243824089215,30.160594119405175,1.3793103448275863,36.123243824089215,28.915384615384614,28.915384615384614,30.160594119405175,0.0,34.123243824089215,30.160594119405175,0.7925299409368083,0.5828121106438653,0.024,0.5245308995794787,6.340239527494466,6.374520738558853,1.3867681749062892,27.0,6.374520738558853,35.45454545454545,30.16059411940517,1.163793103448276,104.91970294029741,6.075618363298411,0.0,0.0,0.0,6.374520738558853,6.07561836329841,0.0
2009-01-28 13:00:00,5.540396560280725,20.0,14.5,6.155996178089695,33.74447910531625,29.89698149401019,1.3793103448275863,35.74447910531625,28.98076923076923,28.98076923076923,29.89698149401019,0.0,33.74447910531625,29.89698149401019,0.7694995222612119,0.5673950543838345,0.024,0.5106555489454511,6.155996178089695,6.188735683528079,1.3866459469347518,27.0,6.188735683528079,35.56818181818182,29.89698149401019,1.163793103448276,105.0515092529949,5.891143999296369,0.0,0.0,0.0,6.188735683528079,5.891143999296369,0.0
2009-01-28 14:00:00,5.411715104959053,19.999999999999996,14.3,6.013016783287837,33.44994254796712,29.69180705841222,1.3793103448275863,35.44994254796712,29.111538461538462,29.111538461538462,29.69180705841222,0.0,33.44994254796712,29.69180705841222,0.7516270979109796,0.5554019905531042,0.024,0.4998617914977938,6.013016783287837,6.044556982343147,1.3865452693925433,27.0,6.044556982343147,35.79545454545455,29.691807058412227,1.1637931034482758,105.15409647079389,5.748284836456179,0.0,0.0,0.0,6.044556982343147,5.748284836456179,0.0
2009-01-28 15:00:00,5.304654176757654,19.999999999999996,14.2,5.894060196397393,33.204481318532686,29.520693695784317,1.3793103448275863,35.204481318532686,29.176923076923078,29.176923076923078,29.520693695784317,0.0,33.204481318532686,29.520693695784317,0.7367575245496741,0.5454042003436081,0.024,0.4908637803092473,5.894060196397393,5.9246006164317535,1.3864573226128698,27.0,5.9246006164317535,35.90909090909091,29.520693695784317,1.163793103448276,105.23965315210785,5.6296276536265735,0.0,0.0,0.0,5.9246006164317535,5.6296276536265735,0.0
2009-01-28 16:00:00,5.158028598832746,20.0,14.1,5.73114288759194,32.867686823394095,29.285722518649134,1.3793103448275863,34.867686823394095,29.242307692307694,29.242307692307694,29.285722518649134,0.0,32.867686823394095,29.285722518649134,0.7163928609489925,0.5316818242090375,0.024,0.47851364178813377,5.73114288759194,5.760311070012843,1.3863302318801454,27.0,5.760311070012843,36.02272727272727,29.28572251864914,1.1637931034482758,105.35713874067542,5.467414110581716,0.0,0.0,0.0,5.760311070012843,5.467414110581716,0.0
2009-01-28 17:00:00,5.078416669811204,19.999999999999996,14.1,5.642685188679115,32.68451220768377,29.157833964759323,1.3793103448275863,34.68451220768377,29.242307692307694,29.242307692307694,29.157833964759323,57.584575992087565,32.68451220768377,29.157833964759323,0.7053356485848894,0.5242163081386343,0.024,0.4717946773247709,5.642685188679115,5.671106819492979,1.386257790606963,27.0,5.671106819492979,36.02272727272727,29.157833964759327,1.1637931034482758,105.42108301762033,5.3794807045807875,0.0,0.0,0.0,5.671106819492979,5.3794807045807875,0.0
2009-01-28 18:00:00,5.023928139995991,20.0,14.0,5.582142377773324,32.559014976003134,29.070175989894803,1.3793103448275863,34.559014976003134,29.307692307692307,29.307692307692307,29.070175989894803,20.26046778427949,32.559014976003134,29.070175989894803,0.6977677972216655,0.5191005831815504,0.024,0.46719052486339535,5.582142377773324,5.610052436091479,1.3862067350587366,27.0,5.610052436091479,36.13636363636363,29.070175989894796,1.1637931034482758,105.4649120050526,5.319354398951865,0.0,0.0,0.0,5.610052436091479,5.319354398951865,0.0
2009-01-28 19:00:00,4.942116798739252,20.0,13.8,5.491240887488058,32.370390391181154,28.938364836501115,1.3793103448275863,34.370390391181154,29.43846153846154,29.43846153846154,28.938364836501115,9.465825974708059,32.370390391181154,28.938364836501115,0.6864051109360072,0.5114101254643745,0.024,0.46026911291793704,5.491240887488058,5.518381900034495,1.3861277254782312,27.0,5.518381900034495,36.36363636363636,28.938364836501112,1.163793103448276,105.53081758174945,5.22916625350664,0.0,0.0,0.0,5.518381900034495,5.22916625350664,0.0
2009-01-28 20:00:00,4.928546247797707,20.0,13.6,5.476162497553007,32.339078854022844,28.916477293052214,1.3793103448275863,34.339078854022844,29.56923076923077,29.56923076923077,28.916477293052214,7.232178627231821,32.339078854022844,28.916477293052214,0.6845203121941259,0.5101333475298013,0.024,0.45912001277682124,5.476162497553007,5.503175832305987,1.3861143379687182,27.0,5.503175832305987,36.59090909090909,28.916477293052207,1.163793103448276,105.5417613534739,5.214216402808641,0.0,0.0,0.0,5.503175832305987,5.214216402808641,0.0
2009-01-28 21:00:00,4.917221158541254,20.0,13.4,5.463579065045838,32.312943207898016,28.898206292244364,1.3793103448275863,34.312943207898016,29.7,29.7,28.898206292244364,5.874306454474191,32.312943207898016,28.898206292244364,0.6829473831307298,0.5090675880034172,0.024,0.4581608292030755,5.463579065045838,5.49048582384618,1.3861031028928115,27.0,5.49048582384618,36.81818181818182,28.89820629224436,1.1637931034482758,105.55089685387782,5.20174246500916,0.0,0.0,0.0,5.49048582384618,5.20174246500916,0.0
2009-01-28 22:00:00,4.8660085263381845,20.0,13.5,5.406676140375761,32.194698259150066,28.815525671415216,1.3793103448275863,34.194698259150066,29.634615384615383,29.634615384615383,28.815525671415216,5.690375098242085,32.194698259150066,28.815525671415216,0.6758345175469701,0.5042453743335668,0.024,0.4538208369002101,5.406676140375761,5.433100677809118,1.3860515730596479,27.0,5.433100677809118,36.70454545454545,28.81552567141522,1.163793103448276,105.59223716429238,5.145359946636686,0.0,0.0,0.0,5.433100677809118,5.145359946636686,0.0
2009-01-28 23:00:00,0.0,18.321704583104435,13.7,0.0,18.321704583104435,18.321704583104435,1.3793103448275863,20.321704583104435,29.503846153846155,29.503846153846155,18.321704583104435,0.0,18.321704583104435,18.321704583104435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.321704583104435,18.321704583104435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,17.930204687710365,13.8,0.0,17.930204687710365,17.930204687710365,1.3793103448275863,19.930204687710365,29.43846153846154,29.43846153846154,17.930204687710365,0.0,17.930204687710365,17.930204687710365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.930204687710365,17.930204687710365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,17.807005988804278,13.5,0.0,17.807005988804278,17.807005988804278,1.3793103448275863,19.807005988804278,29.634615384615383,29.634615384615383,17.807005988804278,0.0,17.807005988804278,17.807005988804278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.807005988804278,17.807005988804278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 02:00:00,0.0,17.737497703192044,13.1,0.0,17.737497703192044,17.737497703192044,1.3793103448275863,19.737497703192044,29.896153846153847,29.896153846153847,17.737497703192044,0.0,17.737497703192044,17.737497703192044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.737497703192044,17.737497703192044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,17.679592902141103,12.8,0.0,17.679592902141103,17.679592902141103,1.3793103448275863,19.679592902141103,30.092307692307692,30.092307692307692,17.679592902141103,0.0,17.679592902141103,17.679592902141103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.679592902141103,17.679592902141103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,17.620726149434375,12.4,0.0,17.620726149434375,17.620726149434375,1.3793103448275863,19.620726149434375,30.353846153846153,30.353846153846153,17.620726149434375,0.0,17.620726149434375,17.620726149434375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.620726149434375,17.620726149434375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,6.883187939050751,19.999999999999993,12.0,7.6479865989452795,36.78875322184451,32.008761597503714,1.3793103448275863,38.78875322184451,30.615384615384617,30.615384615384617,32.008761597503714,0.0,36.78875322184451,32.008761597503714,0.9559983248681599,0.6911403556643577,0.024,0.6220263200979219,7.6479865989452795,7.693100634511717,1.387446637320868,27.0,7.693100634511717,38.40909090909091,32.00876159750372,1.163793103448276,103.99561920124813,7.397523754942348,0.0,0.0,0.0,7.693100634511717,7.397523754942348,0.0
2009-01-29 06:00:00,5.666437121558281,20.0,11.6,6.296041246175868,34.03245994408211,30.097434165222193,1.3793103448275863,36.03245994408211,30.876923076923077,30.876923076923077,30.097434165222193,6.963051920907211,34.03245994408211,30.097434165222193,0.7870051557719835,0.5791174586233032,0.024,0.5212057127609728,6.296041246175868,6.329952992038198,1.386739588069517,27.0,6.329952992038198,38.86363636363637,30.09743416522219,1.1637931034482758,104.95128291738891,6.031325026317917,0.0,0.0,0.0,6.329952992038198,6.031325026317916,0.0
2009-01-29 07:00:00,5.642100443480307,20.0,11.4,6.269000492755897,33.976893659407786,30.05876835143535,1.3793103448275863,35.976893659407786,31.007692307692306,31.007692307692306,30.05876835143535,5.695199003020789,33.976893659407786,30.05876835143535,0.7836250615944871,0.5768558882602354,0.024,0.5191702994342119,6.269000492755897,6.30268608158192,1.3867218741763292,27.0,6.30268608158192,39.09090909090909,30.05876835143535,1.1637931034482758,104.97061582428232,6.004238454819041,0.0,0.0,0.0,6.30268608158192,6.00423845481904,0.0
2009-01-29 08:00:00,5.647176775950506,20.0,11.2,6.274640862167228,33.988485627043616,30.066835088189098,1.3793103448275863,35.988485627043616,31.138461538461538,31.138461538461538,30.066835088189098,5.047629382109352,33.988485627043616,30.066835088189098,0.7843301077709035,0.5773276971655851,0.024,0.5195949274490266,6.274640862167228,6.308373631883787,1.38672558328534,27.0,6.308373631883787,39.31818181818182,30.066835088189094,1.1637931034482756,104.96658245590545,6.0098876083098345,0.0,0.0,0.0,6.308373631883787,6.0098876083098345,0.0
2009-01-29 09:00:00,5.750132369427841,20.0,11.0,6.389035966030934,34.223415758967555,30.230268280198224,1.3793103448275863,36.223415758967555,31.26923076923077,31.26923076923077,30.230268280198224,5.301240116009813,34.223415758967555,30.230268280198224,0.7986294957538668,0.5868884169399787,0.024,0.5281995752459809,6.389035966030934,6.423724807724932,1.386799217711229,27.0,6.423724807724932,39.54545454545455,30.230268280198224,1.163793103448276,104.88486585990088,6.124548813653793,0.0,0.0,0.0,6.423724807724932,6.124548813653793,0.0
2009-01-29 10:00:00,5.608349251083062,20.0,11.7,6.231499167870069,33.89980125001738,30.005114270098588,1.3793103448275863,35.89980125001738,30.81153846153846,30.81153846153846,30.005114270098588,6.6614842390524105,33.89980125001738,30.005114270098588,0.7789373959837587,0.5737179724827833,0.024,0.516346175234505,6.231499167870069,6.264870965118348,1.3866970207991356,27.0,6.264870965118348,38.75,30.005114270098588,1.163793103448276,104.9974428649507,5.96668908706312,0.0,0.0,0.0,6.264870965118348,5.96668908706312,0.0
2009-01-29 11:00:00,5.402231810026597,19.999999999999993,12.3,6.002479788918442,33.4282151908689,29.676665322794875,1.3793103448275863,35.4282151908689,30.41923076923077,30.41923076923077,29.676665322794875,6.968478761040487,33.4282151908689,29.676665322794875,0.7503099736148052,0.5545171323279309,0.024,0.4990654190951378,6.002479788918442,6.033931502151234,1.386537636705293,27.0,6.033931502151234,38.06818181818182,29.67666532279488,1.1637931034482758,105.16166733860256,5.737767054151974,0.0,0.0,0.0,6.033931502151234,5.737767054151973,0.0
2009-01-29 12:00:00,5.1833720493660325,20.0,13.0,5.7593022770733695,32.92595220719806,29.3263882840272,1.3793103448275863,34.92595220719806,29.96153846153846,29.96153846153846,29.3263882840272,7.816916269396322,32.92595220719806,29.3263882840272,0.7199127846341712,0.5340561717894061,0.024,0.48065055461046546,5.7593022770733695,5.78870789425231,1.3863527728891252,27.0,5.78870789425231,37.27272727272727,29.3263882840272,1.163793103448276,105.3368058579864,5.495427592570601,0.0,0.0,0.0,5.78870789425231,5.495427592570601,0.0
2009-01-29 13:00:00,4.926319267715892,20.0,13.7,5.473688075239879,32.33393987371964,28.91288482669472,1.3793103448275863,34.33393987371964,29.503846153846155,29.503846153846155,28.91288482669472,7.984780728937518,32.33393987371964,28.91288482669472,0.6842110094049849,0.5099237928099447,0.024,0.4589314135289502,5.473688075239879,5.500680454520873,1.3861121332126798,27.0,5.500680454520873,36.47727272727273,28.91288482669472,1.163793103448276,105.54355758665264,5.2117633518320075,0.0,0.0,0.0,5.500680454520873,5.2117633518320075,0.0
2009-01-29 14:00:00,4.673913129251336,19.999999999999996,14.5,5.193236810279262,31.750302716691404,28.50452971026687,1.3793103448275863,33.75030271669141,28.98076923076923,28.98076923076923,28.50452971026687,9.400581203342844,31.750302716691404,28.50452971026687,0.6491546012849078,0.48611597824699876,0.024,0.4375043804222989,5.193236810279262,5.217848408103962,1.385847121932601,27.0,5.217848408103962,35.56818181818182,28.504529710266873,1.163793103448276,105.74773514486657,4.934241287490361,0.0,0.0,0.0,5.217848408103962,4.934241287490361,0.0
2009-01-29 15:00:00,4.467739009301483,20.0,15.2,4.964154454779425,31.27176201986803,28.169165485630888,1.3793103448275863,33.271762019868035,28.523076923076925,28.523076923076925,28.169165485630888,12.09184853245106,31.27176201986803,28.169165485630888,0.6205193068474282,0.46658226013197407,0.024,0.41992403411877666,4.964154454779425,4.986812680792623,1.3856060243476602,27.0,4.986812680792623,35.0,28.16916548563089,1.163793103448276,105.91541725718456,4.708297252593179,0.0,0.0,0.0,4.986812680792623,4.708297252593179,0.0
2009-01-29 16:00:00,4.335324098173946,20.0,14.9,4.817026775748829,30.963523160003255,27.952881425160236,1.3793103448275863,32.963523160003255,28.71923076923077,28.71923076923077,27.952881425160236,5.4186896897199475,30.963523160003255,27.952881425160236,0.6021283469686036,0.4539937100439238,0.024,0.4085943390395314,4.817026775748829,4.838426146753221,1.3854378535945622,27.0,4.838426146753221,35.11363636363636,27.952881425160236,1.163793103448276,106.02355928741989,4.563538688261449,0.0,0.0,0.0,4.838426146753221,4.563538688261449,0.0
2009-01-29 17:00:00,4.323231331347286,20.000000000000004,14.5,4.803590368163651,30.935337326628805,27.933093346526526,1.3793103448275863,32.935337326628805,28.98076923076923,28.98076923076923,27.933093346526526,3.9525832766921996,30.935337326628805,27.933093346526526,0.6004487960204564,0.4528423361557278,0.024,0.407558102540155,4.803590368163651,4.824874601779224,1.3854219324854902,27.0,4.824874601779224,35.56818181818182,27.93309334652652,1.1637931034482758,106.03345332673675,4.550332419063648,0.0,0.0,0.0,4.824874601779224,4.550332419063648,0.0
2009-01-29 18:00:00,4.322794875464284,20.0,14.2,4.803105417182538,30.93431992085764,27.93237903511855,1.3793103448275863,32.93431992085764,29.176923076923078,29.176923076923078,27.93237903511855,3.327008108332697,30.93431992085764,27.93237903511855,0.6003881771478172,0.4528007749434286,0.024,0.40752069744908576,4.803105417182538,4.82438549467688,1.3854213560333097,27.0,4.82438549467688,35.90909090909091,27.932379035118554,1.163793103448276,106.03381048244073,4.549855817428915,0.0,0.0,0.0,4.82438549467688,4.549855817428915,0.0
2009-01-29 19:00:00,4.32376031712663,20.0,13.5,4.8041781301407,30.93657041468307,27.933959083345133,1.3793103448275863,32.936570414683075,29.634615384615383,29.634615384615383,27.933959083345133,2.435255652607505,30.93657041468307,27.933959083345133,0.6005222662675875,0.4528927079526769,0.024,0.4076034371574092,4.8041781301407,4.825467400935969,1.3854226309764948,27.0,4.825467400935969,36.70454545454545,27.933959083345137,1.163793103448276,106.03302045832743,4.550910065636063,0.0,0.0,0.0,4.825467400935969,4.550910065636063,0.0
2009-01-29 20:00:00,4.4068848657546615,20.0,12.7,4.896538739727402,31.130193203413413,28.069856491083783,1.3793103448275863,33.13019320341341,30.157692307692308,30.157692307692308,28.069856491083783,2.021784496842635,31.130193203413413,28.069856491083783,0.6120673424659252,0.4608011926679327,0.024,0.41472107340113945,4.896538739727402,4.918618858994194,1.3855301132269684,27.0,4.918618858994194,37.61363636363637,28.069856491083783,1.1637931034482758,105.96507175445811,4.641735977295991,0.0,0.0,0.0,4.918618858994194,4.641735977295991,0.0
2009-01-29 21:00:00,4.489154666411142,20.0,12.0,4.987949629345714,31.3215470391504,28.20407852080933,1.3793103448275863,33.3215470391504,30.615384615384617,30.615384615384617,28.20407852080933,1.7832479197459727,31.3215470391504,28.20407852080933,0.6234937036682142,0.4686150134390335,0.024,0.4217535120951302,4.987949629345714,5.010811130689617,1.3856322020324823,27.0,5.010811130689617,38.40909090909091,28.204078520809333,1.163793103448276,105.89796073959533,4.731735243713782,0.0,0.0,0.0,5.010811130689617,4.731735243713782,0.0
2009-01-29 22:00:00,4.5265273947899525,20.0,11.7,5.029474883099947,31.408383566940305,28.26496176500284,1.3793103448275863,33.4083835669403,30.81153846153846,30.81153846153846,28.26496176500284,1.7025814362737668,31.408383566940305,28.26496176500284,0.6286843603874934,0.4721602879666355,0.024,0.4249442591699719,5.029474883099947,5.052690911896611,1.3856772339023604,27.0,5.052690911896611,38.75,28.264961765002838,1.1637931034482758,105.86751911749857,4.77265449688002,0.0,0.0,0.0,5.052690911896611,4.77265449688002,0.0
2009-01-29 23:00:00,0.0,18.461502183765347,11.3,0.0,18.461502183765347,18.461502183765347,1.3793103448275863,20.461502183765347,31.073076923076922,31.073076923076922,18.461502183765347,0.0,18.461502183765347,18.461502183765347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.461502183765347,18.461502183765347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,18.074680834063663,11.0,0.0,18.074680834063663,18.074680834063663,1.3793103448275863,20.074680834063663,31.26923076923077,31.26923076923077,18.074680834063663,0.0,18.074680834063663,18.074680834063663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.074680834063663,18.074680834063663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,17.93335381083618,10.7,0.0,17.93335381083618,17.93335381083618,1.3793103448275863,19.93335381083618,31.465384615384615,31.465384615384615,17.93335381083618,0.0,17.93335381083618,17.93335381083618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93335381083618,17.93335381083618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,17.84065551786904,10.3,0.0,17.84065551786904,17.84065551786904,1.3793103448275863,19.84065551786904,31.726923076923075,31.726923076923075,17.84065551786904,0.0,17.84065551786904,17.84065551786904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84065551786904,17.84065551786904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,17.758834732865793,10.0,0.0,17.758834732865793,17.758834732865793,1.3793103448275863,19.758834732865793,31.923076923076923,31.923076923076923,17.758834732865793,0.0,17.758834732865793,17.758834732865793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.758834732865793,17.758834732865793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,17.66804481061782,9.2,0.0,17.66804481061782,17.66804481061782,1.3793103448275863,19.66804481061782,32.44615384615385,32.44615384615385,17.66804481061782,0.0,17.66804481061782,17.66804481061782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.66804481061782,17.66804481061782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,7.068422234809717,20.000000000000004,8.4,7.853802483121909,37.20490457156774,32.29627801961655,1.3793103448275863,39.20490457156774,32.96923076923077,32.96923076923077,32.29627801961655,10.060913468119363,37.20490457156774,32.29627801961655,0.9817253103902386,0.7080283821884227,0.024,0.6372255439695804,7.853802483121909,7.900605321340751,1.3875300115509712,27.0,7.900605321340751,42.5,32.29627801961655,1.163793103448276,103.85186099019172,7.607572214894563,0.0,0.0,0.0,7.900605321340751,7.607572214894563,0.0
2009-01-30 06:00:00,5.983179940532013,19.999999999999996,7.6,6.647977711702237,34.754010438722304,30.599024368908402,1.3793103448275863,36.754010438722304,33.49230769230769,33.49230769230769,30.599024368908402,1.980799883080761,34.754010438722304,30.599024368908402,0.8309972139627796,0.6084728353831372,0.024,0.5476255518448235,6.647977711702237,6.68482499524055,1.3869553523121512,27.0,6.68482499524055,43.40909090909091,30.5990243689084,1.1637931034482758,104.7004878155458,6.3847123683104705,0.0,0.0,0.0,6.68482499524055,6.38471236831047,0.0
2009-01-30 07:00:00,5.907721551661921,20.0,8.4,6.564135057402135,34.58238671710168,30.479802306225345,1.3793103448275863,36.58238671710168,32.96923076923077,32.96923076923077,30.479802306225345,2.2731069410279283,34.58238671710168,30.479802306225345,0.8205168821752669,0.6014925365598486,0.024,0.5413432829038637,6.564135057402135,6.60028431105812,1.3869063249665499,27.0,6.60028431105812,42.5,30.47980230622535,1.163793103448276,104.76009884688733,6.30037999554086,0.0,0.0,0.0,6.60028431105812,6.30037999554086,0.0
2009-01-30 08:00:00,5.848783642844659,20.0,9.2,6.498648492049622,34.448220025162016,30.386564717631003,1.3793103448275863,36.448220025162016,32.44615384615385,32.44615384615385,30.386564717631003,2.7200974724601528,34.448220025162016,30.386564717631003,0.8123310615062027,0.5960348338270325,0.024,0.5364313504443292,6.498648492049622,6.534251975432325,1.3868670318836323,27.0,6.534251975432325,41.59090909090909,30.386564717631003,1.163793103448276,104.80671764118449,6.234573625140082,0.0,0.0,0.0,6.534251975432325,6.234573625140082,0.0
2009-01-30 09:00:00,5.868254646936381,20.000000000000004,10.0,6.520282941040423,34.492555433853,30.417378595702733,1.3793103448275863,36.492555433853,31.923076923076923,31.923076923076923,30.417378595702733,3.733107401178337,34.492555433853,30.417378595702733,0.8150353676300529,0.5978384167093372,0.024,0.5380545750384035,6.520282941040423,6.5560667827113575,1.3868801118822829,27.0,6.5560667827113575,40.68181818181818,30.417378595702733,1.1637931034482758,104.79131070214864,6.256307644959089,0.0,0.0,0.0,6.5560667827113575,6.256307644959088,0.0
2009-01-30 10:00:00,5.752676211343106,20.000000000000004,10.2,6.391862457047895,34.22921631992129,30.23430228426636,1.3793103448275863,36.22921631992129,31.79230769230769,31.79230769230769,30.23430228426636,3.536718311525651,34.22921631992129,30.23430228426636,0.7989828071309869,0.5871244465005037,0.024,0.5284120018504533,6.391862457047895,6.426574901697945,1.3868009994406687,27.0,6.426574901697945,40.45454545454545,30.234302284266356,1.163793103448276,104.88284885786682,6.127384001942006,0.0,0.0,0.0,6.426574901697945,6.127384001942006,0.0
2009-01-30 11:00:00,5.627335819223018,20.000000000000004,10.4,6.252595354692242,33.9431735946194,30.03530149793675,1.3793103448275863,35.9431735946194,31.661538461538463,31.661538461538463,30.03530149793675,3.314503685415907,33.9431735946194,30.03530149793675,0.7815744193365303,0.5754834022213474,0.024,0.5179350619992127,6.252595354692242,6.286143694914377,1.3867110432728258,27.0,6.286143694914377,40.22727272727273,30.035301497936747,1.1637931034482762,104.98234925103162,5.987810084039061,0.0,0.0,0.0,6.286143694914377,5.987810084039061,0.0
2009-01-30 12:00:00,5.509992858974686,20.000000000000004,10.6,6.12221428774965,33.67493669701662,29.84855276717309,1.3793103448275863,35.67493669701662,31.53076923076923,31.53076923076923,29.84855276717309,3.137391086063154,33.67493669701662,29.84855276717309,0.7652767859687063,0.5645637471405528,0.024,0.5081073724264975,6.12221428774965,6.1546706624637055,1.3866226359847706,27.0,6.1546706624637055,40.0,29.848552767173096,1.1637931034482758,105.07572361641346,5.857366907061975,0.0,0.0,0.0,6.1546706624637055,5.857366907061975,0.0
2009-01-30 13:00:00,5.3237360008866474,20.0,11.2,5.915262223207386,33.24825845969464,29.551219570190025,1.3793103448275863,35.24825845969464,31.138461538461538,31.138461538461538,29.551219570190025,3.212719980606834,33.24825845969464,29.551219570190025,0.7394077779009233,0.547187472717232,0.024,0.49246872544550885,5.915262223207386,5.945980970479109,1.3864732877865311,27.0,5.945980970479109,39.31818181818182,29.551219570190028,1.1637931034482758,105.22439021490499,5.6507630581990895,0.0,0.0,0.0,5.945980970479109,5.65076305819909,0.0
2009-01-30 14:00:00,5.1833692034488985,20.000000000000007,11.8,5.759299114943221,32.92594566558203,29.326383718742516,1.3793103448275863,34.92594566558203,30.746153846153845,30.746153846153845,29.326383718742516,3.4969837259331595,32.92594566558203,29.326383718742516,0.7199123893679026,0.5340559052237887,0.024,0.4806503147014098,5.759299114943221,5.7887047054656,1.3863527703717031,27.0,5.7887047054656,38.63636363636363,29.32638371874251,1.1637931034482758,105.33680814062875,5.495424446255722,0.0,0.0,0.0,5.7887047054656,5.495424446255722,0.0
2009-01-30 15:00:00,5.0946639997206535,20.000000000000004,12.4,5.660737777467393,32.72191266850734,29.18395155759022,1.3793103448275863,34.72191266850734,30.353846153846153,30.353846153846153,29.18395155759022,4.171270108865533,32.72191266850734,29.18395155759022,0.7075922221834241,0.5257407414263414,0.024,0.47316666728370727,5.660737777467393,5.689311851610027,1.3862727793384517,27.0,5.689311851610027,37.95454545454545,29.18395155759022,1.163793103448276,105.4080242212049,5.397418169674325,0.0,0.0,0.0,5.689311851610027,5.397418169674325,0.0
2009-01-30 16:00:00,5.008032760722328,20.0,12.3,5.564480845247031,32.52238520375446,29.04458467547507,1.3793103448275863,34.52238520375446,30.41923076923077,30.41923076923077,29.04458467547507,3.489600899964527,32.52238520375446,29.04458467547507,0.6955601056558789,0.5176072771015088,0.024,0.4658465493913579,5.564480845247031,5.592241572957182,1.3861916083228618,27.0,5.592241572957182,38.06818181818182,29.04458467547507,1.163793103448276,105.47770766226246,5.301823197431849,0.0,0.0,0.0,5.592241572957182,5.301823197431849,0.0
2009-01-30 17:00:00,4.981981508631525,20.0,12.1,5.535535009590583,32.46233251483043,29.002623133836313,1.3793103448275863,34.46233251483043,30.55,30.55,29.002623133836313,3.0839371090852428,32.46233251483043,29.002623133836313,0.6919418761988229,0.5151589355680019,0.024,0.4636430420112017,5.535535009590583,5.563050903147383,1.3861665848412994,27.0,5.563050903147383,38.29545454545455,29.002623133836316,1.1637931034482758,105.49868843308184,5.273099586139447,0.0,0.0,0.0,5.563050903147383,5.273099586139447,0.0
2009-01-30 18:00:00,4.981399402825927,19.999999999999996,12.0,5.534888225362141,32.460990382712026,29.001685241860688,1.3793103448275863,34.460990382712026,30.615384615384617,30.615384615384617,29.001685241860688,2.9568427954903385,32.460990382712026,29.001685241860688,0.6918610281702676,0.5151042149897452,0.024,0.46359379349077073,5.534888225362141,5.562398646861116,1.386166022380428,27.0,5.562398646861116,38.40909090909091,29.00168524186069,1.163793103448276,105.49915737906966,5.27245788975814,0.0,0.0,0.0,5.562398646861116,5.27245788975814,0.0
2009-01-30 19:00:00,5.018513856945018,20.000000000000004,11.1,5.576126507716686,32.546539151667254,29.061460084344326,1.3793103448275863,34.546539151667254,31.203846153846154,31.203846153846154,29.061460084344326,2.2437625405295742,32.546539151667254,29.061460084344326,0.6970158134645857,0.5185919816642777,0.024,0.4667327834978499,5.576126507716686,5.6039857058831135,1.3862015945466122,27.0,5.6039857058831135,39.43181818181818,29.06146008434432,1.1637931034482762,105.46926995782783,5.313382474462829,0.0,0.0,0.0,5.6039857058831135,5.313382474462829,0.0
2009-01-30 20:00:00,5.139730277846705,19.999999999999996,10.1,5.710811419829672,32.82560468052369,29.256347543130143,1.3793103448275863,34.82560468052369,31.857692307692307,31.857692307692307,29.256347543130143,1.8925262656544606,32.82560468052369,29.256347543130143,0.713851427478709,0.529966853367692,0.024,0.47697016803092285,5.710811419829672,5.739808105166441,1.3863138028496527,27.0,5.739808105166441,40.56818181818182,29.256347543130147,1.163793103448276,105.37182622843493,5.447194293399781,0.0,0.0,0.0,5.739808105166441,5.447194293399781,0.0
2009-01-30 21:00:00,5.262374958036607,20.0,9.2,5.847083286707341,33.10744181913816,29.453014764946072,1.3793103448275863,35.10744181913816,32.44615384615385,32.44615384615385,29.453014764946072,1.684047718300814,33.10744181913816,29.453014764946072,0.7308854108384176,0.5414509580180217,0.024,0.48730586221621947,5.847083286707341,5.877228382509143,1.3864214873317084,27.0,5.877228382509143,41.59090909090909,29.45301476494607,1.1637931034482758,105.27349261752697,5.5828188429749535,0.0,0.0,0.0,5.877228382509143,5.5828188429749535,0.0
2009-01-30 22:00:00,5.319723256855113,20.0,8.9,5.910803618727903,33.239053508805185,29.544801247100242,1.3793103448275863,35.239053508805185,32.64230769230769,32.64230769230769,29.544801247100242,1.645039470008616,33.239053508805185,29.544801247100242,0.7388504523409879,0.5468125141417302,0.024,0.49213126272755714,5.910803618727903,5.941484870142077,1.3864699410851467,27.0,5.941484870142077,41.93181818181818,29.54480124710024,1.163793103448276,105.22759937644989,5.646317986297984,0.0,0.0,0.0,5.941484870142077,5.646317986297985,0.0
2009-01-30 23:00:00,0.0,18.215997994663006,8.5,0.0,18.215997994663006,18.215997994663006,1.3793103448275863,20.215997994663006,32.90384615384615,32.90384615384615,18.215997994663006,0.0,18.215997994663006,18.215997994663006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.215997994663006,18.215997994663006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,17.76333734626565,8.2,0.0,17.76333734626565,17.76333734626565,1.3793103448275863,19.76333734626565,33.1,33.1,17.76333734626565,0.0,17.76333734626565,17.76333734626565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76333734626565,17.76333734626565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,17.594112688707916,7.9,0.0,17.594112688707916,17.594112688707916,1.3793103448275863,19.594112688707916,33.29615384615384,33.29615384615384,17.594112688707916,0.0,17.594112688707916,17.594112688707916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.594112688707916,17.594112688707916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,17.471941436431315,7.7,0.0,17.471941436431315,17.471941436431315,1.3793103448275863,19.471941436431315,33.426923076923075,33.426923076923075,17.471941436431315,0.0,17.471941436431315,17.471941436431315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.471941436431315,17.471941436431315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.370375580702287,7.4,0.0,17.370375580702287,17.370375580702287,1.3793103448275863,19.370375580702287,33.62307692307692,33.62307692307692,17.370375580702287,0.0,17.370375580702287,17.370375580702287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.370375580702287,17.370375580702287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.0,17.266448709266747,6.8,0.0,17.266448709266747,17.266448709266747,1.3793103448275863,19.266448709266747,34.01538461538461,34.01538461538461,17.266448709266747,0.0,17.266448709266747,17.266448709266747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.266448709266747,17.266448709266747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
