timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-31 05:00:00,7.275522795299118,20.0,6.2,8.08391421699902,37.66919085140269,32.6167444657783,1.3793103448275863,39.66919085140269,34.40769230769231,34.40769230769231,32.6167444657783,3.8911750545067307,37.66919085140269,32.6167444657783,1.0104892771248775,0.7268624476123436,0.024,0.6541762028511093,8.08391421699902,8.132600461760255,1.3876173900593078,27.0,8.132600461760255,45.0,32.6167444657783,1.163793103448276,103.69162776711084,7.843063742837464,0.0,0.0,0.0,8.132600461760255,7.843063742837464,0.0
2009-01-31 06:00:00,5.821625449838511,19.999999999999996,5.6,6.46847272204279,34.386361909720826,30.34356645844408,1.3793103448275863,36.386361909720826,34.8,34.8,30.34356645844408,1.2512852566900452,34.386361909720826,30.34356645844408,0.8085590902553488,0.5935182808359579,0.024,0.5341664527523622,6.46847272204279,6.503824550126385,1.386848622297336,27.0,6.503824550126385,45.68181818181818,30.34356645844408,1.163793103448276,104.82821677077796,6.204268994051418,0.0,0.0,0.0,6.503824550126385,6.204268994051418,0.0
2009-01-31 07:00:00,6.828448127254396,20.0,6.0,7.587164585838218,36.66560973645264,31.92363187030375,1.3793103448275863,38.66560973645264,34.53846153846154,34.53846153846154,31.92363187030375,2.5013710091222334,36.66560973645264,31.92363187030375,0.9483955732297773,0.6861417985621533,0.024,0.617527618705938,7.587164585838218,7.631778765694434,1.3874209899975274,27.0,7.631778765694434,45.22727272727273,31.923631870303748,1.163793103448276,104.03818406484812,7.335555531166772,0.0,0.0,0.0,7.631778765694434,7.335555531166772,0.0
2009-01-31 08:00:00,6.8164344970994915,20.0,6.4,7.573816107888324,36.63857356120823,31.904938493778033,1.3793103448275863,38.63857356120823,34.276923076923076,34.276923076923076,31.904938493778033,2.7526114054620145,36.63857356120823,31.904938493778033,0.9467270134860405,0.6850442893196704,0.024,0.6165398603877034,7.573816107888324,7.618320536820292,1.387415297250788,27.0,7.618320536820292,44.77272727272727,31.904938493778037,1.1637931034482758,104.04753075311098,7.321961878074178,0.0,0.0,0.0,7.618320536820292,7.321961878074178,0.0
2009-01-31 09:00:00,6.81990481232226,19.999999999999996,6.8,7.577672013691401,36.646383737349375,31.910338728792247,1.3793103448275863,38.646383737349375,34.01538461538461,34.01538461538461,31.910338728792247,3.1032463071133476,36.646383737349375,31.910338728792247,0.9472090017114251,0.6853613391873992,0.024,0.6168252052686592,7.577672013691401,7.6222081476101415,1.3874169440736015,27.0,7.6222081476101415,44.31818181818181,31.910338728792247,1.163793103448276,104.04483063560387,7.325888370471182,0.0,0.0,0.0,7.6222081476101415,7.325888370471182,0.0
2009-01-31 10:00:00,6.7510627273766515,20.0,7.3,7.501180808196279,36.491392718158636,31.803154713035966,1.3793103448275863,38.491392718158636,33.68846153846154,33.68846153846154,31.803154713035966,3.4299643391042465,36.491392718158636,31.803154713035966,0.9376476010245349,0.6790691383486704,0.024,0.6111622245138034,7.501180808196279,7.545087722031148,1.3873839084451602,27.0,7.545087722031148,43.75,31.803154713035966,1.1637931034482758,104.09842264348202,7.248032708306915,0.0,0.0,0.0,7.545087722031148,7.248032708306916,0.0
2009-01-31 11:00:00,6.63825790858923,20.0,7.7,7.3758421206547,36.23716057313394,31.627259247724755,1.3793103448275863,38.23716057313394,33.426923076923075,33.426923076923075,31.627259247724755,3.533151293930129,36.23716057313394,31.627259247724755,0.9219802650818375,0.6687460757006088,0.024,0.6018714681305479,7.3758421206547,7.418716728224761,1.3873280584370205,27.0,7.418716728224761,43.29545454545455,31.627259247724762,1.1637931034482762,104.18637037613762,7.120621153651315,0.0,0.0,0.0,7.418716728224761,7.120621153651315,0.0
2009-01-31 12:00:00,6.5119182536946045,20.0,8.2,7.235464726327338,35.95202945310374,31.429863999149156,1.3793103448275863,37.95202945310374,33.1,33.1,31.429863999149156,3.7347075857797436,35.95202945310374,31.429863999149156,0.9044330907909173,0.6571654428540695,0.024,0.5914488985686626,7.235464726327338,7.277181270612745,1.3872628486762961,27.0,7.277181270612745,42.72727272727273,31.42986399914915,1.163793103448276,104.28506800042543,6.978162272074329,0.0,0.0,0.0,7.277181270612745,6.978162272074329,0.0
2009-01-31 13:00:00,6.382933875408253,20.0,8.7,7.092148750453615,35.66049009266999,31.22789712363648,1.3793103448275863,37.66049009266999,32.77307692307692,32.77307692307692,31.22789712363648,3.956770169278678,35.66049009266999,31.22789712363648,0.8865185938067018,0.6453212931913552,0.024,0.5807891638722197,7.092148750453615,7.13268087977275,1.3871932005367538,27.0,7.13268087977275,42.15909090909091,31.22789712363648,1.1637931034482758,104.38605143818177,6.832982741948793,0.0,0.0,0.0,7.13268087977275,6.832982741948794,0.0
2009-01-31 14:00:00,6.275745742734308,20.0,9.1,6.9730508252603425,35.417871323658645,31.059714557870933,1.3793103448275863,37.417871323658645,32.511538461538464,32.511538461538464,31.059714557870933,4.14048198011204,35.417871323658645,31.059714557870933,0.8716313531575428,0.6354620611567099,0.024,0.5719158550410389,6.9730508252603425,7.012597031376014,1.387132816305413,27.0,7.012597031376014,41.70454545454545,31.05971455787093,1.163793103448276,104.47014272106453,6.712537045249053,0.0,0.0,0.0,7.012597031376014,6.712537045249053,0.0
2009-01-31 15:00:00,6.18574873723474,20.0,9.6,6.873054152483045,35.2139181600676,30.9182593147657,1.3793103448275863,37.2139181600676,32.184615384615384,32.184615384615384,30.9182593147657,4.6788157171926645,35.2139181600676,30.9182593147657,0.8591317690603806,0.6271722593959992,0.024,0.5644550334563992,6.873054152483045,6.911771378422645,1.3870802632767563,27.0,6.911771378422645,41.13636363636364,30.9182593147657,1.1637931034482758,104.54087034261715,6.611549488511376,0.0,0.0,0.0,6.911771378422645,6.611549488511376,0.0
2009-01-31 16:00:00,6.140394397509309,20.0,9.6,6.82266044167701,35.11104877576008,30.846885999711954,1.3793103448275863,37.11104877576008,32.184615384615384,32.184615384615384,30.846885999711954,4.396706759533803,35.11104877576008,30.846885999711954,0.8528325552096262,0.622990434611329,0.024,0.5606913911501961,6.82266044167701,6.860959485138142,1.3870531113472644,27.0,6.860959485138142,41.13636363636364,30.846885999711954,1.163793103448276,104.57655700014402,6.560705077648229,0.0,0.0,0.0,6.860959485138142,6.560705077648229,0.0
2009-01-31 17:00:00,6.091125978389232,20.0,9.6,6.767917753765813,34.999235435079754,30.769286838976118,1.3793103448275863,36.999235435079754,32.184615384615384,32.184615384615384,30.769286838976118,4.122302114707522,34.999235435079754,30.769286838976118,0.8459897192207266,0.6184445345773408,0.024,0.5566000811196068,6.767917753765813,6.805762207223547,1.3870230931273937,27.0,6.805762207223547,41.13636363636364,30.769286838976118,1.163793103448276,104.61535658051194,6.505509735548084,0.0,0.0,0.0,6.805762207223547,6.505509735548084,0.0
2009-01-31 18:00:00,6.0782747541488655,20.0,9.6,6.753638615720962,34.970058499353385,30.749034364527787,1.3793103448275863,36.970058499353385,32.184615384615384,32.184615384615384,30.749034364527787,4.055572046067181,34.970058499353385,30.749034364527787,0.8442048269651202,0.6172582287331482,0.024,0.5555324058598334,6.753638615720962,6.791364438594277,1.3870151719166723,27.0,6.791364438594277,41.13636363636364,30.749034364527795,1.1637931034482758,104.6254828177361,6.491118851441998,0.0,0.0,0.0,6.791364438594277,6.491118851441997,0.0
2009-01-31 19:00:00,6.142096311371064,19.999999999999996,8.9,6.824551457078959,35.11490998568992,30.849565325015572,1.3793103448275863,37.11490998568992,32.64230769230769,32.64230769230769,30.849565325015572,3.281695196175727,35.11490998568992,30.849565325015572,0.8530689321348699,0.6231474074569321,0.024,0.5608326667112389,6.824551457078959,6.862866197824652,1.3870541384823483,27.0,6.862866197824652,41.93181818181818,30.84956532501557,1.163793103448276,104.57521733749222,6.562612416741479,0.0,0.0,0.0,6.862866197824652,6.562612416741479,0.0
2009-01-31 20:00:00,6.237063304432832,20.0,8.1,6.930070338258702,35.330236122555114,30.998942161143425,1.3793103448275863,37.330236122555114,33.16538461538462,33.16538461538462,30.998942161143425,2.7576077803353853,35.330236122555114,30.998942161143425,0.8662587922823377,0.631900278808765,0.024,0.5687102509278885,6.930070338258702,6.9692603661395784,1.3871104403867545,27.0,6.9692603661395784,42.84090909090909,30.998942161143425,1.163793103448276,104.50052891942829,6.669114920473751,0.0,0.0,0.0,6.9692603661395784,6.669114920473751,0.0
2009-01-31 21:00:00,5.377390345418188,20.0,8.0,5.974878161575765,33.371286477619286,29.636987626634436,1.3793103448275863,35.371286477619286,33.23076923076923,33.23076923076923,29.636987626634436,1.433241527508242,33.371286477619286,29.636987626634436,0.7468597701969706,0.5521985785020893,0.024,0.49697872065188037,5.974878161575765,6.006098019425973,1.3865174998075451,27.0,6.006098019425973,42.95454545454545,29.636987626634436,1.163793103448276,105.18150618668278,5.71022248794001,0.0,0.0,0.0,6.006098019425973,5.71022248794001,0.0
2009-01-31 22:00:00,5.39454223706938,20.0,7.8,5.993935818965977,33.41059530449284,29.6643854176391,1.3793103448275863,35.41059530449284,33.36153846153846,33.36153846153846,29.6643854176391,1.397612159810119,33.41059530449284,29.6643854176391,0.7492419773707472,0.5537995373311666,0.024,0.4984195835980499,5.993935818965977,6.025315772699094,1.3865314256184984,27.0,6.025315772699094,43.18181818181818,29.6643854176391,1.1637931034482758,105.16780729118045,5.7292397054705795,0.0,0.0,0.0,6.025315772699094,5.7292397054705795,0.0
2009-01-31 23:00:00,0.0,17.888983647058886,7.9,0.0,17.888983647058886,17.888983647058886,1.3793103448275863,19.888983647058886,33.29615384615384,33.29615384615384,17.888983647058886,0.0,17.888983647058886,17.888983647058886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.888983647058886,17.888983647058886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.37792553985787,8.1,0.0,17.37792553985787,17.37792553985787,1.3793103448275863,19.37792553985787,33.16538461538462,33.16538461538462,17.37792553985787,0.0,17.37792553985787,17.37792553985787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37792553985787,17.37792553985787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.0,17.214019672596987,8.5,0.0,17.214019672596987,17.214019672596987,1.3793103448275863,19.214019672596987,32.90384615384615,32.90384615384615,17.214019672596987,0.0,17.214019672596987,17.214019672596987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.214019672596987,17.214019672596987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.0,17.11264491994401,8.9,0.0,17.11264491994401,17.11264491994401,1.3793103448275863,19.11264491994401,32.64230769230769,32.64230769230769,17.11264491994401,0.0,17.11264491994401,17.11264491994401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.11264491994401,17.11264491994401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.0,17.039000188567282,9.2,0.0,17.039000188567282,17.039000188567282,1.3793103448275863,19.039000188567282,32.44615384615385,32.44615384615385,17.039000188567282,0.0,17.039000188567282,17.039000188567282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.039000188567282,17.039000188567282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 04:00:00,0.07635932274898696,16.999999999999996,9.3,0.08484369194331885,17.267015349092908,17.213988041628333,1.3793103448275863,19.267015349092908,32.38076923076923,32.38076923076923,17.213988041628333,0.004822454602075219,17.267015349092908,17.213988041628333,0.010605461492914857,0.011544081377309966,0.024,0.01038967323957897,0.08484369194331885,0.06199810008104985,1.007907822523524,27.0,0.06199810008104985,41.47727272727273,17.213988041628287,0.053446638000905045,110.0,0.056361909164590766,0.0,0.0,0.0,0.06199810008104985,0.056361909164590766,0.0
2009-02-01 05:00:00,7.92763123920642,19.999999999999996,9.1,8.8084791546738,39.12462983524165,33.619330363570526,1.3793103448275863,41.12462983524165,32.511538461538464,32.511538461538464,33.619330363570526,0.0,39.12462983524165,33.619330363570526,1.101059894334225,0.7858550447714925,0.024,0.7072695402943432,8.8084791546738,8.86306465915095,1.3878578306853488,27.0,8.86306465915095,41.70454545454545,33.61933036357052,1.163793103448276,103.19033481821474,8.589045354649318,0.0,0.0,0.0,8.86306465915095,8.589045354649318,0.0
2009-02-01 06:00:00,6.245776697728535,20.0,8.7,6.9397518863650385,35.34997998757215,31.012635058593997,1.3793103448275863,37.34997998757215,32.77307692307692,32.77307692307692,31.012635058593997,3.3983199617797215,35.34997998757215,31.012635058593997,0.8674689857956298,0.6327027611079874,0.024,0.5694324849971886,6.9397518863650385,6.979022162475838,1.3871155083220161,27.0,6.979022162475838,42.15909090909091,31.012635058594,1.1637931034482758,104.49368247070299,6.67889387899843,0.0,0.0,0.0,6.979022162475838,6.67889387899843,0.0
2009-02-01 07:00:00,7.084583378317164,20.0,8.4,7.871759309241293,37.241172486325326,32.32132291804952,1.3793103448275863,39.241172486325326,32.96923076923077,32.96923076923077,32.32132291804952,10.47371071695808,37.241172486325326,32.32132291804952,0.9839699136551616,0.7094998897049962,0.024,0.6385499007344966,7.871759309241293,7.918709298211795,1.3875370452299383,27.0,7.918709298211795,42.5,32.32132291804952,1.163793103448276,103.83933854097523,7.625924249399041,0.0,0.0,0.0,7.918709298211795,7.625924249399041,0.0
2009-02-01 08:00:00,7.102682648727311,20.0,8.0,7.891869609697012,37.281782289400134,32.349363783339506,1.3793103448275863,39.281782289400134,33.23076923076923,33.23076923076923,32.349363783339506,7.718735901017756,37.281782289400134,32.349363783339506,0.9864837012121265,0.7111475057457514,0.024,0.6400327551711763,7.891869609697012,7.938984360271587,1.3875448780973254,27.0,7.938984360271587,42.95454545454545,32.349363783339506,1.163793103448276,103.82531810833025,7.646482096002956,0.0,0.0,0.0,7.938984360271587,7.646482096002956,0.0
2009-02-01 09:00:00,6.9215306409674096,20.000000000000004,9.6,7.690589601074899,36.874964667564704,32.06834616689289,1.3793103448275863,38.874964667564704,32.184615384615384,32.184615384615384,32.06834616689289,57.02127142060827,36.874964667564704,32.06834616689289,0.9613237001343624,0.6946394600269821,0.024,0.6251755140242838,7.690589601074899,7.736053547077598,1.3874643218684921,27.0,7.736053547077598,41.13636363636364,32.06834616689288,1.163793103448276,103.96582691655357,7.4409580306486784,0.0,0.0,0.0,7.736053547077598,7.4409580306486784,0.0
2009-02-01 10:00:00,6.897073240734931,19.999999999999996,9.0,7.663414711927701,36.81997780816221,32.03034361320739,1.3793103448275863,38.81997780816221,32.57692307692308,32.57692307692308,32.03034361320739,12.086791457788006,36.81997780816221,32.03034361320739,0.9579268389909626,0.6924077141128705,0.024,0.6231669427015835,7.663414711927701,7.708655483338989,1.3874530679296575,27.0,7.708655483338989,41.81818181818182,32.0303436132074,1.1637931034482758,103.9848281933963,7.413250199348349,0.0,0.0,0.0,7.708655483338989,7.413250199348349,0.0
2009-02-01 11:00:00,6.654273382489117,20.0,10.0,7.393637091654574,36.273275314077665,31.65225213179356,1.3793103448275863,38.273275314077665,31.923076923076923,31.923076923076923,31.65225213179356,23.53486565542533,36.273275314077665,31.65225213179356,0.9242046364568217,0.6702126587009094,0.024,0.6031913928308185,7.393637091654574,7.436658357524666,1.3873361210898785,27.0,7.436658357524666,40.68181818181818,31.652252131793553,1.1637931034482758,104.17387393410323,7.138698098362779,0.0,0.0,0.0,7.436658357524666,7.138698098362779,0.0
2009-02-01 12:00:00,6.2716375501436525,20.000000000000007,12.2,6.96848616682628,35.40856617659192,31.053262322325494,1.3793103448275863,37.40856617659192,30.484615384615385,30.484615384615385,31.053262322325494,0.0,35.40856617659192,31.053262322325494,0.871060770853285,0.6350838839740176,0.024,0.5715754955766158,6.96848616682628,7.007994555223682,1.387130454894451,27.0,7.007994555223682,38.18181818181818,31.053262322325498,1.1637931034482756,104.47336883883725,6.707924357291817,0.0,0.0,0.0,7.007994555223682,6.707924357291816,0.0
2009-02-01 13:00:00,6.12293641759467,20.000000000000007,12.0,6.8032626862163,35.07143629472084,30.819397115835656,1.3793103448275863,37.07143629472084,30.615384615384617,30.615384615384617,30.819397115835656,0.0,35.07143629472084,30.819397115835656,0.8504078357770375,0.6213800018533555,0.024,0.55924200166802,6.8032626862163,6.841400686401635,1.3870425375434807,27.0,6.841400686401635,38.40909090909091,30.819397115835653,1.1637931034482758,104.59030144208218,6.541142526671197,0.0,0.0,0.0,6.841400686401635,6.541142526671197,0.0
2009-02-01 14:00:00,5.956269125316821,20.0,12.0,6.618076805907578,34.69282330278732,30.556525299095085,1.3793103448275863,36.69282330278732,30.615384615384617,30.615384615384617,30.556525299095085,96.93008661055603,34.69282330278732,30.556525299095085,0.8272596007384473,0.6059843664451777,0.024,0.5453859298006599,6.618076805907578,6.654675242552096,1.3869380293874343,27.0,6.654675242552096,38.40909090909091,30.55652529909509,1.163793103448276,104.72173735045246,6.354626470989639,0.0,0.0,0.0,6.654675242552096,6.354626470989639,0.0
2009-02-01 15:00:00,5.6884940938466055,20.0,13.2,6.320548993162895,34.082805240017066,30.132462119290256,1.3793103448275863,36.082805240017066,29.83076923076923,29.83076923076923,30.132462119290256,0.0,34.082805240017066,30.132462119290256,0.7900686241453618,0.5811664166233756,0.024,0.5230497749610381,6.320548993162895,6.354665634825232,1.3867554950552865,27.0,6.354665634825232,37.04545454545455,30.132462119290253,1.1637931034482758,104.93376894035487,6.055882390384045,0.0,0.0,0.0,6.354665634825232,6.055882390384044,0.0
2009-02-01 16:00:00,5.696772055919491,20.0,12.0,6.329746728799435,34.1016958988159,30.145604193316252,1.3793103448275863,36.1016958988159,30.615384615384617,30.615384615384617,30.145604193316252,11.615380203494718,34.1016958988159,30.145604193316252,0.7912183410999294,0.5819352022111716,0.024,0.5237416819900544,6.329746728799435,6.363940249020553,1.3867614290791057,27.0,6.363940249020553,38.40909090909091,30.145604193316252,1.163793103448276,104.92719790334188,6.065100732874774,0.0,0.0,0.0,6.363940249020553,6.065100732874774,0.0
2009-02-01 17:00:00,5.619066746505767,20.0,12.0,6.243407496117518,33.924285362822744,30.022155677749296,1.3793103448275863,35.924285362822744,30.615384615384617,30.615384615384617,30.022155677749296,9.072800566565222,33.924285362822744,30.022155677749296,0.7804259370146898,0.574714584973729,0.024,0.5172431264763561,6.243407496117518,6.276878954614891,1.3867049492948753,27.0,6.276878954614891,38.40909090909091,30.022155677749303,1.163793103448276,104.98892216112534,5.978610719502229,0.0,0.0,0.0,6.276878954614891,5.978610719502229,0.0
2009-02-01 18:00:00,5.6185430036923245,19.999999999999996,11.6,6.242825559658138,33.92308895635483,30.021322981568495,1.3793103448275863,35.92308895635483,30.876923076923077,30.876923076923077,30.021322981568495,6.2900252131093515,33.92308895635483,30.021322981568495,0.7803531949572673,0.57466588651016,0.024,0.517199297859144,6.242825559658138,6.276292148309154,1.3867045626367034,27.0,6.276292148309154,38.86363636363637,30.021322981568495,1.163793103448276,104.98933850921576,5.978028090688688,0.0,0.0,0.0,6.276292148309154,5.978028090688688,0.0
2009-02-01 19:00:00,5.645206217300326,20.0,11.0,6.272451352555918,33.98398588873341,30.06370379338596,1.3793103448275863,35.98398588873341,31.26923076923077,31.26923076923077,30.06370379338596,4.4854124022946795,33.98398588873341,30.06370379338596,0.7840564190694898,0.5771445523708648,0.024,0.5194300971337783,6.272451352555918,6.306165807793005,1.3867241443558678,27.0,6.306165807793005,39.54545454545455,30.063703793385958,1.1637931034482758,104.96814810330702,6.00769464046049,0.0,0.0,0.0,6.306165807793005,6.00769464046049,0.0
2009-02-01 20:00:00,5.632154594940273,20.0,11.0,6.257949549933636,33.954179664477614,30.042961195769095,1.3793103448275863,35.954179664477614,31.26923076923077,31.26923076923077,30.042961195769095,4.399345960726459,33.954179664477614,30.042961195769095,0.7822436937417045,0.5759313806459211,0.024,0.518338242581329,6.257949549933636,6.291542687998228,1.386714585222623,27.0,6.291542687998228,39.54545454545455,30.042961195769095,1.163793103448276,104.97851940211545,5.9931714829190526,0.0,0.0,0.0,6.291542687998228,5.9931714829190526,0.0
2009-02-01 21:00:00,4.936200743721556,20.0,10.8,5.4846674930239505,32.356741005527596,28.928823822387628,1.3793103448275863,34.356741005527596,31.4,31.4,28.928823822387628,1.913324381625234,32.356741005527596,28.928823822387628,0.6855834366279938,0.5108535558699654,0.024,0.45976820028296883,5.4846674930239505,5.511752848610946,1.3861218992567286,27.0,5.511752848610946,39.77272727272727,28.928823822387628,1.163793103448276,105.53558808880618,5.222648538209605,0.0,0.0,0.0,5.511752848610946,5.222648538209605,0.0
2009-02-01 22:00:00,5.062470412511571,19.999999999999996,8.0,5.624967125012857,32.64779581656081,29.132191363427772,1.3793103448275863,34.64779581656081,33.23076923076923,33.23076923076923,29.132191363427772,1.1831200351632445,32.64779581656081,29.132191363427772,0.7031208906266071,0.5227196923197261,0.024,0.4704477230877535,5.624967125012857,5.65323909424483,1.3862429755014438,27.0,5.65323909424483,42.95454545454545,29.13219136342778,1.163793103448276,105.43390431828611,5.361879682629139,0.0,0.0,0.0,5.65323909424483,5.361879682629139,0.0
2009-02-01 23:00:00,0.0,17.994690458190618,7.0,0.0,17.994690458190618,17.994690458190618,1.3793103448275863,19.994690458190618,33.88461538461539,33.88461538461539,17.994690458190618,0.0,17.994690458190618,17.994690458190618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.994690458190618,17.994690458190618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,17.494666538626703,7.0,0.0,17.494666538626703,17.494666538626703,1.3793103448275863,19.494666538626703,33.88461538461539,33.88461538461539,17.494666538626703,0.0,17.494666538626703,17.494666538626703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.494666538626703,17.494666538626703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.315323641394485,7.0,0.0,17.315323641394485,17.315323641394485,1.3793103448275863,19.315323641394485,33.88461538461539,33.88461538461539,17.315323641394485,0.0,17.315323641394485,17.315323641394485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.315323641394485,17.315323641394485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.0,17.204704812904133,7.0,0.0,17.204704812904133,17.204704812904133,1.3793103448275863,19.204704812904133,33.88461538461539,33.88461538461539,17.204704812904133,0.0,17.204704812904133,17.204704812904133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.204704812904133,17.204704812904133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.0,17.105758510049448,6.8,0.0,17.105758510049448,17.105758510049448,1.3793103448275863,19.105758510049448,34.01538461538461,34.01538461538461,17.105758510049448,0.0,17.105758510049448,17.105758510049448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.105758510049448,17.105758510049448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.0,17.017739830808136,7.0,0.0,17.017739830808136,17.017739830808136,1.3793103448275863,19.017739830808136,33.88461538461539,33.88461538461539,17.017739830808136,0.0,17.017739830808136,17.017739830808136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.017739830808136,17.017739830808136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 05:00:00,8.945773035579075,20.000000000000004,6.0,9.939747817310083,41.378977048508546,35.166634662689745,1.3793103448275863,43.378977048508546,34.53846153846154,34.53846153846154,35.166634662689745,0.0,41.378977048508546,35.166634662689745,1.2424684771637604,0.8770946810687588,0.024,0.7893852129618828,9.939747817310083,10.00345728541696,1.3881511253019407,27.0,10.00345728541696,45.22727272727273,35.16663466268974,1.1637931034482758,102.41668266865513,9.767409981224224,0.0,0.0,0.0,10.00345728541696,9.767409981224224,0.0
2009-02-02 06:00:00,7.3915537214193785,20.0,6.0,8.212837468243753,37.9288683095142,32.79584489186186,1.3793103448275863,39.9288683095142,34.53846153846154,34.53846153846154,32.79584489186186,4.062874249494408,37.9288683095142,32.79584489186186,1.0266046835304692,0.7373931168330254,0.024,0.6636538051497228,8.212837468243753,8.262576779927057,1.3876638459670738,27.0,8.262576779927057,45.22727272727273,32.79584489186186,1.163793103448276,103.60207755406907,7.975300278717756,0.0,0.0,0.0,8.262576779927057,7.975300278717756,0.0
2009-02-02 07:00:00,7.382734374902973,20.000000000000004,6.0,8.203038194336637,37.909141647635735,32.78224277617534,1.3793103448275863,39.909141647635735,34.53846153846154,34.53846153846154,32.78224277617534,4.0265966872399135,37.909141647635735,32.78224277617534,1.0253797742920796,0.7365932261714656,0.024,0.6629339035543191,8.203038194336637,8.252697516953784,1.3876603751188328,27.0,8.252697516953784,45.22727272727273,32.78224277617534,1.1637931034482756,103.60887861191233,7.965241615890762,0.0,0.0,0.0,8.252697516953784,7.965241615890761,0.0
2009-02-02 08:00:00,7.3979433562304555,19.999999999999996,6.0,8.219937062478284,37.94315918761447,32.80569852356554,1.3793103448275863,39.94315918761447,34.53846153846154,34.53846153846154,32.80569852356554,4.089510555771408,37.94315918761447,32.80569852356554,1.0274921328097855,0.7379725850683203,0.024,0.6641753265614883,8.219937062478284,8.269734320985116,1.3876663545245524,27.0,8.269734320985116,45.22727272727273,32.80569852356554,1.1637931034482758,103.59715073821724,7.982588577056677,0.0,0.0,0.0,8.269734320985116,7.982588577056677,0.0
2009-02-02 09:00:00,7.526620094994818,20.0,5.8,8.362911216660908,38.23075342828515,33.00393391787208,1.3793103448275863,40.23075342828515,34.669230769230765,34.669230769230765,33.00393391787208,4.329201856940636,38.23075342828515,33.00393391787208,1.0453639020826135,0.7496324963077735,0.024,0.6746692466769961,8.362911216660908,8.413874466291686,1.3877158074231626,27.0,8.413874466291686,45.45454545454545,33.00393391787208,1.1637931034482756,103.49803304106396,8.129501807008632,0.0,0.0,0.0,8.413874466291686,8.129501807008632,0.0
2009-02-02 10:00:00,7.404244411591446,19.999999999999993,6.0,8.226938235101606,37.95725102315587,32.81541462621737,1.3793103448275863,39.95725102315587,34.53846153846154,34.53846153846154,32.81541462621737,4.116073731545188,37.95725102315587,32.81541462621737,1.0283672793877008,0.7385439755849581,0.024,0.6646895780264623,8.226938235101606,8.276792632660104,1.3876688233189154,27.0,8.276792632660104,45.22727272727273,32.815414626217375,1.1637931034482758,103.59229268689131,7.989776476592509,0.0,0.0,0.0,8.276792632660104,7.9897764765925094,0.0
2009-02-02 11:00:00,7.225056904376639,20.0,7.0,8.027841004862932,37.55614907480343,32.5387484467641,1.3793103448275863,39.55614907480343,33.88461538461539,33.88461538461539,32.5387484467641,5.142077865028727,37.55614907480343,32.5387484467641,1.0034801256078665,0.7222775405176207,0.024,0.6500497864658586,8.027841004862932,8.076068758914694,1.3875966374971989,27.0,8.076068758914694,44.09090909090909,32.5387484467641,1.163793103448276,103.73062577661796,7.785616541354299,0.0,0.0,0.0,8.076068758914694,7.785616541354299,0.0
2009-02-02 12:00:00,7.085559254722257,20.0,7.8,7.872843616358063,37.24336228871461,32.322835028490815,1.3793103448275863,39.24336228871461,33.36153846153846,33.36153846153846,32.322835028490815,6.5340442094423175,37.24336228871461,32.322835028490815,0.9841054520447579,0.7095887356129301,0.024,0.6386298620516371,7.872843616358063,7.919802489919357,1.3875374687539346,27.0,7.919802489919357,43.18181818181818,32.32283502849082,1.1637931034482758,103.83858248575459,7.627032554114324,0.0,0.0,0.0,7.919802489919357,7.627032554114324,0.0
2009-02-02 13:00:00,6.954874127187138,20.0,7.9,7.7276379190968205,36.949905808844605,32.1201321094091,1.3793103448275863,38.949905808844605,33.29615384615384,33.29615384615384,32.1201321094091,5.664654503111061,36.949905808844605,32.1201321094091,0.9659547398871026,0.6976809100380889,0.024,0.62791281903428,7.7276379190968205,7.77340601010063,1.3874795165778018,27.0,7.77340601010063,43.06818181818182,32.120132109409106,1.1637931034482758,103.93993394529545,7.478748268391094,0.0,0.0,0.0,7.77340601010063,7.478748268391094,0.0
2009-02-02 14:00:00,6.835188914457947,20.0,8.0,7.594654349397719,36.6807779958804,31.93411902750682,1.3793103448275863,38.6807779958804,33.23076923076923,33.23076923076923,31.93411902750682,5.049253686131819,36.6807779958804,31.93411902750682,0.9493317936747149,0.6867575285612931,0.024,0.6180817757051639,7.594654349397719,7.639330102253849,1.3874241740082787,27.0,7.639330102253849,42.95454545454545,31.934119027506824,1.1637931034482758,104.03294048624659,7.343183867098121,0.0,0.0,0.0,7.639330102253849,7.34318386709812,0.0
2009-02-02 15:00:00,6.640874927700076,20.0,9.0,7.378749919666751,36.2430623839074,31.63134368411568,1.3793103448275863,38.2430623839074,32.57692307692308,32.57692307692308,31.63134368411568,6.7270832660300846,36.2430623839074,31.63134368411568,0.9223437399583438,0.6689857456325539,0.024,0.6020871710692984,7.378749919666751,7.421648494230007,1.3873293789888808,27.0,7.421648494230007,41.81818181818182,31.631343684115677,1.163793103448276,104.18432815794216,7.1235747501091335,0.0,0.0,0.0,7.421648494230007,7.1235747501091335,0.0
2009-02-02 16:00:00,6.512395500087929,20.0,9.0,7.235995000097699,35.95310732794153,31.43061045288047,1.3793103448275863,37.95310732794153,32.57692307692308,32.57692307692308,31.43061045288047,5.441732554792378,35.95310732794153,31.43061045288047,0.9044993750122123,0.6572092267397279,0.024,0.5914883040657551,7.235995000097699,7.277715922771672,1.3872631004941098,27.0,7.277715922771672,41.81818181818182,31.430610452880465,1.163793103448276,104.28469477355976,6.978699931542454,0.0,0.0,0.0,7.277715922771672,6.978699931542454,0.0
2009-02-02 17:00:00,6.352404172716805,20.0,10.0,7.058226858574228,35.59141872286832,31.18002693625943,1.3793103448275863,37.59141872286832,31.923076923076923,31.923076923076923,31.18002693625943,8.188787341774905,35.59141872286832,31.18002693625943,0.8822783573217785,0.642514695819066,0.024,0.5782632262371594,7.058226858574228,7.098478328156134,1.3871762394072429,27.0,7.098478328156134,40.68181818181818,31.180026936259424,1.1637931034482758,104.40998653187029,6.798658408014814,0.0,0.0,0.0,7.098478328156134,6.798658408014814,0.0
2009-02-02 18:00:00,6.348387609491741,20.0,9.8,7.053764010546379,35.58232962345476,31.173727116863272,1.3793103448275863,37.58232962345476,32.05384615384615,32.05384615384615,31.173727116863272,6.909100687584322,35.58232962345476,31.173727116863272,0.8817205013182974,0.6421453617676327,0.024,0.5779308255908694,7.053764010546379,7.093978546723142,1.3871739940336152,27.0,7.093978546723142,40.90909090909091,31.17372711686327,1.163793103448276,104.41313644156837,6.7941437145632255,0.0,0.0,0.0,7.093978546723142,6.7941437145632255,0.0
2009-02-02 19:00:00,6.4662947262045165,20.0,8.0,7.184771918005018,35.84895925980881,31.35847681105567,1.3793103448275863,37.84895925980881,33.23076923076923,33.23076923076923,31.35847681105567,3.308120478199383,35.84895925980881,31.35847681105567,0.8980964897506273,0.6529784657007474,0.024,0.5876806191306726,7.184771918005018,7.226069764575093,1.3872385779911827,27.0,7.226069764575093,42.95454545454545,31.35847681105568,1.163793103448276,104.32076159447216,6.926780109854944,0.0,0.0,0.0,7.226069764575093,6.926780109854943,0.0
2009-02-02 20:00:00,6.58970393753673,20.0,7.0,7.3218932639297005,36.12763079912665,31.551447509170586,1.3793103448275863,38.12763079912665,33.88461538461539,33.88461538461539,31.551447509170586,2.705324815283686,36.12763079912665,31.551447509170586,0.9152366579912126,0.6642978793991337,0.024,0.5978680914592203,7.3218932639297005,7.364323051869613,1.387303338350542,27.0,7.364323051869613,44.09090909090909,31.551447509170586,1.163793103448276,104.2242762454147,7.065842351861478,0.0,0.0,0.0,7.364323051869613,7.065842351861478,0.0
2009-02-02 21:00:00,6.589803026570556,20.0,7.2,7.322003362856174,36.12785439075478,31.551602288969665,1.3793103448275863,38.12785439075478,33.753846153846155,33.753846153846155,31.551602288969665,2.866200226597153,36.12785439075478,31.551602288969665,0.9152504203570218,0.6643069603133865,0.024,0.5978762642820479,7.322003362856174,7.364434058887513,1.3873033892273123,27.0,7.364434058887513,43.86363636363636,31.551602288969672,1.163793103448276,104.22419885551517,7.065954106393991,0.0,0.0,0.0,7.364434058887513,7.065954106393991,0.0
2009-02-02 22:00:00,6.626049209809088,20.0,7.0,7.362276899787876,36.20962557291567,31.60820251054825,1.3793103448275863,38.20962557291567,33.88461538461539,33.88461538461539,31.60820251054825,2.788066480889369,36.20962557291567,31.60820251054825,0.9202846124734845,0.6676278740031342,0.024,0.6008650866028208,7.362276899787876,7.40503968718819,1.3873218819971027,27.0,7.40503968718819,44.09090909090909,31.608202510548246,1.1637931034482758,104.19589874472588,7.106843720720835,0.0,0.0,0.0,7.40503968718819,7.106843720720835,0.0
2009-02-02 23:00:00,0.0,17.756458062567518,6.0,0.0,17.756458062567518,17.756458062567518,1.3793103448275863,19.756458062567518,34.53846153846154,34.53846153846154,17.756458062567518,0.0,17.756458062567518,17.756458062567518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.756458062567518,17.756458062567518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 00:00:00,0.0,17.20311803170496,6.0,0.0,17.20311803170496,17.20311803170496,1.3793103448275863,19.20311803170496,34.53846153846154,34.53846153846154,17.20311803170496,0.0,17.20311803170496,17.20311803170496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.20311803170496,17.20311803170496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 01:00:00,0.0,17.009332346293533,6.0,0.0,17.009332346293533,17.009332346293533,1.3793103448275863,19.009332346293533,34.53846153846154,34.53846153846154,17.009332346293533,0.0,17.009332346293533,17.009332346293533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.009332346293533,17.009332346293533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 02:00:00,0.2754637773680985,17.0,6.0,0.30607086374233167,17.867733373995506,17.67643908415655,1.3793103448275863,19.867733373995506,34.53846153846154,34.53846153846154,17.67643908415655,0.01564783783181101,17.867733373995506,17.67643908415655,0.03825885796779146,0.03706013899564931,0.024,0.03335412509608438,0.30607086374233167,0.2857768776418966,1.2878553640304513,27.0,0.2857768776418966,45.22727272727273,17.67643908415656,0.2463593772774971,110.0,0.25979716149263327,0.0,0.0,0.0,0.2857768776418966,0.25979716149263327,0.0
2009-02-03 03:00:00,0.44331072854545683,17.0,6.4,0.4925674761616187,18.343863750216233,18.036009077615223,1.3793103448275863,20.343863750216233,34.276923076923076,34.276923076923076,18.036009077615223,0.026145519558824194,18.343863750216233,18.036009077615223,0.06157093452020234,0.05711694786795493,0.024,0.05140525308115944,0.4925674761616187,0.47427917094841415,1.3280985823975846,27.0,0.47427917094841415,44.77272727272727,18.036009077615223,0.4088613542658743,110.0,0.43116288268037645,0.0,0.0,0.0,0.47427917094841415,0.43116288268037645,0.0
2009-02-03 04:00:00,0.6349603661755209,17.0,6.0,0.705511517972801,18.870065421020282,18.429120722287283,1.3793103448275863,20.870065421020282,34.53846153846154,34.53846153846154,18.429120722287283,0.03775446751046826,18.870065421020282,18.429120722287283,0.08818893974660012,0.07918046743938158,0.024,0.07126242069544342,0.705511517972801,0.6894295647167391,1.3478693209377812,27.0,0.6894295647167391,45.22727272727273,18.429120722287283,0.5943358316523614,110.0,0.6267541497424901,0.0,0.0,0.0,0.6894295647167391,0.6267541497424901,0.0
2009-02-03 05:00:00,9.529325210711205,20.0,6.0,10.58813912301245,42.66207343949716,36.04448648761438,1.3793103448275863,44.66207343949716,34.53846153846154,34.53846153846154,36.04448648761438,0.0,42.66207343949716,36.04448648761438,1.3235173903765562,0.928957438250677,0.024,0.8360616944256093,10.58813912301245,10.657034866837519,1.3882853508289679,27.0,10.657034866837519,45.22727272727273,36.04448648761437,1.163793103448276,101.97775675619282,10.450352317825766,0.0,0.0,0.0,10.657034866837519,10.450352317825766,0.0
2009-02-03 06:00:00,7.876393527310327,20.0,6.6,8.751548363678141,39.01061512413027,33.540897396831426,1.3793103448275863,41.01061512413027,34.146153846153844,34.146153846153844,33.540897396831426,12.464862213357803,39.01061512413027,33.540897396831426,1.0939435454597677,0.7812363005030807,0.024,0.7031126704527726,8.751548363678141,8.805671993728449,1.3878406390938944,27.0,8.805671993728449,44.54545454545455,33.54089739683143,1.1637931034482758,103.22955130158428,8.53018528386581,0.0,0.0,0.0,8.805671993728449,8.53018528386581,0.0
2009-02-03 07:00:00,7.905925432240064,20.0,6.0,8.784361591377849,39.07633676208518,33.586110767474025,1.3793103448275863,41.07633676208518,34.53846153846154,34.53846153846154,33.586110767474025,7.951613775621932,39.07633676208518,33.586110767474025,1.098045198922231,0.7838987407094209,0.024,0.7055088666384788,8.784361591377849,8.838751465448793,1.3878505802424816,27.0,8.838751465448793,45.22727272727273,33.58611076747402,1.163793103448276,103.20694461626299,8.564105349996005,0.0,0.0,0.0,8.838751465448793,8.564105349996005,0.0
2009-02-03 08:00:00,7.782813383630937,20.0,7.0,8.647570426256596,38.80223236669703,33.39750085028666,1.3793103448275863,40.80223236669703,33.88461538461539,33.88461538461539,33.39750085028666,15.304002583034611,38.80223236669703,33.39750085028666,1.0809463032820745,0.7727935972076085,0.024,0.6955142374868477,8.647570426256596,8.700849785977358,1.3878085435592808,27.0,8.700849785977358,44.09090909090909,33.39750085028666,1.163793103448276,103.30124957485667,8.422792388074972,0.0,0.0,0.0,8.700849785977358,8.422792388074972,0.0
2009-02-03 09:00:00,7.790229498571271,20.0,7.6,8.655810553968077,38.81875343751394,33.40887184128389,1.3793103448275863,40.81875343751394,33.49230769230769,33.49230769230769,33.40887184128389,89.43284641327548,38.81875343751394,33.40887184128389,1.0819763192460097,0.773463006691148,0.024,0.6961167060220332,8.655810553968077,8.709156854637193,1.3878111205680463,27.0,8.709156854637193,43.40909090909091,33.40887184128389,1.163793103448276,103.29556407935806,8.431298025485663,0.0,0.0,0.0,8.709156854637193,8.431298025485663,0.0
2009-02-03 10:00:00,7.680255057599001,20.000000000000007,8.0,8.533616730665557,38.57363610148116,33.24012564481519,1.3793103448275863,40.57363610148116,33.23076923076923,33.23076923076923,33.24012564481519,0.0,38.57363610148116,33.24012564481519,1.0667020913331946,0.763530281911112,0.024,0.6871772537200009,8.533616730665557,8.585969758856669,1.3877722989610022,27.0,8.585969758856669,42.95454545454545,33.24012564481519,1.1637931034482758,103.37993717759241,8.305257280343634,0.0,0.0,0.0,8.585969758856669,8.305257280343634,0.0
2009-02-03 11:00:00,7.3236993374932355,20.0,10.0,8.137443708325817,37.77704838440657,32.69114606670294,1.3793103448275863,39.77704838440657,31.923076923076923,31.923076923076923,32.69114606670294,0.0,37.77704838440657,32.69114606670294,1.017180463540727,0.7312366668266282,0.024,0.6581130001439653,8.137443708325817,8.186567375008481,1.3876368886489527,27.0,8.186567375008481,40.68181818181818,32.69114606670294,1.163793103448276,103.65442696664853,7.897942822685771,0.0,0.0,0.0,8.186567375008481,7.897942822685771,0.0
2009-02-03 12:00:00,6.9480543830275305,19.999999999999996,12.0,7.720060425586145,36.93458034594945,32.10954257995811,1.3793103448275863,38.93458034594945,30.615384615384617,30.615384615384617,32.10954257995811,0.0,36.93458034594945,32.10954257995811,0.9650075531982681,0.6970589502217815,0.024,0.6273530551996034,7.720060425586145,7.765766320608324,1.3874764225974907,27.0,7.765766320608324,38.40909090909091,32.10954257995812,1.163793103448276,103.94522871002094,7.471017589727673,0.0,0.0,0.0,7.765766320608324,7.471017589727673,0.0
2009-02-03 13:00:00,6.7227906222534415,20.0,12.0,7.4697673580593795,36.42770578087455,31.759101182087434,1.3793103448275863,38.42770578087455,30.615384615384617,30.615384615384617,31.759101182087434,0.0,36.42770578087455,31.759101182087434,0.9337209197574224,0.6764833671110876,0.024,0.6088350303999789,7.4697673580593795,7.51341569477049,1.3873701142252497,27.0,7.51341569477049,38.40909090909091,31.759101182087438,1.163793103448276,104.12044940895628,7.216080738625969,0.0,0.0,0.0,7.51341569477049,7.216080738625969,0.0
2009-02-03 14:00:00,6.400162360882118,20.0,13.0,7.111291512091242,35.69945713779703,31.254899942740003,1.3793103448275863,37.69945713779703,29.96153846153846,29.96153846153846,31.254899942740003,0.0,35.69945713779703,31.254899942740003,0.8889114390114052,0.6469045699328889,0.024,0.5822141129396,7.111291512091242,7.15198196908453,1.3872026901450534,27.0,7.15198196908453,37.27272727272727,31.254899942740003,1.1637931034482758,104.37255002863,6.852359137649411,0.0,0.0,0.0,7.15198196908453,6.852359137649412,0.0
2009-02-03 15:00:00,5.903105269062434,20.0,15.8,6.559005854513815,34.57188191232778,30.472503253256647,1.3793103448275863,36.57188191232778,28.130769230769232,28.130769230769232,30.472503253256647,0.0,34.57188191232778,30.472503253256647,0.8198757318142269,0.6010652439740263,0.024,0.5409587195766237,6.559005854513815,6.595112378911217,1.3869032794463032,27.0,6.595112378911217,35.0,30.47250325325665,1.1637931034482758,104.76374837337167,6.295223759469387,0.0,0.0,0.0,6.595112378911217,6.295223759469387,0.0
2009-02-03 16:00:00,5.779366361337082,20.0,15.0,6.421518179263424,34.29006427268041,30.276615410640773,1.3793103448275863,36.29006427268041,28.653846153846153,28.653846153846153,30.276615410640773,0.0,34.29006427268041,30.276615410640773,0.802689772407928,0.5896003123997084,0.024,0.5306402811597376,6.421518179263424,6.456478210503396,1.3868195866297053,27.0,6.456478210503396,35.0,30.27661541064078,1.163793103448276,104.86169229467961,6.157137148196662,0.0,0.0,0.0,6.456478210503396,6.157137148196662,0.0
2009-02-03 17:00:00,5.439604576033081,20.0,17.0,6.044005084481201,33.51382364897296,29.736320471172206,1.3793103448275863,35.51382364897296,28.0,28.0,29.736320471172206,0.0,33.51382364897296,29.736320471172206,0.7555006355601501,0.558003458883484,0.024,0.5022031129951356,6.044005084481201,6.07580543036955,1.3865675435624967,27.0,6.07580543036955,35.0,29.736320471172206,1.163793103448276,105.1318397644139,5.779224870395686,0.0,0.0,0.0,6.07580543036955,5.779224870395685,0.0
2009-02-03 18:00:00,5.589598314897584,20.0,14.8,6.210664794330649,33.85695606472653,29.97529056826988,1.3793103448275863,35.85695606472653,28.784615384615385,28.784615384615385,29.97529056826988,0.0,33.85695606472653,29.97529056826988,0.7763330992913311,0.571973919191914,0.024,0.5147765272727226,6.210664794330649,6.24386218624984,1.3866830670097983,27.0,6.24386218624984,35.22727272727273,29.975290568269877,1.1637931034482758,105.01235471586506,5.945835804886041,0.0,0.0,0.0,6.24386218624984,5.94583580488604,0.0
2009-02-03 19:00:00,5.599599825337432,20.0,13.0,6.221777583708257,33.87981051718452,29.991199527366852,1.3793103448275863,35.87981051718452,29.96153846153846,29.96153846153846,29.991199527366852,0.0,33.87981051718452,29.991199527366852,0.7777221979635321,0.5729042410692329,0.024,0.5156138169623096,6.221777583708257,6.25506800781518,1.386690522877442,27.0,6.25506800781518,37.27272727272727,29.991199527366852,1.163793103448276,105.00440023631657,5.956957988177544,0.0,0.0,0.0,6.25506800781518,5.956957988177544,0.0
2009-02-03 20:00:00,5.663522965185528,20.0,12.0,6.292803294650587,34.02580721973073,30.092805160574112,1.3793103448275863,36.02580721973073,30.615384615384617,30.615384615384617,30.092805160574112,10.380871992738504,34.02580721973073,30.092805160574112,0.7866004118313233,0.5788466971273162,0.024,0.5209620274145845,6.292803294650587,6.326687964363319,1.3867374759927327,27.0,6.326687964363319,38.40909090909091,30.092805160574112,1.1637931034482758,104.95359741971295,6.028081094793427,0.0,0.0,0.0,6.326687964363319,6.028081094793427,0.0
2009-02-03 21:00:00,5.604956640265366,20.0,12.2,6.22772960029485,33.89205008101277,29.999719080828484,1.3793103448275863,35.89205008101277,30.484615384615385,30.484615384615385,29.999719080828484,11.07191861872122,33.89205008101277,29.999719080828484,0.7784662000368563,0.57340245988419,0.024,0.516062213895771,6.22772960029485,6.261069846283269,1.38669450392607,27.0,6.261069846283269,38.18181818181818,29.999719080828484,1.1637931034482756,105.00014045958577,5.962915686472949,0.0,0.0,0.0,6.261069846283269,5.962915686472949,0.0
2009-02-03 22:00:00,5.699329085485092,20.000000000000004,11.0,6.332587872761214,34.107530720355015,30.149663299879254,1.3793103448275863,36.107530720355015,31.26923076923077,31.26923076923077,30.149663299879254,4.8761040544348475,34.107530720355015,30.149663299879254,0.7915734840951517,0.5821726564856221,0.024,0.5239553908370599,6.332587872761214,6.366805138409776,1.3867632581434486,27.0,6.366805138409776,39.54545454545455,30.149663299879258,1.163793103448276,104.92516835006037,6.067948461296048,0.0,0.0,0.0,6.366805138409776,6.067948461296048,0.0
2009-02-03 23:00:00,0.0,18.05413403133541,11.0,0.0,18.05413403133541,18.05413403133541,1.3793103448275863,20.05413403133541,31.26923076923077,31.26923076923077,18.05413403133541,0.0,18.05413403133541,18.05413403133541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05413403133541,18.05413403133541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,17.59410289983507,11.2,0.0,17.59410289983507,17.59410289983507,1.3793103448275863,19.59410289983507,31.138461538461538,31.138461538461538,17.59410289983507,0.0,17.59410289983507,17.59410289983507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59410289983507,17.59410289983507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,17.44461086714084,11.0,0.0,17.44461086714084,17.44461086714084,1.3793103448275863,19.44461086714084,31.26923076923077,31.26923076923077,17.44461086714084,0.0,17.44461086714084,17.44461086714084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44461086714084,17.44461086714084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.364692288940148,11.0,0.0,17.364692288940148,17.364692288940148,1.3793103448275863,19.364692288940148,31.26923076923077,31.26923076923077,17.364692288940148,0.0,17.364692288940148,17.364692288940148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.364692288940148,17.364692288940148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.26728717179096,9.4,0.0,17.26728717179096,17.26728717179096,1.3793103448275863,19.26728717179096,32.315384615384616,32.315384615384616,17.26728717179096,0.0,17.26728717179096,17.26728717179096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26728717179096,17.26728717179096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.0,17.163252828757734,8.0,0.0,17.163252828757734,17.163252828757734,1.3793103448275863,19.163252828757734,33.23076923076923,33.23076923076923,17.163252828757734,0.0,17.163252828757734,17.163252828757734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.163252828757734,17.163252828757734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,8.385511915584136,20.0,8.0,9.31723546176015,40.14104689416639,34.31777473056629,1.3793103448275863,42.14104689416639,33.23076923076923,33.23076923076923,34.31777473056629,0.0,40.14104689416639,34.31777473056629,1.1646544327200188,0.8270117189935843,0.024,0.7443105470942258,9.31723546176015,9.375936633659508,1.3880003831964343,27.0,9.375936633659508,42.95454545454545,34.3177747305663,1.163793103448276,102.84111263471685,9.116914814955438,0.0,0.0,0.0,9.375936633659508,9.116914814955438,0.0
