timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-04 06:00:00,6.78527355710797,19.999999999999996,9.0,7.539192841231078,36.56843006765837,31.856434541888945,1.3793103448275863,38.56843006765837,32.57692307692308,32.57692307692308,31.856434541888945,9.020690625100842,36.56843006765837,31.856434541888945,0.9423991051538847,0.6821967506291358,0.024,0.6139770755662222,7.539192841231078,7.583412516293992,1.38740042244513,27.0,7.583412516293992,41.81818181818182,31.856434541888945,1.163793103448276,104.07178272905553,7.286713379395968,0.0,0.0,0.0,7.583412516293992,7.286713379395968,0.0
2009-02-04 07:00:00,7.091647041368417,20.0,6.0,7.879607823742686,37.25702235796246,32.332267468123284,1.3793103448275863,39.25702235796246,34.53846153846154,34.53846153846154,32.332267468123284,3.078951873102417,37.25702235796246,32.332267468123284,0.9849509779678357,0.7101429558260579,0.024,0.6391286602434522,7.879607823742686,7.926622119325293,1.3875401077424963,27.0,7.926622119325293,45.22727272727273,32.33226746812328,1.163793103448276,103.83386626593835,7.633946807897628,0.0,0.0,0.0,7.926622119325293,7.633946807897628,0.0
2009-02-04 08:00:00,6.997204220036663,20.0,7.0,7.774671355596292,37.04500503784266,32.18583544059497,1.3793103448275863,39.04500503784266,33.88461538461539,33.88461538461539,32.18583544059497,3.9453626211841346,37.04500503784266,32.18583544059497,0.9718339194495365,0.701540171482503,0.024,0.6313861543342527,7.774671355596292,7.820825372744542,1.387498564032775,27.0,7.820825372744542,44.09090909090909,32.18583544059497,1.163793103448276,103.90708227970251,7.526749092705766,0.0,0.0,0.0,7.820825372744542,7.526749092705766,0.0
2009-02-04 09:00:00,7.041101291336102,20.0,7.6,7.823445879262335,37.14357797018672,32.25392429564776,1.3793103448275863,39.14357797018672,33.49230769230769,33.49230769230769,32.25392429564776,5.446091989044841,37.14357797018672,32.25392429564776,0.9779307349077919,0.7055400543800274,0.024,0.6349860489420247,7.823445879262335,7.869999884700338,1.3875180351835712,27.0,7.869999884700338,43.40909090909091,32.25392429564776,1.163793103448276,103.87303785217613,7.576556965533538,0.0,0.0,0.0,7.869999884700338,7.576556965533538,0.0
2009-02-04 10:00:00,6.971966504250433,20.0,8.0,7.7466294491671475,36.988311061623406,32.146667655893935,1.3793103448275863,38.988311061623406,33.23076923076923,33.23076923076923,32.146667655893935,6.160058236477603,36.988311061623406,32.146667655893935,0.9683286811458934,0.6992394892204162,0.024,0.6293155402983747,7.7466294491671475,7.79255339808919,1.387487240113356,27.0,7.79255339808919,42.95454545454545,32.146667655893935,1.1637931034482758,103.92666617205303,7.498126982336212,0.0,0.0,0.0,7.79255339808919,7.498126982336212,0.0
2009-02-04 11:00:00,6.665792496830391,19.999999999999996,10.0,7.4064361075893235,36.29924667319198,31.670224105948655,1.3793103448275863,38.29924667319198,31.923076923076923,31.923076923076923,31.670224105948655,25.251285652871093,36.29924667319198,31.670224105948655,0.9258045134486654,0.6712672986993755,0.024,0.604140568829438,7.4064361075893235,7.449562837459261,1.387341892495599,27.0,7.449562837459261,40.68181818181818,31.67022410594865,1.163793103448276,104.16488794702568,7.151702444347492,0.0,0.0,0.0,7.449562837459261,7.151702444347492,0.0
2009-02-04 12:00:00,6.385546753445553,20.0,11.6,7.095051948272836,35.666400368291825,31.2319929006213,1.3793103448275863,37.666400368291825,30.876923076923077,30.876923076923077,31.2319929006213,0.0,35.666400368291825,31.2319929006213,0.8868814935341045,0.645561438453915,0.024,0.5810052946085235,7.095051948272836,7.135608092118227,1.3871946435135003,27.0,7.135608092118227,38.86363636363637,31.231992900621304,1.163793103448276,104.38400354968935,6.835921069765735,0.0,0.0,0.0,7.135608092118227,6.835921069765735,0.0
2009-02-04 13:00:00,6.179917217995379,20.0,12.0,6.866574686661532,35.20069479817849,30.90908561901503,1.3793103448275863,37.20069479817849,30.615384615384617,30.615384615384617,30.90908561901503,0.0,35.20069479817849,30.90908561901503,0.8583218358326915,0.6266347300126445,0.024,0.5639712570113801,6.866574686661532,6.9052381596627965,1.3870767976386502,27.0,6.9052381596627965,38.40909090909091,30.909085619015038,1.163793103448276,104.54545719049248,6.605010246481346,0.0,0.0,0.0,6.9052381596627965,6.605010246481346,0.0
2009-02-04 14:00:00,6.0262204586720065,20.0,12.0,6.695800509635562,34.85182767739969,30.666952358877463,1.3793103448275863,36.85182767739969,30.615384615384617,30.615384615384617,30.666952358877463,0.0,34.85182767739969,30.666952358877463,0.8369750637044453,0.6124507208706516,0.024,0.5512056487835865,6.695800509635562,6.733045581722627,1.3869826930628135,27.0,6.733045581722627,38.40909090909091,30.66695235887747,1.1637931034482758,104.66652382056127,6.432854876565558,0.0,0.0,0.0,6.733045581722627,6.432854876565558,0.0
2009-02-04 15:00:00,5.626890865494821,19.999999999999993,14.4,6.252100961660912,33.942157284954206,30.034594183916134,1.3793103448275863,35.942157284954206,29.046153846153846,29.046153846153846,30.034594183916134,0.0,33.942157284954206,30.034594183916134,0.781512620207614,0.5754420352528884,0.024,0.5178978317275995,6.252100961660912,6.285645165186201,1.38671071587328,27.0,6.285645165186201,35.68181818181818,30.03459418391614,1.163793103448276,104.98270290804193,5.987315044357374,0.0,0.0,0.0,6.285645165186201,5.987315044357374,0.0
2009-02-04 16:00:00,5.607768816183983,20.0,13.0,6.230854240204425,33.89847514388207,30.004191243754303,1.3793103448275863,35.89847514388207,29.96153846153846,29.96153846153846,30.004191243754303,0.0,33.89847514388207,30.004191243754303,0.7788567800255531,0.573663993303273,0.024,0.5162975939729457,6.230854240204425,6.264220639534752,1.3866965904356143,27.0,6.264220639534752,37.27272727272727,30.0041912437543,1.163793103448276,104.99790437812285,5.966043490711756,0.0,0.0,0.0,6.264220639534752,5.966043490711756,0.0
2009-02-04 17:00:00,5.510902462443819,20.0,13.0,6.12322495827091,33.67701766229242,29.850002063373104,1.3793103448275863,35.67701766229242,29.96153846153846,29.96153846153846,29.850002063373104,47.32663320883126,33.67701766229242,29.850002063373104,0.7654031197838638,0.5646484734159726,0.024,0.5081836260743753,6.12322495827091,6.155689805612507,1.3866233375865789,27.0,6.155689805612507,37.27272727272727,29.8500020633731,1.163793103448276,105.07499896831345,5.858377222034353,0.0,0.0,0.0,6.155689805612507,5.858377222034353,0.0
2009-02-04 18:00:00,5.387007509553894,20.0,13.6,5.985563899504326,33.39332835167789,29.652350914487684,1.3793103448275863,35.39332835167789,29.56923076923077,29.56923076923077,29.652350914487684,0.0,33.39332835167789,29.652350914487684,0.7481954874380408,0.5530963023879738,0.024,0.4977866721491764,5.985563899504326,6.016873529743124,1.3865253203263324,27.0,6.016873529743124,36.59090909090909,29.652350914487684,1.1637931034482758,105.17382454275617,5.720884978654641,0.0,0.0,0.0,6.016873529743124,5.720884978654641,0.0
2009-02-04 19:00:00,5.455184551407741,20.0,12.0,6.061316168230823,33.549498727887624,29.76117612274336,1.3793103448275863,35.549498727887624,30.615384615384617,30.615384615384617,29.76117612274336,6.117092728337164,33.549498727887624,29.76117612274336,0.7576645210288528,0.5594561964151438,0.024,0.5035105767736294,6.061316168230823,6.093261787872337,1.386579875474151,27.0,6.093261787872337,38.40909090909091,29.761176122743368,1.163793103448276,105.11941193862832,5.796514340690715,0.0,0.0,0.0,6.093261787872337,5.796514340690715,0.0
2009-02-04 20:00:00,5.542407593289771,19.999999999999996,11.0,6.158230659210856,33.74907790334356,29.900183741336775,1.3793103448275863,35.74907790334356,31.26923076923077,31.26923076923077,29.900183741336775,3.8777481164902134,33.74907790334356,29.900183741336775,0.769778832401357,0.5675822794723283,0.024,0.5108240515250955,6.158230659210856,6.190988887158089,1.3866474786873346,27.0,6.190988887158089,39.54545454545455,29.900183741336775,1.1637931034482756,105.04990812933161,5.893378678195594,0.0,0.0,0.0,6.190988887158089,5.893378678195595,0.0
2009-02-04 21:00:00,5.462371352017562,20.0,11.6,6.069301502241736,33.56595243804469,29.772638999143606,1.3793103448275863,35.56595243804469,30.876923076923077,30.876923076923077,29.772638999143606,4.738052981775082,33.56595243804469,29.772638999143606,0.758662687780217,0.5601261944925192,0.024,0.5041135750432673,6.069301502241736,6.101314121690987,1.3865855373938274,27.0,6.101314121690987,38.86363636363637,29.772638999143602,1.163793103448276,105.1136805004282,5.804490997407452,0.0,0.0,0.0,6.101314121690987,5.804490997407452,0.0
2009-02-04 22:00:00,5.506659946465184,19.999999999999993,11.0,6.118511051627983,33.66731152696541,29.843242119697926,1.3793103448275863,35.66731152696541,31.26923076923077,31.26923076923077,29.843242119697926,3.6988923400692597,33.66731152696541,29.843242119697926,0.7648138814534978,0.5642532875199205,0.024,0.5078279587679284,6.118511051627983,6.150936380379974,1.3866200629934402,27.0,6.150936380379974,39.54545454545455,29.843242119697926,1.163793103448276,105.07837894015104,5.853665085453337,0.0,0.0,0.0,6.150936380379974,5.853665085453337,0.0
2009-02-04 23:00:00,0.0,18.123674430574688,11.0,0.0,18.123674430574688,18.123674430574688,1.3793103448275863,20.123674430574688,31.26923076923077,31.26923076923077,18.123674430574688,0.0,18.123674430574688,18.123674430574688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.123674430574688,18.123674430574688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,17.677813972674947,11.2,0.0,17.677813972674947,17.677813972674947,1.3793103448275863,19.677813972674947,31.138461538461538,31.138461538461538,17.677813972674947,0.0,17.677813972674947,17.677813972674947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.677813972674947,17.677813972674947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,17.530861127025958,11.0,0.0,17.530861127025958,17.530861127025958,1.3793103448275863,19.530861127025958,31.26923076923077,31.26923076923077,17.530861127025958,0.0,17.530861127025958,17.530861127025958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.530861127025958,17.530861127025958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,17.430582414990397,10.0,0.0,17.430582414990397,17.430582414990397,1.3793103448275863,19.430582414990397,31.923076923076923,31.923076923076923,17.430582414990397,0.0,17.430582414990397,17.430582414990397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.430582414990397,17.430582414990397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.3562184887085,10.0,0.0,17.3562184887085,17.3562184887085,1.3793103448275863,19.3562184887085,31.923076923076923,31.923076923076923,17.3562184887085,0.0,17.3562184887085,17.3562184887085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.3562184887085,17.3562184887085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.28677686705673,10.0,0.0,17.28677686705673,17.28677686705673,1.3793103448275863,19.28677686705673,31.923076923076923,31.923076923076923,17.28677686705673,0.0,17.28677686705673,17.28677686705673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28677686705673,17.28677686705673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,7.8942037918630605,20.0,10.0,8.771337546514511,39.05025315132571,33.56816718475414,1.3793103448275863,41.05025315132571,31.923076923076923,31.923076923076923,33.56816718475414,0.0,39.05025315132571,33.56816718475414,1.0964171933143139,0.7828420880659164,0.024,0.7045578792593247,8.771337546514511,8.825621755321103,1.3878466450635127,27.0,8.825621755321103,40.68181818181818,33.56816718475414,1.1637931034482758,103.21591640762293,8.55064031061521,0.0,0.0,0.0,8.825621755321103,8.55064031061521,0.0
2009-02-05 06:00:00,6.475477930887612,20.0,9.8,7.194975478764014,35.869709941747935,31.372850267520427,1.3793103448275863,37.869709941747935,32.05384615384615,32.05384615384615,31.372850267520427,9.108080081607545,35.869709941747935,31.372850267520427,0.8993719348455017,0.6538214450224407,0.024,0.5884393005201966,7.194975478764014,7.236357623266258,1.3872434948670223,27.0,7.236357623266258,40.90909090909091,31.37285026752043,1.1637931034482758,104.31357486623979,6.93711976849165,0.0,0.0,0.0,7.236357623266258,6.93711976849165,0.0
2009-02-05 07:00:00,6.521585141818817,20.000000000000004,9.0,7.246205713132019,35.9738612161306,31.444982645423092,1.3793103448275863,37.9738612161306,32.57692307692308,32.57692307692308,31.444982645423092,5.518602294969716,35.9738612161306,31.444982645423092,0.9057757141415024,0.6580522526772886,0.024,0.5922470274095598,7.246205713132019,7.288010938399748,1.387267941114859,27.0,7.288010938399748,41.81818181818182,31.444982645423092,1.163793103448276,104.27750867728845,6.989053565667962,0.0,0.0,0.0,7.288010938399748,6.989053565667962,0.0
2009-02-05 08:00:00,6.5119500437449185,20.0,9.0,7.235500048605465,35.952101252044436,31.42991372166602,1.3793103448275863,37.952101252044436,32.57692307692308,32.57692307692308,31.42991372166602,5.4380550719251515,35.952101252044436,31.42991372166602,0.9044375060756831,0.6571683593690509,0.024,0.5914515234321458,7.235500048605465,7.277216884542369,1.3872628654515526,27.0,7.277216884542369,41.81818181818182,31.429913721666015,1.163793103448276,104.28504313916699,6.978198086211674,0.0,0.0,0.0,7.277216884542369,6.978198086211674,0.0
2009-02-05 09:00:00,6.530257167705811,20.0,9.6,7.255841297450901,35.993444057370354,31.458543246463545,1.3793103448275863,37.993444057370354,32.184615384615384,32.184615384615384,31.458543246463545,8.614895507728052,35.993444057370354,31.458543246463545,0.9069801621813626,0.6588476952920137,0.024,0.5929629257628123,7.255841297450901,7.297726066980102,1.3872724947057338,27.0,7.297726066980102,41.13636363636364,31.458543246463545,1.163793103448276,104.27072837676823,6.998825250947468,0.0,0.0,0.0,7.297726066980102,6.998825250947468,0.0
2009-02-05 10:00:00,6.440847424284031,20.0,10.0,7.156497138093368,35.79144581154666,31.318635100238303,1.3793103448275863,37.79144581154666,31.923076923076923,31.923076923076923,31.318635100238303,10.206762423536693,35.79144581154666,31.318635100238303,0.894562142261671,0.6506419418828391,0.024,0.5855777476945552,7.156497138093368,7.197561332281651,1.3872248687563975,27.0,7.197561332281651,40.68181818181818,31.318635100238307,1.163793103448276,104.34068244988084,6.898135188773505,0.0,0.0,0.0,7.197561332281651,6.898135188773505,0.0
2009-02-05 11:00:00,6.115326652454396,20.0,12.0,6.794807391615995,35.05416687583873,30.807412256078734,1.3793103448275863,37.05416687583873,30.615384615384617,30.615384615384617,30.807412256078734,0.0,35.05416687583873,30.807412256078734,0.8493509239519994,0.6206778991660192,0.024,0.5586101092494173,6.794807391615995,6.832875181532597,1.3870379069806327,27.0,6.832875181532597,38.40909090909091,30.80741225607874,1.163793103448276,104.59629387196063,6.532616910783588,0.0,0.0,0.0,6.832875181532597,6.532616910783588,0.0
2009-02-05 12:00:00,5.771109004097249,20.0,14.0,6.412343337885832,34.2712415454445,30.26352695926585,1.3793103448275863,36.2712415454445,29.307692307692307,29.307692307692307,30.26352695926585,0.0,34.2712415454445,30.26352695926585,0.801542917235729,0.5888344441130482,0.024,0.5299509997017434,6.412343337885832,6.447226782297137,1.3868138569142598,27.0,6.447226782297137,36.13636363636363,30.263526959265853,1.1637931034482758,104.86823652036708,6.147930961960043,0.0,0.0,0.0,6.447226782297137,6.147930961960043,0.0
2009-02-05 13:00:00,5.715267443397735,19.999999999999996,13.0,6.350297159330817,34.143895514459736,30.174959789877978,1.3793103448275863,36.143895514459736,29.96153846153846,29.96153846153846,30.174959789877978,0.0,34.143895514459736,30.174959789877978,0.7937871449163522,0.5836525273041054,0.024,0.525287274573695,6.350297159330817,6.384662412061227,1.386774617349704,27.0,6.384662412061227,37.27272727272727,30.174959789877978,1.163793103448276,104.912520105061,6.085701120960137,0.0,0.0,0.0,6.384662412061227,6.085701120960137,0.0
2009-02-05 14:00:00,5.5761499085280795,20.0,13.0,6.195722120586755,33.826220138770594,29.95389381340387,1.3793103448275863,35.826220138770594,29.96153846153846,29.96153846153846,29.95389381340387,698.6769914182156,33.826220138770594,29.95389381340387,0.7744652650733443,0.570722734852187,0.024,0.5136504613669683,6.195722120586755,6.228794394071974,1.38667299409708,27.0,6.228794394071974,37.27272727272727,29.953893813403862,1.1637931034482758,105.02305309329807,5.930882992459355,0.0,0.0,0.0,6.228794394071974,5.930882992459356,0.0
2009-02-05 15:00:00,5.376849216374456,20.0,13.8,5.974276907082729,33.37004615701968,29.636123090092973,1.3793103448275863,35.37004615701968,29.43846153846154,29.43846153846154,29.636123090092973,0.0,33.37004615701968,29.636123090092973,0.7467846133853411,0.5521480619307036,0.024,0.4969332557376333,5.974276907082729,6.0054917132757994,1.3865170588389246,27.0,6.0054917132757994,36.36363636363636,29.63612309009297,1.1637931034482758,105.18193845495351,5.70962258491536,0.0,0.0,0.0,6.0054917132757994,5.70962258491536,0.0
2009-02-05 16:00:00,5.314138815988452,20.0,13.0,5.904598684431613,33.22624230497205,29.535868127202292,1.3793103448275863,35.22624230497205,29.96153846153846,29.96153846153846,29.535868127202292,11.958012736829637,33.22624230497205,29.535868127202292,0.7380748355539516,0.5462906503721842,0.024,0.4916615853349658,5.904598684431613,5.935227749468831,1.3864652741489694,27.0,5.935227749468831,37.27272727272727,29.535868127202296,1.163793103448276,105.23206593639885,5.640132308203491,0.0,0.0,0.0,5.935227749468831,5.640132308203491,0.0
2009-02-05 17:00:00,5.223436537089211,20.0,13.0,5.803818374543567,33.01801691780159,29.390630433711863,1.3793103448275863,35.01801691780159,29.96153846153846,29.96153846153846,29.390630433711863,8.763743822695709,33.01801691780159,29.390630433711863,0.7254772968179459,0.5378075364363228,0.024,0.4840267827926905,5.803818374543567,5.8335991281872,1.3863879097902672,27.0,5.8335991281872,37.27272727272727,29.39063043371186,1.1637931034482758,105.30468478314407,5.539733716691181,0.0,0.0,0.0,5.8335991281872,5.539733716691181,0.0
2009-02-05 18:00:00,5.188899419126749,19.999999999999996,13.0,5.765443799029721,32.938656878800934,29.335254504407356,1.3793103448275863,34.938656878800934,29.96153846153846,29.96153846153846,29.335254504407356,7.9360330325959465,32.938656878800934,29.335254504407356,0.7206804748787151,0.5345738731969991,0.024,0.48111648587729916,5.765443799029721,5.794901186349421,1.3863576564445144,27.0,5.794901186349421,37.27272727272727,29.33525450440735,1.163793103448276,105.33237274779633,5.501538639241046,0.0,0.0,0.0,5.794901186349421,5.501538639241046,0.0
2009-02-05 19:00:00,5.0948897336302315,20.000000000000004,13.0,5.66098859292248,32.7224322306493,29.184314360072744,1.3793103448275863,34.7224322306493,29.96153846153846,29.96153846153846,29.184314360072744,6.278964549481168,32.7224322306493,29.184314360072744,0.70762357411531,0.5257619181773286,0.024,0.47318572635959577,5.66098859292248,5.689564784740213,1.3862729868366601,27.0,5.689564784740213,37.27272727272727,29.18431436007274,1.163793103448276,105.40784281996363,5.3976674149929975,0.0,0.0,0.0,5.689564784740213,5.3976674149929975,0.0
2009-02-05 20:00:00,5.067659041505307,20.0,13.0,5.63073226833923,32.65974365690267,29.14053598919065,1.3793103448275863,34.65974365690267,29.96153846153846,29.96153846153846,29.14053598919065,5.912381150072057,32.65974365690267,29.14053598919065,0.7038415335424038,0.5232067115062395,0.024,0.4708860403556156,5.63073226833923,5.659052939489854,1.386247807457475,27.0,5.659052939489854,37.27272727272727,29.14053598919064,1.163793103448276,105.42973200540467,5.367606302176461,0.0,0.0,0.0,5.659052939489854,5.367606302176461,0.0
2009-02-05 21:00:00,5.038763214588372,20.0,13.0,5.598625793987081,32.593193279076324,29.0940521578344,1.3793103448275863,34.593193279076324,29.96153846153846,29.96153846153846,29.0940521578344,5.563663110221397,32.593193279076324,29.0940521578344,0.6998282242483851,0.5204938904858575,0.024,0.46844450143727173,5.598625793987081,5.626675183035666,1.3862207571152525,27.0,5.626675183035666,37.27272727272727,29.094052157834394,1.1637931034482758,105.4529739210828,5.335719775192369,0.0,0.0,0.0,5.626675183035666,5.335719775192369,0.0
2009-02-05 22:00:00,5.115209273362053,20.0,12.0,5.68356585929117,32.76919358243892,29.216964920381944,1.3793103448275863,34.76919358243892,30.615384615384617,30.615384615384617,29.216964920381944,3.503687596990606,32.76919358243892,29.216964920381944,0.7104457324113963,0.5276678040677009,0.024,0.4749010236609308,5.68356585929117,5.71233263969794,1.3862915813936378,27.0,5.71233263969794,38.40909090909091,29.216964920381947,1.163793103448276,105.39151753980903,5.420106639550235,0.0,0.0,0.0,5.71233263969794,5.420106639550235,0.0
2009-02-05 23:00:00,0.0,18.251690206963282,12.0,0.0,18.251690206963282,18.251690206963282,1.3793103448275863,20.251690206963282,30.615384615384617,30.615384615384617,18.251690206963282,0.0,18.251690206963282,18.251690206963282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.251690206963282,18.251690206963282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,17.854300802341413,13.0,0.0,17.854300802341413,17.854300802341413,1.3793103448275863,19.854300802341413,29.96153846153846,29.96153846153846,17.854300802341413,0.0,17.854300802341413,17.854300802341413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.854300802341413,17.854300802341413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,17.71027019410363,12.0,0.0,17.71027019410363,17.71027019410363,1.3793103448275863,19.71027019410363,30.615384615384617,30.615384615384617,17.71027019410363,0.0,17.71027019410363,17.71027019410363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71027019410363,17.71027019410363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,17.63724469635163,12.0,0.0,17.63724469635163,17.63724469635163,1.3793103448275863,19.63724469635163,30.615384615384617,30.615384615384617,17.63724469635163,0.0,17.63724469635163,17.63724469635163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.63724469635163,17.63724469635163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,17.594807718812845,12.8,0.0,17.594807718812845,17.594807718812845,1.3793103448275863,19.594807718812845,30.092307692307692,30.092307692307692,17.594807718812845,0.0,17.594807718812845,17.594807718812845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.594807718812845,17.594807718812845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,17.53087390613427,12.0,0.0,17.53087390613427,17.53087390613427,1.3793103448275863,19.53087390613427,30.615384615384617,30.615384615384617,17.53087390613427,0.0,17.53087390613427,17.53087390613427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53087390613427,17.53087390613427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,7.214132294307309,19.999999999999993,11.0,8.015702549230344,37.531670369241965,32.52185627597299,1.3793103448275863,39.531670369241965,31.26923076923077,31.26923076923077,32.52185627597299,0.0,37.531670369241965,32.52185627597299,1.001962818653793,0.7212846394851593,0.024,0.6491561755366433,8.015702549230344,8.063831013178861,1.387592100269124,27.0,8.063831013178861,39.54545454545455,32.52185627597299,1.163793103448276,103.7390718620135,7.773186002574621,0.0,0.0,0.0,8.063831013178861,7.773186002574621,0.0
2009-02-06 06:00:00,5.769403645913508,19.999999999999996,12.2,6.410448495459454,34.26735390616872,30.260823596506565,1.3793103448275863,36.26735390616872,30.484615384615385,30.484615384615385,30.260823596506565,24.693706367345047,34.26735390616872,30.260823596506565,0.8013060619324317,0.5886762600642071,0.024,0.5298086340577864,6.410448495459454,6.445316121465874,1.3868126712692235,27.0,6.445316121465874,38.18181818181818,30.260823596506565,1.163793103448276,104.86958820174672,6.146029780403504,0.0,0.0,0.0,6.445316121465874,6.146029780403504,0.0
2009-02-06 07:00:00,5.847499369193701,19.999999999999993,11.0,6.497221521326335,34.44529533914547,30.38453188831651,1.3793103448275863,36.44529533914547,31.26923076923077,31.26923076923077,30.38453188831651,6.331027603242744,34.44529533914547,30.38453188831651,0.8121526901657918,0.5959158534590878,0.024,0.536324268113179,6.497221521326335,6.5328131066722435,1.386866165680437,27.0,6.5328131066722435,39.54545454545455,30.38453188831651,1.163793103448276,104.80773405584175,6.233140297825301,0.0,0.0,0.0,6.5328131066722435,6.233140297825302,0.0
2009-02-06 08:00:00,5.82394119144408,20.0,11.0,6.4710457682712,34.39163733149891,30.347233726329417,1.3793103448275863,36.39163733149891,31.26923076923077,31.26923076923077,30.347233726329417,6.050439938195262,34.39163733149891,30.347233726329417,0.8088807210339,0.59373290538788,0.024,0.5343596148490921,6.4710457682712,6.506419058809988,1.386850199638996,27.0,6.506419058809988,39.54545454545455,30.34723372632942,1.163793103448276,104.82638313683529,6.206852572903163,0.0,0.0,0.0,6.506419058809988,6.206852572903163,0.0
2009-02-06 09:00:00,5.830470283177295,20.0,11.6,6.478300314641439,34.40651019032662,30.357572493675725,1.3793103448275863,36.40651019032662,30.876923076923077,30.876923076923077,30.357572493675725,10.753317375005453,34.40651019032662,30.357572493675725,0.8097875393301799,0.5943379844160563,0.024,0.5349041859744507,6.478300314641439,6.513734113083045,1.386854639221687,27.0,6.513734113083045,38.86363636363637,30.357572493675733,1.163793103448276,104.82121375316214,6.214137272271897,0.0,0.0,0.0,6.513734113083045,6.214137272271896,0.0
2009-02-06 10:00:00,5.729180441155552,20.0,12.0,6.365756045728391,34.175632878101105,30.197035349520863,1.3793103448275863,36.175632878101105,30.615384615384617,30.615384615384617,30.197035349520863,13.117557927933412,34.175632878101105,30.197035349520863,0.7957195057160489,0.5849440374629273,0.024,0.5264496337166346,6.365756045728391,6.400250449474684,1.3867844747791815,27.0,6.400250449474684,38.40909090909091,30.197035349520867,1.163793103448276,104.90148232523957,6.101201153317513,0.0,0.0,0.0,6.400250449474684,6.101201153317513,0.0
2009-02-06 11:00:00,5.506768785790407,20.0,13.0,6.1186319842115635,33.66756053953072,29.843415549398493,1.3793103448275863,35.66756053953072,29.96153846153846,29.96153846153846,29.843415549398493,44.654188162579906,33.66756053953072,29.843415549398493,0.7648289980264454,0.5642634261343011,0.024,0.507837083520871,6.1186319842115635,6.151058326824993,1.3866201470721142,27.0,6.151058326824993,37.27272727272727,29.843415549398486,1.1637931034482758,105.07829222530076,5.853785969071869,0.0,0.0,0.0,6.151058326824993,5.853785969071869,0.0
2009-02-06 12:00:00,5.186337220276232,20.0,14.8,5.7625969114180355,32.93276778901411,29.331144719377832,1.3793103448275863,34.93276778901411,28.784615384615385,28.784615384615385,29.331144719377832,0.0,32.93276778901411,29.331144719377832,0.7203246139272544,0.5343339002014066,0.024,0.48090051018126595,5.7625969114180355,5.792030301438176,1.386355394127786,27.0,5.792030301438176,35.22727272727273,29.331144719377832,1.163793103448276,105.33442764031108,5.498705818401949,0.0,0.0,0.0,5.792030301438176,5.498705818401949,0.0
2009-02-06 13:00:00,5.187457300782933,20.000000000000007,13.0,5.76384144531437,32.93534226734967,29.33294136402819,1.3793103448275863,34.93534226734967,29.96153846153846,29.96153846153846,29.33294136402819,7.904632159212898,32.93534226734967,29.33294136402819,0.7204801806642962,0.5344388071530681,0.024,0.4809949264377613,5.76384144531437,5.793285326029676,1.3863563834196984,27.0,5.793285326029676,37.27272727272727,29.332941364028194,1.163793103448276,105.3335293179859,5.499944190173889,0.0,0.0,0.0,5.793285326029676,5.499944190173889,0.0
2009-02-06 14:00:00,5.014813766938462,20.0,13.0,5.572015296598291,32.53801264708911,29.05550308671518,1.3793103448275863,34.53801264708911,29.96153846153846,29.96153846153846,29.05550308671518,5.301626841580707,32.53801264708911,29.05550308671518,0.6965019120747864,0.518244377611303,0.024,0.4664199398501727,5.572015296598291,5.5998397343594215,1.3861980744550284,27.0,5.5998397343594215,37.27272727272727,29.055503086715177,1.1637931034482758,105.4722484566424,5.309301561596468,0.0,0.0,0.0,5.5998397343594215,5.309301561596468,0.0
2009-02-06 15:00:00,4.47275474485294,20.0,16.6,4.969727494281045,31.28342376168576,28.177344077760104,1.3793103448275863,33.28342376168576,28.0,28.0,28.177344077760104,0.0,31.28342376168576,28.177344077760104,0.6212159367851307,0.46705842814670073,0.024,0.4203525853320306,4.969727494281045,4.992433337095716,1.3856121800727454,27.0,4.992433337095716,35.0,28.177344077760104,1.163793103448276,105.91132796111995,4.713785987961966,0.0,0.0,0.0,4.992433337095716,4.713785987961966,0.0
2009-02-06 16:00:00,4.604037303302288,19.999999999999996,14.0,5.115597003669209,31.58830381170966,28.391055684416404,1.3793103448275863,33.588303811709665,29.307692307692307,29.307692307692307,28.391055684416404,4.811063953778804,31.58830381170966,28.391055684416404,0.6394496254586511,0.47950462790702575,0.024,0.43155416511632316,5.115597003669209,5.139547466459911,1.3857680703026238,27.0,5.139547466459911,36.13636363636363,28.3910556844164,1.163793103448276,105.80447215779179,4.857590006965899,0.0,0.0,0.0,5.139547466459911,4.857590006965899,0.0
2009-02-06 17:00:00,4.537781681362688,20.0,14.0,5.041979645958542,31.434522321342865,28.283285042618775,1.3793103448275863,33.43452232134287,29.307692307692307,29.307692307692307,28.283285042618775,4.2429747676950305,31.434522321342865,28.283285042618775,0.6302474557448178,0.47322737673507936,0.024,0.4259046390615714,5.041979645958542,5.06530238363205,1.3856906350313665,27.0,5.06530238363205,36.13636363636363,28.28328504261878,1.163793103448276,105.8583574786906,4.784981086308372,0.0,0.0,0.0,5.06530238363205,4.784981086308372,0.0
2009-02-06 18:00:00,4.33399478110539,20.0,15.8,4.815549756783766,30.960425084275787,27.950706486285934,1.3793103448275863,32.96042508427578,28.130769230769232,28.130769230769232,27.950706486285934,23.05494126028084,30.960425084275787,27.950706486285934,0.6019437195979708,0.4538671576934813,0.024,0.4084804419241332,4.815549756783766,4.8369364725531145,1.3854361081967626,27.0,4.8369364725531145,35.0,27.950706486285934,1.1637931034482762,106.02464675685704,4.562086854809814,0.0,0.0,0.0,4.8369364725531145,4.562086854809814,0.0
2009-02-06 19:00:00,4.503739742828347,20.0,13.0,5.004155269809274,31.355442477348,28.2278454337172,1.3793103448275863,33.355442477348,29.96153846153846,29.96153846153846,28.2278454337172,2.4882876538723027,31.355442477348,28.2278454337172,0.6255194087261593,0.46999890986556475,0.024,0.4229990188790083,5.004155269809274,5.0271551607958305,1.3856498738504068,27.0,5.0271551607958305,37.27272727272727,28.2278454337172,1.163793103448276,105.8860772831414,4.7477017656940115,0.0,0.0,0.0,5.0271551607958305,4.7477017656940115,0.0
2009-02-06 20:00:00,4.606977468959779,19.999999999999996,12.0,5.118863854399755,31.5951240515435,28.395834142543656,1.3793103448275863,33.5951240515435,30.615384615384617,30.615384615384617,28.395834142543656,1.9881564855507525,31.5951240515435,28.395834142543656,0.6398579817999693,0.47978299665809193,0.024,0.43180469699228274,5.118863854399755,5.142842154065564,1.3857714498151714,27.0,5.142842154065564,38.40909090909091,28.39583414254365,1.1637931034482758,105.80208292872817,4.860813711512613,0.0,0.0,0.0,5.142842154065564,4.860813711512613,0.0
2009-02-06 21:00:00,4.614000423031063,20.0,12.0,5.126667136701181,31.6114136877228,28.407246727284562,1.3793103448275863,33.6114136877228,30.615384615384617,30.615384615384617,28.407246727284562,2.0014785575233827,31.6114136877228,28.407246727284562,0.6408333920876477,0.48044784996017664,0.024,0.432403064964159,5.126667136701181,5.150711921697199,1.3857795030155133,27.0,5.150711921697199,38.40909090909091,28.407246727284566,1.1637931034482758,105.79637663635772,4.868514485520781,0.0,0.0,0.0,5.150711921697199,4.868514485520781,0.0
2009-02-06 22:00:00,4.842761012957858,19.999999999999996,10.0,5.380845569953176,32.140990359802466,28.777961878581728,1.3793103448275863,34.140990359802466,31.923076923076923,31.923076923076923,28.777961878581728,1.47487767807301,32.140990359802466,28.777961878581728,0.672605696244147,0.5020548537212208,0.024,0.4518493683490988,5.380845569953176,5.407051055325298,1.3860277829318923,27.0,5.407051055325298,40.68181818181818,28.77796187858172,1.163793103448276,105.61101906070914,5.119779264905231,0.0,0.0,0.0,5.407051055325298,5.119779264905231,0.0
2009-02-06 23:00:00,0.0,18.383057008109084,10.0,0.0,18.383057008109084,18.383057008109084,1.3793103448275863,20.383057008109084,31.923076923076923,31.923076923076923,18.383057008109084,0.0,18.383057008109084,18.383057008109084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.383057008109084,18.383057008109084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,18.002206251631343,11.2,0.0,18.002206251631343,18.002206251631343,1.3793103448275863,20.002206251631343,31.138461538461538,31.138461538461538,18.002206251631343,0.0,18.002206251631343,18.002206251631343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.002206251631343,18.002206251631343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,17.864143618603023,11.0,0.0,17.864143618603023,17.864143618603023,1.3793103448275863,19.864143618603023,31.26923076923077,31.26923076923077,17.864143618603023,0.0,17.864143618603023,17.864143618603023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.864143618603023,17.864143618603023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,17.72829399733609,9.0,0.0,17.72829399733609,17.72829399733609,1.3793103448275863,19.72829399733609,32.57692307692308,32.57692307692308,17.72829399733609,0.0,17.72829399733609,17.72829399733609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72829399733609,17.72829399733609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,17.641625144572807,9.2,0.0,17.641625144572807,17.641625144572807,1.3793103448275863,19.641625144572807,32.44615384615385,32.44615384615385,17.641625144572807,0.0,17.641625144572807,17.641625144572807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.641625144572807,17.641625144572807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,17.55621487046237,9.0,0.0,17.55621487046237,17.55621487046237,1.3793103448275863,19.55621487046237,32.57692307692308,32.57692307692308,17.55621487046237,0.0,17.55621487046237,17.55621487046237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55621487046237,17.55621487046237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,6.466557173112609,20.0,9.0,7.185063525680676,35.849552325236125,31.358887621685703,1.3793103448275863,37.849552325236125,32.57692307692308,32.57692307692308,31.358887621685703,5.085254500700952,35.849552325236125,31.358887621685703,0.8981329407100845,0.6530025587261239,0.024,0.5877023028535114,7.185063525680676,7.226363781553289,1.3872387187334698,27.0,7.226363781553289,41.81818181818182,31.35888762168571,1.163793103448276,104.32055618915714,6.927075588487307,0.0,0.0,0.0,7.226363781553289,6.927075588487307,0.0
2009-02-07 06:00:00,5.126003243929979,20.0,9.0,5.695559159922199,32.79402790977022,29.234303434818848,1.3793103448275863,34.79402790977022,32.57692307692308,32.57692307692308,29.234303434818848,1.4688972478919193,32.79402790977022,29.234303434818848,0.7119448949902749,0.5286799522701376,0.024,0.47581195704312385,5.695559159922199,5.724427155149213,1.386301392296857,27.0,5.724427155149213,41.81818181818182,29.234303434818848,1.163793103448276,105.38284828259057,5.432029261345082,0.0,0.0,0.0,5.724427155149213,5.432029261345082,0.0
2009-02-07 07:00:00,6.045118268700597,20.0,8.0,6.716798076333997,34.89475929561982,30.69676049791107,1.3793103448275863,36.89475929561982,33.23076923076923,33.23076923076923,30.69676049791107,2.285052570723541,34.89475929561982,30.69676049791107,0.8395997595417496,0.6141964750447414,0.024,0.5527768275402672,6.716798076333997,6.754217723838471,1.3869945577987304,27.0,6.754217723838471,42.95454545454545,30.69676049791107,1.1637931034482758,104.65161975104446,6.454002087981118,0.0,0.0,0.0,6.754217723838471,6.454002087981118,0.0
2009-02-07 08:00:00,6.068746119034502,20.0,8.0,6.743051243371669,34.9484219783374,30.734014951230105,1.3793103448275863,36.9484219783374,33.23076923076923,33.23076923076923,30.734014951230105,2.328212775057772,34.9484219783374,30.734014951230105,0.8428814054214586,0.61637848630962,0.024,0.554740637678658,6.743051243371669,6.780689092002631,1.3870092740066826,27.0,6.780689092002631,42.95454545454545,30.734014951230115,1.163793103448276,104.63299252438495,6.480450313434719,0.0,0.0,0.0,6.780689092002631,6.480450313434719,0.0
2009-02-07 09:00:00,6.067356920152824,20.0,8.4,6.741507689058694,34.94526732799835,30.731825022336665,1.3793103448275863,36.94526732799835,32.96923076923077,32.96923076923077,30.731825022336665,2.5974924609007095,34.94526732799835,30.731825022336665,0.8426884611323368,0.6162502164080403,0.024,0.5546251947672363,6.741507689058694,6.779132710699498,1.3870084123767406,27.0,6.779132710699498,42.5,30.73182502233666,1.163793103448276,104.63408748883167,6.478895045960125,0.0,0.0,0.0,6.779132710699498,6.478895045960125,0.0
2009-02-07 10:00:00,5.766129404156689,20.000000000000004,10.0,6.406810449062988,34.2598894952636,30.255632964599236,1.3793103448275863,36.2598894952636,31.923076923076923,31.923076923076923,30.255632964599236,3.312322688872359,34.2598894952636,30.255632964599236,0.8008513061328735,0.5883725390367078,0.024,0.529535285133037,6.406810449062988,6.441647702966659,1.3868103926402626,27.0,6.441647702966659,40.68181818181818,30.255632964599236,1.1637931034482758,104.87218351770038,6.142379692017602,0.0,0.0,0.0,6.441647702966659,6.1423796920176015,0.0
2009-02-07 11:00:00,5.411726663894083,20.0,12.0,6.013029626548981,33.44996902906973,29.691825512476612,1.3793103448275863,35.44996902906973,30.615384615384617,30.615384615384617,29.691825512476612,5.612684898521264,33.44996902906973,29.691825512476612,0.7516287033186226,0.5554030689971121,0.024,0.4998627620974009,6.013029626548981,6.044569933448693,1.386545278677525,27.0,6.044569933448693,38.40909090909091,29.691825512476616,1.1637931034482758,105.1540872437617,5.748297657167186,0.0,0.0,0.0,6.044569933448693,5.748297657167186,0.0
2009-02-07 12:00:00,5.046686616357675,20.0,14.0,5.607429573730751,32.611444700017,29.106801216435283,1.3793103448275863,34.611444700017,29.307692307692307,29.307692307692307,29.106801216435283,24.06274455272962,32.611444700017,29.106801216435283,0.7009286967163438,0.521237901994855,0.024,0.4691141117953695,5.607429573730751,5.635553363930236,1.386228208752197,27.0,5.635553363930236,36.13636363636363,29.10680121643528,1.1637931034482758,105.44659939178236,5.344461932804089,0.0,0.0,0.0,5.635553363930236,5.344461932804089,0.0
2009-02-07 13:00:00,4.976002513605845,20.0,13.0,5.528891681784272,32.44854646946175,28.992989168346583,1.3793103448275863,34.44854646946175,29.96153846153846,29.96153846153846,28.992989168346583,4.921056642213056,32.44854646946175,28.992989168346583,0.691111460223034,0.5145968553074001,0.024,0.46313716977666003,5.528891681784272,5.5563513673150124,1.3861608006690431,27.0,5.5563513673150124,37.27272727272727,28.992989168346583,1.1637931034482758,105.50350541582671,5.266508771832236,0.0,0.0,0.0,5.5563513673150124,5.266508771832236,0.0
2009-02-07 14:00:00,4.694597927158852,20.0,14.0,5.216219919065391,31.798221970469317,28.538084521053445,1.3793103448275863,33.798221970469314,29.307692307692307,29.307692307692307,28.538084521053445,5.842899964900209,31.798221970469317,28.538084521053445,0.6520274898831738,0.4880713557965463,0.024,0.4392642202168917,5.216219919065391,5.241027054645046,1.3858700258344183,27.0,5.241027054645046,36.13636363636363,28.538084521053452,1.163793103448276,105.73095773947327,4.956946543092153,0.0,0.0,0.0,5.241027054645046,4.956946543092153,0.0
2009-02-07 15:00:00,4.358503306750485,20.0,15.8,4.842781451944983,31.017532297809975,27.99079389034436,1.3793103448275863,33.01753229780998,28.130769230769232,28.130769230769232,27.99079389034436,29.825336261603972,31.017532297809975,27.99079389034436,0.6053476814931229,0.45619982851570406,0.024,0.4105798456641337,4.842781451944983,4.864401434796553,1.385468100716031,27.0,4.864401434796553,35.0,27.990793890344364,1.1637931034482758,106.00460305482781,4.5888586859578,0.0,0.0,0.0,4.864401434796553,4.5888586859578,0.0
2009-02-07 16:00:00,4.4344052290731,20.000000000000007,14.0,4.927116921192333,31.19423415604963,28.114786080304427,1.3793103448275863,33.19423415604963,29.307692307692307,29.307692307692307,28.114786080304427,3.5606441560252393,31.19423415604963,28.114786080304427,0.6158896151490416,0.46341648567249705,0.024,0.41707483710524734,4.927116921192333,4.9494585697595825,1.3855647259356887,27.0,4.9494585697595825,36.13636363636363,28.11478608030442,1.1637931034482758,105.9426069598478,4.67183007081884,0.0,0.0,0.0,4.9494585697595825,4.67183007081884,0.0
2009-02-07 17:00:00,4.381618657185224,20.000000000000007,14.0,4.8684651746502485,31.07137051803394,28.028579783877536,1.3793103448275863,33.071370518033945,29.307692307692307,29.307692307692307,28.028579783877536,3.2811442766979115,31.07137051803394,28.028579783877536,0.6085581468312811,0.4583988072458751,0.024,0.41255892652128756,4.8684651746502485,4.890305055374836,1.385497915721608,27.0,4.890305055374836,36.13636363636363,28.02857978387754,1.163793103448276,105.98571010806123,4.61411736581164,0.0,0.0,0.0,4.890305055374836,4.61411736581164,0.0
2009-02-07 18:00:00,4.336778393587527,20.0,14.6,4.8186426595416965,30.96691242320204,27.95526076098848,1.3793103448275863,32.96691242320204,28.915384615384614,28.915384615384614,27.95526076098848,4.326527534638751,30.96691242320204,27.95526076098848,0.6023303324427121,0.4541321564205725,0.024,0.4087189407785152,4.8186426595416965,4.8400558751837535,1.385439761748061,27.0,4.8400558751837535,35.45454545454545,27.955260760988477,1.163793103448276,106.02236961950577,4.565127050596774,0.0,0.0,0.0,4.8400558751837535,4.565127050596774,0.0
2009-02-07 19:00:00,4.424011537985022,19.999999999999996,13.0,4.915568375538913,31.170051256600406,28.09782102188859,1.3793103448275863,33.1700512566004,29.96153846153846,29.96153846153846,28.09782102188859,2.2737132004442637,31.170051256600406,28.09782102188859,0.6144460469423642,0.462428934683736,0.024,0.41618604121536246,4.915568375538913,4.937811269007287,1.3855517091451908,27.0,4.937811269007287,37.27272727272727,28.097821021888585,1.163793103448276,105.9510894890557,4.66046294834688,0.0,0.0,0.0,4.937811269007287,4.66046294834688,0.0
2009-02-07 20:00:00,4.536456164086555,20.0,12.0,5.0405068489850615,31.431443988747613,28.281127208131952,1.3793103448275863,33.43144398874762,30.615384615384617,30.615384615384617,28.281127208131952,1.861519004496312,31.431443988747613,28.281127208131952,0.6300633561231327,0.4731017087251096,0.024,0.4257915378525986,5.0405068489850615,5.063817019857573,1.385689060458264,27.0,5.063817019857573,38.40909090909091,28.281127208131956,1.1637931034482758,105.85943639593403,4.783529170623914,0.0,0.0,0.0,5.063817019857573,4.783529170623914,0.0
2009-02-07 21:00:00,3.897623275893734,19.999999999999993,12.8,4.330692528770816,29.939301446225663,27.232618615743903,1.3793103448275863,31.939301446225663,30.092307692307692,30.092307692307692,27.232618615743903,1.3055110287502705,29.939301446225663,27.232618615743903,0.541336566096352,0.4121260814872699,0.024,0.37091347333854296,4.330692528770816,4.347905136919542,1.3847925000079124,27.0,4.347905136919542,37.5,27.232618615743906,1.1637931034482758,106.38369069212804,4.087003476409067,0.0,0.0,0.0,4.347905136919542,4.087003476409067,0.0
2009-02-07 22:00:00,3.9330633581295684,20.0,12.0,4.370070397921743,30.02255044614536,27.29125644744427,1.3793103448275863,32.02255044614536,30.615384615384617,30.615384615384617,27.29125644744427,1.133320340505451,30.02255044614536,27.29125644744427,0.5462587997402178,0.4155313654461511,0.024,0.373978228901536,4.370070397921743,4.387623534466358,1.3848505811660374,27.0,4.387623534466358,38.40909090909091,27.29125644744427,1.1637931034482762,106.35437177627787,4.125475484633542,0.0,0.0,0.0,4.387623534466358,4.125475484633542,0.0
2009-02-07 23:00:00,0.0,18.461185332841897,12.0,0.0,18.461185332841897,18.461185332841897,1.3793103448275863,20.461185332841897,30.615384615384617,30.615384615384617,18.461185332841897,0.0,18.461185332841897,18.461185332841897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.461185332841897,18.461185332841897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,18.088896335094393,12.2,0.0,18.088896335094393,18.088896335094393,1.3793103448275863,20.088896335094393,30.484615384615385,30.484615384615385,18.088896335094393,0.0,18.088896335094393,18.088896335094393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.088896335094393,18.088896335094393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 01:00:00,0.0,17.939585878407414,11.0,0.0,17.939585878407414,17.939585878407414,1.3793103448275863,19.939585878407414,31.26923076923077,31.26923076923077,17.939585878407414,0.0,17.939585878407414,17.939585878407414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.939585878407414,17.939585878407414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,17.84307423845266,11.0,0.0,17.84307423845266,17.84307423845266,1.3793103448275863,19.84307423845266,31.26923076923077,31.26923076923077,17.84307423845266,0.0,17.84307423845266,17.84307423845266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84307423845266,17.84307423845266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,17.777966290173744,11.4,0.0,17.777966290173744,17.777966290173744,1.3793103448275863,19.777966290173744,31.007692307692306,31.007692307692306,17.777966290173744,0.0,17.777966290173744,17.777966290173744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.777966290173744,17.777966290173744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,17.679479185399195,9.7,0.0,17.679479185399195,17.679479185399195,1.3793103448275863,19.679479185399195,32.11923076923077,32.11923076923077,17.679479185399195,0.0,17.679479185399195,17.679479185399195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.679479185399195,17.679479185399195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 05:00:00,6.232322372475428,20.0,8.0,6.924802636083809,35.319492651227876,30.991491003675492,1.3793103448275863,37.319492651227876,33.23076923076923,33.23076923076923,30.991491003675492,2.6658846465218327,35.319492651227876,30.991491003675492,0.8656003295104762,0.6314636077176808,0.024,0.5683172469459127,6.924802636083809,6.963948996855577,1.3871076761325232,27.0,6.963948996855577,42.95454545454545,30.9914910036755,1.163793103448276,104.50425449816225,6.663794723283769,0.0,0.0,0.0,6.963948996855577,6.663794723283769,0.0
2009-02-08 06:00:00,4.82069031584232,19.999999999999993,11.0,5.356322573158134,32.0899827855126,28.74228117728877,1.3793103448275863,34.0899827855126,31.26923076923077,31.26923076923077,28.74228117728877,1.8273096837165028,32.0899827855126,28.74228117728877,0.6695403216447667,0.4999743351072334,0.024,0.44997690159651005,5.356322573158134,5.3823200066688575,1.386004961981528,27.0,5.3823200066688575,39.54545454545455,28.742281177288774,1.163793103448276,105.62885941135562,5.095501396742557,0.0,0.0,0.0,5.3823200066688575,5.095501396742557,0.0
2009-02-08 07:00:00,5.60001345430477,20.0,10.0,6.222237171449745,33.88075563297272,29.99185740081663,1.3793103448275863,35.88075563297272,31.923076923076923,31.923076923076923,29.99185740081663,2.7775182985498224,33.88075563297272,29.99185740081663,0.7777796464312181,0.5729427128109443,0.024,0.5156484415298499,6.222237171449745,6.255531442730839,1.3866908305815242,27.0,6.255531442730839,40.68181818181818,29.991857400816627,1.163793103448276,105.00407129959169,5.957417998472565,0.0,0.0,0.0,6.255531442730839,5.957417998472565,0.0
