timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-08 08:00:00,5.715966792332649,19.999999999999993,9.0,6.351074213702944,34.14549096266702,30.17606957910268,1.3793103448275863,36.14549096266702,32.57692307692308,32.57692307692308,30.17606957910268,2.280465668688501,34.14549096266702,30.17606957910268,0.793884276712868,0.5837174530024731,0.024,0.5253457077022258,6.351074213702944,6.385445959003191,1.38677511413545,27.0,6.385445959003191,41.81818181818182,30.176069579102684,1.1637931034482758,104.91196521044866,6.086480170487966,0.0,0.0,0.0,6.385445959003191,6.086480170487966,0.0
2009-02-08 09:00:00,5.661316117706493,20.0,9.8,6.290351241896103,34.020769034501996,30.08929950831693,1.3793103448275863,36.020769034501996,32.05384615384615,32.05384615384615,30.08929950831693,2.7602890469320798,34.020769034501996,30.08929950831693,0.7862939052370129,0.5786416450276541,0.024,0.5207774805248887,6.290351241896103,6.324215406398869,1.3867358749166705,27.0,6.324215406398869,40.90909090909091,30.089299508316927,1.163793103448276,104.95535024584154,6.0256246028290885,0.0,0.0,0.0,6.324215406398869,6.025624602829089,0.0
2009-02-08 10:00:00,5.420651352520558,20.0,11.0,6.022945947245065,33.47041386705266,29.7060726500245,1.3793103448275863,35.47041386705266,31.26923076923077,31.26923076923077,29.7060726500245,3.321605612581451,33.47041386705266,29.7060726500245,0.7528682434056331,0.5562356764098519,0.024,0.5006121087688667,6.022945947245065,6.054569514886049,1.3865524343913354,27.0,6.054569514886049,39.54545454545455,29.706072650024495,1.163793103448276,105.14696367498775,5.758197196830995,0.0,0.0,0.0,6.054569514886049,5.758197196830996,0.0
2009-02-08 11:00:00,5.157347062679377,19.999999999999993,12.0,5.7303856251993075,32.86611964588873,29.284628630139164,1.3793103448275863,34.86611964588873,30.615384615384617,30.615384615384617,29.284628630139164,3.7121663646091174,32.86611964588873,29.284628630139164,0.7162982031499134,0.5316179586246699,0.024,0.47845616276220293,5.7303856251993075,5.759547421061774,1.386329622296448,27.0,5.759547421061774,38.40909090909091,29.284628630139167,1.163793103448276,105.35768568493042,5.466660911939124,0.0,0.0,0.0,5.759547421061774,5.466660911939124,0.0
2009-02-08 12:00:00,4.736373584923383,20.000000000000004,14.4,5.262637316581537,31.89495151252967,28.605803189666208,1.3793103448275863,33.89495151252967,29.046153846153846,29.046153846153846,28.605803189666208,10.30259916854521,31.89495151252967,28.605803189666208,0.6578296645726921,0.49201811285270086,0.024,0.4428163015674308,5.262637316581537,5.287839127866807,1.3859156107661375,27.0,5.287839127866807,35.68181818181818,28.60580318966621,1.163793103448276,105.6970984051669,5.002823358118142,0.0,0.0,0.0,5.287839127866807,5.002823358118142,0.0
2009-02-08 13:00:00,4.586356322378653,20.0,14.0,5.095951469309615,31.547282507161253,28.362312838842744,1.3793103448275863,33.547282507161256,29.307692307692307,29.307692307692307,28.362312838842744,4.646876472597555,31.547282507161253,28.362312838842744,0.6369939336637018,0.4778302883040959,0.024,0.4300472594736863,5.095951469309615,5.119734498140025,1.3857476466532965,27.0,5.119734498140025,36.13636363636363,28.362312838842744,1.1637931034482758,105.81884358057863,4.8382068116643735,0.0,0.0,0.0,5.119734498140025,4.8382068116643735,0.0
2009-02-08 14:00:00,4.407267216877195,20.0,14.0,4.8969635743079944,31.131083160766355,28.07048092682386,1.3793103448275863,33.13108316076635,29.307692307692307,29.307692307692307,28.07048092682386,3.412125355423139,31.131083160766355,28.07048092682386,0.6121204467884993,0.4608375381021651,0.024,0.41475378429194865,4.8969635743079944,4.919047328118211,1.385530597361803,27.0,4.919047328118211,36.13636363636363,28.07048092682386,1.1637931034482762,105.96475953658808,4.642154004435537,0.0,0.0,0.0,4.919047328118211,4.642154004435537,0.0
2009-02-08 15:00:00,4.071572860529882,20.0,15.8,4.523969845033202,30.347358266302123,27.51987711315637,1.3793103448275863,32.34735826630212,28.130769230769232,28.130769230769232,27.51987711315637,6.384063391714072,30.347358266302123,27.51987711315637,0.5654962306291502,0.4288136491070038,0.024,0.38593228419630343,4.523969845033202,4.542851209943902,1.3850670724004677,27.0,4.542851209943902,35.0,27.519877113156376,1.163793103448276,106.24006144342181,4.276024644774137,0.0,0.0,0.0,4.542851209943902,4.276024644774137,0.0
2009-02-08 16:00:00,4.159519966263652,20.0,14.0,4.621688851404057,30.553150578326868,27.664595046199334,1.3793103448275863,32.553150578326864,29.307692307692307,29.307692307692307,27.664595046199334,2.424819650330544,30.553150578326868,27.664595046199334,0.5777111064255072,0.43722589498862885,0.024,0.3935033054897659,4.621688851404057,4.64141144090292,1.3851964121499918,27.0,4.64141144090292,36.13636363636363,27.66459504619933,1.1637931034482758,106.16770247690033,4.371773460872232,0.0,0.0,0.0,4.64141144090292,4.371773460872232,0.0
2009-02-08 17:00:00,4.12050483593962,20.0,14.0,4.5783387065995775,30.461898909728188,27.600437218103455,1.3793103448275863,32.46189890972819,29.307692307692307,29.307692307692307,27.600437218103455,2.3118066753201703,30.461898909728188,27.600437218103455,0.5722923383249472,0.4334960670679594,0.024,0.39014646036116346,4.5783387065995775,4.5976883133063735,1.3851397765078077,27.0,4.5976883133063735,36.13636363636363,27.60043721810346,1.163793103448276,106.19978139094827,4.3292822763741095,0.0,0.0,0.0,4.5976883133063735,4.3292822763741095,0.0
2009-02-08 18:00:00,4.0858139904292425,20.0,14.6,4.5397933226991585,30.38070503945023,27.54333421276326,1.3793103448275863,32.380705039450234,28.915384615384614,28.915384615384614,27.54333421276326,2.8523842315735872,30.38070503945023,27.54333421276326,0.5674741653373948,0.43017694205312373,0.024,0.38715924784781136,4.5397933226991585,4.558811016904471,1.3850884277682798,27.0,4.558811016904471,35.45454545454545,27.543334212763252,1.163793103448276,106.22833289361837,4.2915208143856125,0.0,0.0,0.0,4.558811016904471,4.2915208143856125,0.0
2009-02-08 19:00:00,4.175601662097832,20.0,13.0,4.639557402330924,30.59074440374791,27.691021027291082,1.3793103448275863,32.590744403747905,29.96153846153846,29.96153846153846,27.691021027291082,1.761544919214002,30.59074440374791,27.691021027291082,0.5799446752913655,0.4387623703449358,0.024,0.3948861333104422,4.639557402330924,4.659433639365417,1.3852194212718503,27.0,4.659433639365417,37.27272727272727,27.691021027291082,1.1637931034482758,106.15448948635446,4.3892949435401505,0.0,0.0,0.0,4.659433639365417,4.3892949435401505,0.0
2009-02-08 20:00:00,4.296251563352835,20.0,12.0,4.773612848169817,30.87243084006864,27.8889228099625,1.3793103448275863,32.87243084006864,30.615384615384617,30.615384615384617,27.8889228099625,1.5093493998770495,30.87243084006864,27.8889228099625,0.5967016060212271,0.45027248760074734,0.024,0.40524523884067265,4.773612848169817,4.794640096929892,1.3853860578484174,27.0,4.794640096929892,38.40909090909091,27.88892280996251,1.163793103448276,106.05553859501875,4.5208766656106425,0.0,0.0,0.0,4.794640096929892,4.5208766656106425,0.0
2009-02-08 21:00:00,3.704272209975756,20.000000000000004,12.2,4.115858011084173,29.48406966052855,26.911658403600942,1.3793103448275863,31.48406966052855,30.484615384615385,30.484615384615385,26.911658403600942,0.9930579843767902,29.48406966052855,26.911658403600942,0.5144822513855216,0.39349747353910763,0.024,0.35414772618519685,4.115858011084173,4.131207758438084,1.3844543671088994,27.0,4.131207758438084,38.18181818181818,26.911658403600946,1.163793103448276,106.54417079819953,3.8774601439836784,0.0,0.0,0.0,4.131207758438084,3.877460143983679,0.0
2009-02-08 22:00:00,3.7759833710400867,20.000000000000007,11.0,4.195537078933429,29.653118564979213,27.030907890645818,1.3793103448275863,31.653118564979213,31.26923076923077,31.26923076923077,27.030907890645818,0.8533663935091526,29.653118564979213,27.030907890645818,0.5244421348666787,0.4004166349350004,0.024,0.3603749714415004,4.195537078933429,4.211578742426929,1.3845841469626987,27.0,4.211578742426929,39.54545454545455,27.030907890645825,1.163793103448276,106.48454605467708,3.9551079461468444,0.0,0.0,0.0,4.211578742426929,3.9551079461468444,0.0
2009-02-08 23:00:00,0.0,18.514138692992717,11.0,0.0,18.514138692992717,18.514138692992717,1.3793103448275863,20.514138692992717,31.26923076923077,31.26923076923077,18.514138692992717,0.0,18.514138692992717,18.514138692992717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.514138692992717,18.514138692992717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.154074074206953,11.6,0.0,18.154074074206953,18.154074074206953,1.3793103448275863,20.154074074206953,30.876923076923077,30.876923076923077,18.154074074206953,0.0,18.154074074206953,18.154074074206953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.154074074206953,18.154074074206953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,18.01463531137062,11.0,0.0,18.01463531137062,18.01463531137062,1.3793103448275863,20.01463531137062,31.26923076923077,31.26923076923077,18.01463531137062,0.0,18.01463531137062,18.01463531137062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01463531137062,18.01463531137062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 02:00:00,0.0,17.91227994417324,10.0,0.0,17.91227994417324,17.91227994417324,1.3793103448275863,19.91227994417324,31.923076923076923,31.923076923076923,17.91227994417324,0.0,17.91227994417324,17.91227994417324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91227994417324,17.91227994417324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,17.849657122059778,10.8,0.0,17.849657122059778,17.849657122059778,1.3793103448275863,19.849657122059778,31.4,31.4,17.849657122059778,0.0,17.849657122059778,17.849657122059778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.849657122059778,17.849657122059778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,17.76619190914643,10.0,0.0,17.76619190914643,17.76619190914643,1.3793103448275863,19.76619190914643,31.923076923076923,31.923076923076923,17.76619190914643,0.0,17.76619190914643,17.76619190914643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76619190914643,17.76619190914643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,6.654326677496071,20.0,10.0,7.393696308328968,36.2733954826415,31.652335289935895,1.3793103448275863,38.2733954826415,31.923076923076923,31.923076923076923,31.652335289935895,23.542282928276734,36.2733954826415,31.652335289935895,0.924212038541121,0.6702175385418575,0.024,0.6031957846876718,7.393696308328968,7.436718062183155,1.3873361478453359,27.0,7.436718062183155,40.68181818181818,31.65233528993589,1.163793103448276,104.17383235503206,7.138758260172549,0.0,0.0,0.0,7.436718062183155,7.138758260172549,0.0
2009-02-09 06:00:00,5.562148950515375,20.0,9.6,6.180165500572639,33.79421529971189,29.931611861853987,1.3793103448275863,35.79421529971189,32.184615384615384,32.184615384615384,29.931611861853987,2.3647228359741144,33.79421529971189,29.931611861853987,0.7725206875715799,0.5694198518775809,0.024,0.5124778666898229,6.180165500572639,6.213107485760397,1.3866624490624035,27.0,6.213107485760397,41.13636363636364,29.931611861853984,1.163793103448276,105.03419406907301,5.915318854805044,0.0,0.0,0.0,6.213107485760397,5.915318854805044,0.0
2009-02-09 07:00:00,5.50974135707064,20.0,10.0,6.121934841189599,33.67436131334785,29.848152037604354,1.3793103448275863,35.67436131334785,31.923076923076923,31.923076923076923,29.848152037604354,2.54348004231792,33.67436131334785,29.848152037604354,0.7652418551486999,0.5645403204228531,0.024,0.5080862883805678,6.121934841189599,6.154388873231884,1.3866224419485995,27.0,6.154388873231884,40.68181818181818,29.848152037604343,1.1637931034482758,105.07592398119783,5.857087561117372,0.0,0.0,0.0,6.154388873231884,5.857087561117372,0.0
2009-02-09 08:00:00,5.523699994514278,20.0,10.0,6.137444438349197,33.706292691330034,29.870389917361788,1.3793103448275863,35.706292691330034,31.923076923076923,31.923076923076923,29.870389917361788,2.577548531829841,33.706292691330034,29.870389917361788,0.7671805547936497,0.5658403826086038,0.024,0.5092563443477435,6.137444438349197,6.1700284766100575,1.3866331811482933,27.0,6.1700284766100575,40.68181818181818,29.87038991736179,1.1637931034482758,105.0648050413191,5.872593085937345,0.0,0.0,0.0,6.1700284766100575,5.872593085937345,0.0
2009-02-09 09:00:00,5.51354848952616,20.0,11.0,6.1261649883624,33.683071018183654,29.85421790045715,1.3793103448275863,35.683071018183654,31.26923076923077,31.26923076923077,29.85421790045715,3.7322464202623635,33.683071018183654,29.85421790045715,0.7657706235453,0.5648949340473793,0.024,0.5084054406426415,6.1261649883624,6.1586544817671385,1.3866253770600656,27.0,6.1586544817671385,39.54545454545455,29.854217900457154,1.163793103448276,105.07289104977143,5.861316292182231,0.0,0.0,0.0,6.1586544817671385,5.861316292182231,0.0
2009-02-09 10:00:00,5.478903615661907,20.0,11.0,6.087670684068786,33.60379564160158,29.79900146405859,1.3793103448275863,35.60379564160158,31.26923076923077,31.26923076923077,29.79900146405859,3.569505757069794,33.60379564160158,29.79900146405859,0.7609588355085982,0.561667130535844,0.024,0.5055004174822596,6.087670684068786,6.11983739712237,1.3865984986020712,27.0,6.11983739712237,39.54545454545455,29.79900146405859,1.163793103448276,105.1004992679707,5.822843316394583,0.0,0.0,0.0,6.11983739712237,5.822843316394583,0.0
2009-02-09 11:00:00,5.279873846197898,20.0,12.0,5.866526495775442,33.14761263404222,29.481033574182568,1.3793103448275863,35.14761263404222,30.615384615384617,30.615384615384617,29.481033574182568,4.4583645130112926,33.14761263404222,29.481033574182568,0.7333158119719303,0.5430875089973949,0.024,0.4887787580976554,5.866526495775442,5.896835246675182,1.3864363969616593,27.0,5.896835246675182,38.40909090909091,29.481033574182568,1.163793103448276,105.25948321290872,5.6021890538334045,0.0,0.0,0.0,5.896835246675182,5.602189053833404,0.0
2009-02-09 12:00:00,4.80130814552935,20.0,15.4,5.334786828365944,32.04517378588379,28.710932018155077,1.3793103448275863,34.04517378588379,28.392307692307693,28.392307692307693,28.710932018155077,0.0,32.04517378588379,28.710932018155077,0.666848353545743,0.4981465392969328,0.024,0.4483318853672395,5.334786828365944,5.360601482295637,1.3859847294579242,27.0,5.360601482295637,35.0,28.71093201815508,1.1637931034482758,105.64453399092245,5.074187257767874,0.0,0.0,0.0,5.360601482295637,5.074187257767874,0.0
2009-02-09 13:00:00,4.815004320232963,20.0,14.0,5.350004800258848,32.076838965100464,28.73308596493868,1.3793103448275863,34.076838965100464,29.307692307692307,29.307692307692307,28.73308596493868,8.026491809278449,32.076838965100464,28.73308596493868,0.668750600032356,0.4994381983209395,0.024,0.44949437848884555,5.350004800258848,5.375948620090942,1.3859990451960444,27.0,5.375948620090942,36.13636363636363,28.73308596493868,1.1637931034482758,105.63345701753066,5.089248020349048,0.0,0.0,0.0,5.375948620090942,5.089248020349048,0.0
2009-02-09 14:00:00,4.654352500155814,19.999999999999996,14.5,5.171502777950904,31.704972679200182,28.47278344298087,1.3793103448275863,33.70497267920018,28.98076923076923,28.98076923076923,28.47278344298087,8.776214132618746,31.704972679200182,28.47278344298087,0.646437847243863,0.48426614693234543,0.024,0.43583953223911087,5.171502777950904,5.195929392644138,1.3858252562144948,27.0,5.195929392644138,35.56818181818182,28.472783442980866,1.1637931034482758,105.76360827850957,4.9127762159566135,0.0,0.0,0.0,5.195929392644138,4.9127762159566135,0.0
2009-02-09 15:00:00,4.529901906190534,19.999999999999996,15.0,5.033224340211705,31.416221598599897,28.270456385967584,1.3793103448275863,33.4162215985999,28.653846153846153,28.653846153846153,28.270456385967584,11.317429059705088,31.416221598599897,28.270456385967584,0.6291530425264631,0.4724802716296197,0.024,0.4252322444666577,5.033224340211705,5.056472367374666,1.3856812598107564,27.0,5.056472367374666,35.0,28.270456385967584,1.1637931034482758,105.86477180701621,4.7763503203806525,0.0,0.0,0.0,5.056472367374666,4.7763503203806525,0.0
2009-02-09 16:00:00,4.49742672391097,20.0,14.0,4.9971408043455225,31.34077218578307,28.21755918306712,1.3793103448275863,33.34077218578307,29.307692307692307,29.307692307692307,28.21755918306712,3.951700857844579,31.34077218578307,28.21755918306712,0.6246426005431903,0.46939995285240455,0.024,0.4224599575671641,4.9971408043455225,5.020080799630763,1.3856422402145876,27.0,5.020080799630763,36.13636363636363,28.217559183067117,1.1637931034482758,105.89122040846644,4.7407903887274365,0.0,0.0,0.0,5.020080799630763,4.7407903887274365,0.0
2009-02-09 17:00:00,4.401605868253251,20.000000000000004,14.0,4.890673186948057,31.117905241186374,28.061234499343836,1.3793103448275863,33.11790524118638,29.307692307692307,29.307692307692307,28.061234499343836,3.382463126081628,31.117905241186374,28.061234499343836,0.6113341483685071,0.4602993537727249,0.024,0.41426941839545245,4.890673186948057,4.912703122325329,1.3855234195108102,27.0,4.912703122325329,36.13636363636363,28.061234499343833,1.1637931034482758,105.96938275032808,4.635964648298491,0.0,0.0,0.0,4.912703122325329,4.635964648298491,0.0
2009-02-09 18:00:00,4.198244619106779,20.0,15.6,4.664716243451977,30.64365735967609,27.72820970751861,1.3793103448275863,32.64365735967609,28.26153846153846,28.26153846153846,27.72820970751861,7.540015564723207,30.64365735967609,27.72820970751861,0.5830895304314971,0.4409248096126728,0.024,0.39683232865140555,4.664716243451977,4.684808724413244,1.3852514922407946,27.0,4.684808724413244,35.0,27.72820970751861,1.1637931034482758,106.1358951462407,4.413972028933492,0.0,0.0,0.0,4.684808724413244,4.413972028933492,0.0
2009-02-09 19:00:00,4.272811204759673,20.0,14.0,4.747568005288525,30.817752087688753,27.85052208438342,1.3793103448275863,32.81775208768875,29.307692307692307,29.307692307692307,27.85052208438342,2.808684238515537,30.817752087688753,27.85052208438342,0.5934460006610657,0.4480385801297322,0.024,0.403234722116759,4.747568005288525,4.768371863301499,1.3853544871205765,27.0,4.768371863301499,36.13636363636363,27.850522084383417,1.1637931034482758,106.0747389578083,4.495294459501937,0.0,0.0,0.0,4.768371863301499,4.495294459501937,0.0
2009-02-09 20:00:00,4.478670578688879,20.0,12.0,4.976300642987644,31.29717696046389,28.186989058596613,1.3793103448275863,33.29717696046389,30.615384615384617,30.615384615384617,28.186989058596613,1.766563250131019,31.29717696046389,28.186989058596613,0.6220375803734555,0.46761998445745206,0.024,0.4208579860117069,4.976300642987644,4.999062641433389,1.3856194210224515,27.0,4.999062641433389,38.40909090909091,28.186989058596613,1.163793103448276,105.90650547070169,4.720260213680968,0.0,0.0,0.0,4.999062641433389,4.720260213680968,0.0
2009-02-09 21:00:00,4.528475304989429,20.000000000000004,11.6,5.031639227766032,31.412908064253386,28.26813354689962,1.3793103448275863,33.412908064253386,30.876923076923077,30.876923076923077,28.26813354689962,1.6626945079380289,31.412908064253386,28.26813354689962,0.628954903470754,0.472344998667672,0.024,0.42511049880090485,5.031639227766032,5.054873727632799,1.3856795586309698,27.0,5.054873727632799,38.86363636363637,28.268133546899616,1.1637931034482758,105.8659332265502,4.774787860052683,0.0,0.0,0.0,5.054873727632799,4.774787860052683,0.0
2009-02-09 22:00:00,4.7174008513099475,20.000000000000004,10.0,5.241556501455497,31.85102926021008,28.575056446800392,1.3793103448275863,33.85102926021008,31.923076923076923,31.923076923076923,28.575056446800392,1.3496283021348814,31.85102926021008,28.575056446800392,0.6551945626819371,0.49022605696825117,0.024,0.4412034512714261,5.241556501455497,5.266579107152322,1.3858950184608065,27.0,5.266579107152322,40.68181818181818,28.575056446800396,1.163793103448276,105.7124717765998,4.981984640641159,0.0,0.0,0.0,5.266579107152322,4.981984640641159,0.0
2009-02-09 23:00:00,0.0,18.44949535889983,11.0,0.0,18.44949535889983,18.44949535889983,1.3793103448275863,20.44949535889983,31.26923076923077,31.26923076923077,18.44949535889983,0.0,18.44949535889983,18.44949535889983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44949535889983,18.44949535889983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,18.06396993088464,11.0,0.0,18.06396993088464,18.06396993088464,1.3793103448275863,20.06396993088464,31.26923076923077,31.26923076923077,18.06396993088464,0.0,18.06396993088464,18.06396993088464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06396993088464,18.06396993088464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,17.920113424189097,10.5,0.0,17.920113424189097,17.920113424189097,1.3793103448275863,19.920113424189097,31.596153846153847,31.596153846153847,17.920113424189097,0.0,17.920113424189097,17.920113424189097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.920113424189097,17.920113424189097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,17.825516118630038,10.0,0.0,17.825516118630038,17.825516118630038,1.3793103448275863,19.825516118630038,31.923076923076923,31.923076923076923,17.825516118630038,0.0,17.825516118630038,17.825516118630038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.825516118630038,17.825516118630038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,17.75334121895549,10.2,0.0,17.75334121895549,17.75334121895549,1.3793103448275863,19.75334121895549,31.79230769230769,31.79230769230769,17.75334121895549,0.0,17.75334121895549,17.75334121895549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.75334121895549,17.75334121895549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,17.658503504315064,9.0,0.0,17.658503504315064,17.658503504315064,1.3793103448275863,19.658503504315064,32.57692307692308,32.57692307692308,17.658503504315064,0.0,17.658503504315064,17.658503504315064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.658503504315064,17.658503504315064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,6.898519112734013,19.999999999999996,10.0,7.665021236371125,36.82322893634463,32.03259066361267,1.3793103448275863,38.82322893634463,31.923076923076923,31.923076923076923,32.03259066361267,0.0,36.82322893634463,32.03259066361267,0.9581276545463906,0.6925396703989755,0.024,0.623285703359078,7.665021236371125,7.710275203411023,1.3874537358186554,27.0,7.710275203411023,40.68181818181818,32.03259066361267,1.1637931034482758,103.98370466819367,7.414887965392357,0.0,0.0,0.0,7.710275203411023,7.414887965392357,0.0
2009-02-10 06:00:00,5.603482607141124,20.000000000000004,10.8,6.226091785712359,33.888682213950844,29.99737484788062,1.3793103448275863,35.888682213950844,31.4,31.4,29.99737484788062,3.8266250229538428,33.888682213950844,29.99737484788062,0.7782614732140449,0.573265369483955,0.024,0.5159388325355595,6.226091785712359,6.259418322660754,1.3866934093168848,27.0,6.259418322660754,39.77272727272727,29.997374847880625,1.163793103448276,105.00131257605969,5.961276263214924,0.0,0.0,0.0,6.259418322660754,5.961276263214924,0.0
2009-02-10 07:00:00,5.778812548512307,20.0,9.0,6.420902831680341,34.288801915755094,30.275737645954884,1.3793103448275863,36.288801915755094,32.57692307692308,32.57692307692308,30.275737645954884,2.4053954919506433,34.288801915755094,30.275737645954884,0.8026128539600427,0.5895489494810394,0.024,0.5305940545329355,6.420902831680341,6.455857726628445,1.3868192029224953,27.0,6.455857726628445,41.81818181818182,30.27573764595488,1.163793103448276,104.86213117702256,6.156519664596571,0.0,0.0,0.0,6.455857726628445,6.156519664596571,0.0
2009-02-10 08:00:00,5.677018401213175,20.0,10.0,6.307798223570194,34.056613719508924,30.114239829777553,1.3793103448275863,36.056613719508924,31.923076923076923,31.923076923076923,30.114239829777553,3.0062171488124596,34.056613719508924,30.114239829777553,0.7884747779462743,0.5801004851828755,0.024,0.522090436664588,6.307798223570194,6.341808272088482,1.3867472364475613,27.0,6.341808272088482,40.68181818181818,30.114239829777553,1.163793103448276,104.94288008511123,6.043104846126885,0.0,0.0,0.0,6.341808272088482,6.0431048461268855,0.0
2009-02-10 09:00:00,5.750329184245691,19.999999999999993,10.2,6.389254649161879,34.22386455033842,30.230580394612247,1.3793103448275863,36.22386455033842,31.79230769230769,31.79230769230769,30.230580394612247,3.526850144680847,34.22386455033842,30.230580394612247,0.7986568311452349,0.5869066786788163,0.024,0.5282160108109347,6.389254649161879,6.4239453170297605,1.38679935562565,27.0,6.4239453170297605,40.45454545454545,30.230580394612247,1.1637931034482758,104.88470980269388,6.124768166031353,0.0,0.0,0.0,6.4239453170297605,6.124768166031353,0.0
2009-02-10 10:00:00,5.5373446651731815,20.0,11.0,6.152605183525758,33.73749983464373,29.892121594940132,1.3793103448275863,35.73749983464373,31.26923076923077,31.26923076923077,29.892121594940132,3.85152469013954,33.73749983464373,29.892121594940132,0.7690756479407197,0.5671109143100127,0.024,0.5103998228790114,6.152605183525758,6.185316274956759,1.386643619994047,27.0,6.185316274956759,39.54545454545455,29.892121594940136,1.163793103448276,105.05393920252993,5.8877528267000985,0.0,0.0,0.0,6.185316274956759,5.8877528267000985,0.0
2009-02-10 11:00:00,5.276582566451052,20.0,12.0,5.862869518278947,33.140057888552995,29.47576443962865,1.3793103448275863,35.140057888552995,30.615384615384617,30.615384615384617,29.47576443962865,4.434984539680166,33.140057888552995,29.47576443962865,0.7328586897848683,0.5427797358763596,0.024,0.48850176228872366,5.862869518278947,5.893147491866582,1.3864336011203677,27.0,5.893147491866582,38.40909090909091,29.475764439628655,1.163793103448276,105.26211778018568,5.598545436994709,0.0,0.0,0.0,5.893147491866582,5.598545436994709,0.0
2009-02-10 12:00:00,4.8313126689155945,20.0,14.6,5.368125187683994,32.11453434586346,28.759456103560964,1.3793103448275863,34.11453434586346,28.915384615384614,28.915384615384614,28.759456103560964,29.67830625195456,32.11453434586346,28.759456103560964,0.6710156484604992,0.5009757707861863,0.024,0.4508781937075676,5.368125187683994,5.394222764762612,1.386015974219773,27.0,5.394222764762612,35.45454545454545,28.759456103560957,1.163793103448276,105.62027194821952,5.1071850746674246,0.0,0.0,0.0,5.394222764762612,5.1071850746674246,0.0
2009-02-10 13:00:00,4.685709178344688,19.999999999999996,14.0,5.206343531494097,31.7776319328599,28.52366722567609,1.3793103448275863,33.777631932859904,29.307692307692307,29.307692307692307,28.52366722567609,5.724596425895541,31.7776319328599,28.52366722567609,0.6507929414367621,0.4872311798048639,0.024,0.4385080618243775,5.206343531494097,5.231066649474584,1.3858602108094589,27.0,5.231066649474584,36.13636363636363,28.523667225676093,1.163793103448276,105.73816638716195,4.947188728732964,0.0,0.0,0.0,5.231066649474584,4.947188728732964,0.0
2009-02-10 14:00:00,4.388739142949627,19.999999999999996,15.0,4.876376825499586,31.08795048949639,28.04021497355915,1.3793103448275863,33.08795048949639,28.653846153846153,28.653846153846153,28.04021497355915,6.8506511084793775,31.08795048949639,28.04021497355915,0.6095471031874482,0.4590759711133331,0.024,0.4131683740019998,4.876376825499586,4.898284422610919,1.385507030688278,27.0,4.898284422610919,35.0,28.04021497355915,1.1637931034482758,105.97989251322042,4.62189978348948,0.0,0.0,0.0,4.898284422610919,4.62189978348948,0.0
2009-02-10 15:00:00,4.063689202251243,20.000000000000004,16.6,4.515210224723604,30.32889415220193,27.506887761749677,1.3793103448275863,32.328894152201926,28.0,28.0,27.506887761749677,7.893583459480894,30.32889415220193,27.506887761749677,0.5644012780904505,0.4280587659348384,0.024,0.38525288934135454,4.515210224723604,4.534016101317087,1.3850551803585902,27.0,4.534016101317087,35.0,27.506887761749674,1.1637931034482758,106.24655611912516,4.267447592591598,0.0,0.0,0.0,4.534016101317087,4.267447592591598,0.0
2009-02-10 16:00:00,3.971866420478122,19.999999999999996,15.8,4.413184911642357,30.113632508876048,27.355391939099572,1.3793103448275863,32.11363250887605,28.130769230769232,28.130769230769232,27.355391939099572,4.906604555342942,30.113632508876048,27.355391939099572,0.5516481139552947,0.4192565867514151,0.024,0.37733092807627355,4.413184911642357,4.431110570317499,1.3849128851569616,27.0,4.431110570317499,35.0,27.355391939099576,1.1637931034482758,106.32230403045021,4.167620905815255,0.0,0.0,0.0,4.431110570317499,4.167620905815255,0.0
2009-02-10 17:00:00,3.9830790474141957,20.000000000000004,15.0,4.425643386015773,30.139938939245187,27.37391182298533,1.3793103448275863,32.139938939245184,28.653846153846153,28.653846153846153,27.37391182298533,2.9807855946522763,30.139938939245187,27.37391182298533,0.5532054232519716,0.4203324182935323,0.024,0.37829917646417904,4.425643386015773,4.443676627845126,1.384930643355164,27.0,4.443676627845126,35.0,27.37391182298533,1.163793103448276,106.31304408850734,4.179803772851893,0.0,0.0,0.0,4.443676627845126,4.179803772851893,0.0
2009-02-10 18:00:00,3.9255703025308284,20.0,15.6,4.3617447805898095,30.004954068305576,27.278863580436944,1.3793103448275863,32.00495406830558,28.26153846153846,28.26153846153846,27.278863580436944,3.8264179569120786,30.004954068305576,27.278863580436944,0.5452180975737262,0.4148116235698205,0.024,0.3733304612128384,4.3617447805898095,4.379225942946791,1.3848383959382091,27.0,4.379225942946791,35.0,27.278863580436948,1.1637931034482756,106.36056820978152,4.117339740334381,0.0,0.0,0.0,4.379225942946791,4.117339740334381,0.0
2009-02-10 19:00:00,4.080497290983636,20.0,13.0,4.533885878870707,30.368256606252885,27.534577931958694,1.3793103448275863,32.368256606252885,29.96153846153846,29.96153846153846,27.534577931958694,1.6104597753998369,30.368256606252885,27.534577931958694,0.5667357348588383,0.4296680289170779,0.024,0.38670122602537016,4.533885878870707,4.552852681762414,1.3850804740579574,27.0,4.552852681762414,37.27272727272727,27.534577931958697,1.163793103448276,106.23271103402065,4.285735191587437,0.0,0.0,0.0,4.552852681762414,4.285735191587437,0.0
2009-02-10 20:00:00,4.197557394209752,20.0,12.0,4.663952660233058,30.642051751014236,27.727081338368578,1.3793103448275863,32.642051751014236,30.615384615384617,30.615384615384617,27.727081338368578,1.392045245741059,30.642051751014236,27.727081338368578,0.5829940825291322,0.44085919414518754,0.024,0.3967732747306688,4.663952660233058,4.684038579647576,1.3852505244246152,27.0,4.684038579647576,38.40909090909091,27.727081338368578,1.163793103448276,106.13645933081571,4.413222948249989,0.0,0.0,0.0,4.684038579647576,4.413222948249989,0.0
2009-02-10 21:00:00,4.218361309322652,20.0,12.0,4.687068121469613,30.69064830626608,27.761230730347574,1.3793103448275863,32.690648306266084,30.615384615384617,30.615384615384617,27.761230730347574,1.415682590895658,30.69064830626608,27.761230730347574,0.5858835151837016,0.4428450968787277,0.024,0.39856058719085496,4.687068121469613,4.707352631157486,1.3852796700703927,27.0,4.707352631157486,38.40909090909091,27.761230730347577,1.163793103448276,106.11938463482622,4.4359026839028886,0.0,0.0,0.0,4.707352631157486,4.4359026839028886,0.0
2009-02-10 22:00:00,4.231839023038642,20.000000000000004,12.0,4.7020433589318245,30.72212143955818,27.78334434022579,1.3793103448275863,32.72212143955818,30.615384615384617,30.615384615384617,27.78334434022579,1.4312952007803785,30.72212143955818,27.78334434022579,0.5877554198664781,0.44413117871481506,0.024,0.3997180608433335,4.7020433589318245,4.7224564768033055,1.3852983850264995,27.0,4.7224564768033055,38.40909090909091,27.783344340225785,1.163793103448276,106.1083278298871,4.4505992822489375,0.0,0.0,0.0,4.7224564768033055,4.4505992822489375,0.0
2009-02-10 23:00:00,0.0,18.5524396027956,11.0,0.0,18.5524396027956,18.5524396027956,1.3793103448275863,20.5524396027956,31.26923076923077,31.26923076923077,18.5524396027956,0.0,18.5524396027956,18.5524396027956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5524396027956,18.5524396027956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.193958270824922,11.2,0.0,18.193958270824922,18.193958270824922,1.3793103448275863,20.193958270824922,31.138461538461538,31.138461538461538,18.193958270824922,0.0,18.193958270824922,18.193958270824922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.193958270824922,18.193958270824922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,18.04074585398226,10.0,0.0,18.04074585398226,18.04074585398226,1.3793103448275863,20.04074585398226,31.923076923076923,31.923076923076923,18.04074585398226,0.0,18.04074585398226,18.04074585398226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04074585398226,18.04074585398226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,17.95054725258848,10.0,0.0,17.95054725258848,17.95054725258848,1.3793103448275863,19.95054725258848,31.923076923076923,31.923076923076923,17.95054725258848,0.0,17.95054725258848,17.95054725258848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95054725258848,17.95054725258848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,17.852396159619957,9.0,0.0,17.852396159619957,17.852396159619957,1.3793103448275863,19.852396159619957,32.57692307692308,32.57692307692308,17.852396159619957,0.0,17.852396159619957,17.852396159619957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.852396159619957,17.852396159619957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,17.748690249175144,8.0,0.0,17.748690249175144,17.748690249175144,1.3793103448275863,19.748690249175144,33.23076923076923,33.23076923076923,17.748690249175144,0.0,17.748690249175144,17.748690249175144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.748690249175144,17.748690249175144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,6.978269263322414,20.0,7.0,7.753632514802682,37.00247104798277,32.15645072623109,1.3793103448275863,39.00247104798277,33.88461538461539,33.88461538461539,32.15645072623109,3.867783042899393,37.00247104798277,32.15645072623109,0.9692040643503352,0.6998141225811327,0.024,0.6298327103230195,7.753632514802682,7.799613927060796,1.3874900770339176,27.0,7.799613927060796,44.09090909090909,32.156450726231085,1.1637931034482758,103.92177463688446,7.50527399509257,0.0,0.0,0.0,7.799613927060796,7.50527399509257,0.0
2009-02-11 06:00:00,5.826835592737302,19.999999999999996,7.4,6.4742617697081135,34.39823075338185,30.35181714731428,1.3793103448275863,36.39823075338185,33.62307692307692,33.62307692307692,30.35181714731428,1.7061500855580671,34.39823075338185,30.35181714731428,0.8092827212135142,0.5940011496167074,0.024,0.5346010346550366,6.4742617697081135,6.509661884669784,1.3868521691330487,27.0,6.509661884669784,43.63636363636364,30.35181714731428,1.1637931034482758,104.82409142634286,6.210081858180429,0.0,0.0,0.0,6.509661884669784,6.210081858180429,0.0
2009-02-11 07:00:00,5.786130828559596,20.0,8.0,6.429034253955106,34.305482398081715,30.28733598935977,1.3793103448275863,36.305482398081715,33.23076923076923,33.23076923076923,30.28733598935977,1.8829273348588245,34.305482398081715,30.28733598935977,0.8036292817443883,0.5902276412985956,0.024,0.5312048771687361,6.429034253955106,6.464057018084967,1.386824266664144,27.0,6.464057018084967,42.95454545454545,30.287335989359775,1.163793103448276,104.85633200532011,6.164679704566625,0.0,0.0,0.0,6.464057018084967,6.164679704566626,0.0
2009-02-11 08:00:00,5.827669642696525,20.0,8.0,6.475188491885027,34.40013066535467,30.353137857926534,1.3793103448275863,36.40013066535467,33.23076923076923,33.23076923076923,30.353137857926534,1.9398103236601056,34.40013066535467,30.353137857926534,0.8093985614856284,0.5940784445587489,0.024,0.534670600102874,6.475188491885027,6.510596336340901,1.386852736250978,27.0,6.510596336340901,42.95454545454545,30.353137857926534,1.163793103448276,104.82343107103674,6.211012432829833,0.0,0.0,0.0,6.510596336340901,6.211012432829833,0.0
2009-02-11 09:00:00,5.882990487733925,19.999999999999996,8.6,6.536656097482139,34.52610135643775,30.440691295511414,1.3793103448275863,36.52610135643775,32.83846153846154,32.83846153846154,30.440691295511414,2.3501202321058297,34.52610135643775,30.440691295511414,0.8170820121852673,0.5992030236467801,0.024,0.5392827212821021,6.536656097482139,6.572576399846817,1.3868899457584083,27.0,6.572576399846817,42.27272727272727,30.44069129551141,1.1637931034482758,104.7796543522443,6.27276014649884,0.0,0.0,0.0,6.572576399846817,6.27276014649884,0.0
2009-02-11 10:00:00,5.570182388992631,20.0,10.3,6.189091543325145,33.81257972343052,29.944397508852298,1.3793103448275863,35.81257972343052,31.726923076923075,31.726923076923075,29.944397508852298,2.993182167939576,33.81257972343052,29.944397508852298,0.7736364429156432,0.5701674535747875,0.024,0.5131507082173087,6.189091543325145,6.222108288682624,1.386668506862403,27.0,6.222108288682624,40.34090909090909,29.944397508852305,1.163793103448276,105.02780124557384,5.924248832110861,0.0,0.0,0.0,6.222108288682624,5.924248832110861,0.0
2009-02-11 11:00:00,5.242617659476261,20.0,12.0,5.8251307327514015,33.062074158144966,29.42136745017534,1.3793103448275863,35.062074158144966,30.615384615384617,30.615384615384617,29.42136745017534,4.205688637571248,33.062074158144966,29.42136745017534,0.7281413415939252,0.5396025985996873,0.024,0.48564233873971857,5.8251307327514015,5.855090992611371,1.386404519749057,27.0,5.855090992611371,38.40909090909091,29.42136745017534,1.163793103448276,105.28931627491232,5.560954520137277,0.0,0.0,0.0,5.855090992611371,5.560954520137277,0.0
2009-02-11 12:00:00,4.984052957660673,20.0,13.0,5.537836619622969,32.46710845260833,29.005960565343976,1.3793103448275863,34.46710845260833,29.96153846153846,29.96153846153846,29.005960565343976,4.995926658510991,32.46710845260833,29.005960565343976,0.6922295774528712,0.5153536564308554,0.024,0.46381829078776987,5.537836619622969,5.565371985266055,1.386168585199927,27.0,5.565371985266055,37.27272727272727,29.005960565343972,1.1637931034482758,105.49701971732802,5.27538313421373,0.0,0.0,0.0,5.565371985266055,5.27538313421373,0.0
2009-02-11 13:00:00,4.786762698399637,19.999999999999996,13.0,5.318625220444042,32.01153746982995,28.687396707052425,1.3793103448275863,34.01153746982995,29.96153846153846,29.96153846153846,28.687396707052425,3.598517767445443,32.01153746982995,28.687396707052425,0.6648281525555052,0.49677442024517715,0.024,0.4470969782206594,5.318625220444042,5.344302662468559,1.3859694268168536,27.0,5.344302662468559,37.27272727272727,28.68739670705243,1.1637931034482758,105.65630164647379,5.058195847466446,0.0,0.0,0.0,5.344302662468559,5.058195847466446,0.0
2009-02-11 14:00:00,4.50698286197685,19.999999999999996,14.0,5.007758735529833,31.362978269707302,28.233129060001158,1.3793103448275863,33.3629782697073,29.307692307692307,29.307692307692307,28.233129060001158,4.0174772420086855,31.362978269707302,28.233129060001158,0.6259698419412292,0.4703065759130032,0.024,0.42327591832170286,5.007758735529833,5.030789393121134,1.3856537862634697,27.0,5.030789393121134,36.13636363636363,28.233129060001154,1.163793103448276,105.88343546999943,4.751252517251896,0.0,0.0,0.0,5.030789393121134,4.751252517251896,0.0
2009-02-11 15:00:00,4.142250942415232,19.999999999999993,16.0,4.602501047128035,30.512768631512106,27.636205477057086,1.3793103448275863,32.5127686315121,28.0,28.0,27.636205477057086,10.90635802978343,30.512768631512106,27.636205477057086,0.5753126308910044,0.4355753786056609,0.024,0.3920178407450948,4.602501047128035,4.622058584988601,1.385171487283441,27.0,4.622058584988601,35.0,27.636205477057082,1.163793103448276,106.18189726147146,4.352962891223204,0.0,0.0,0.0,4.622058584988601,4.352962891223204,0.0
2009-02-11 16:00:00,4.015501863279501,20.0,15.5,4.461668736977223,30.215975306736926,27.427432346126164,1.3793103448275863,32.21597530673692,28.326923076923077,28.326923076923077,27.427432346126164,4.276048680522737,30.215975306736926,27.427432346126164,0.5577085921221528,0.42344178366871416,0.024,0.3810976053018427,4.461668736977223,4.480012915344094,1.38498138776699,27.0,4.480012915344094,35.0,27.42743234612617,1.163793103448276,106.28628382693691,4.21504332829886,0.0,0.0,0.0,4.480012915344094,4.21504332829886,0.0
2009-02-11 17:00:00,4.024172733519649,19.999999999999996,15.0,4.471303037244054,30.236301725353794,27.441737327076257,1.3793103448275863,32.2363017253538,28.653846153846153,28.653846153846153,27.441737327076257,3.1800540501821004,30.236301725353794,27.441737327076257,0.5589128796555067,0.4242729372583214,0.024,0.38184564353248923,4.471303037244054,4.489730330969886,1.3849948078692316,27.0,4.489730330969886,35.0,27.44173732707626,1.1637931034482762,106.27913133646187,4.2244702930024465,0.0,0.0,0.0,4.489730330969886,4.2244702930024465,0.0
2009-02-11 18:00:00,4.0274392149142955,20.0,14.8,4.474932461015884,30.24395819314159,27.447125405006663,1.3793103448275863,32.243958193141594,28.784615384615385,28.784615384615385,27.447125405006663,2.884283588095397,30.24395819314159,27.447125405006663,0.5593665576269855,0.4245860063555581,0.024,0.3821274057200023,4.474932461015884,4.49339106165144,1.3849998471897924,27.0,4.49339106165144,35.22727272727273,27.447125405006666,1.163793103448276,106.27643729749667,4.228021917100228,0.0,0.0,0.0,4.49339106165144,4.228021917100228,0.0
2009-02-11 19:00:00,4.108522920841743,20.0,13.0,4.565025467601937,30.43386126140125,27.58072034415004,1.3793103448275863,32.43386126140125,29.96153846153846,29.96153846153846,27.58072034415004,1.6529472594623353,30.43386126140125,27.58072034415004,0.5706281834502421,0.432349958533231,0.024,0.3891149626799079,4.565025467601937,4.58426046345526,1.3851221478397484,27.0,4.58426046345526,37.27272727272727,27.580720344150045,1.163793103448276,106.20963982792497,4.316237651198542,0.0,0.0,0.0,4.58426046345526,4.316237651198542,0.0
2009-02-11 20:00:00,4.231272759062638,19.999999999999996,12.0,4.7014141767362645,30.720799257204582,27.78241539674442,1.3793103448275863,32.72079925720458,30.615384615384617,30.615384615384617,27.78241539674442,1.4306344132297013,30.720799257204582,27.78241539674442,0.5876767720920331,0.4440771516947762,0.024,0.39966943652529857,4.7014141767362645,4.7218218919057415,1.3852976013400724,27.0,4.7218218919057415,38.40909090909091,27.782415396744426,1.1637931034482758,106.10879230162779,4.449981749376017,0.0,0.0,0.0,4.7218218919057415,4.449981749376017,0.0
2009-02-11 21:00:00,4.296506883228267,20.0,11.6,4.773896536920297,30.87302629120499,27.8893409556298,1.3793103448275863,32.873026291204994,30.876923076923077,30.876923076923077,27.8893409556298,1.3775112723220209,30.87302629120499,27.8893409556298,0.5967370671150372,0.45029681392403503,0.024,0.4052671325316315,4.773896536920297,4.794926218312701,1.3853863996537927,27.0,4.794926218312701,38.86363636363637,27.889340955629798,1.163793103448276,106.0553295221851,4.521155362880352,0.0,0.0,0.0,4.794926218312701,4.521155362880352,0.0
2009-02-11 22:00:00,4.381983156124085,20.0,11.0,4.868870173471206,31.07221930032262,28.029175441903117,1.3793103448275863,33.072219300322615,31.26923076923077,31.26923076923077,28.029175441903117,1.29544141986734,31.07221930032262,28.029175441903117,0.6086087716839007,0.45843347381341765,0.024,0.41259012643207593,4.868870173471206,4.890713520852547,1.3854983831065513,27.0,4.890713520852547,39.54545454545455,28.02917544190312,1.163793103448276,105.98541227904843,4.614515729745724,0.0,0.0,0.0,4.890713520852547,4.614515729745724,0.0
2009-02-11 23:00:00,0.0,18.53424491084955,11.0,0.0,18.53424491084955,18.53424491084955,1.3793103448275863,20.53424491084955,31.26923076923077,31.26923076923077,18.53424491084955,0.0,18.53424491084955,18.53424491084955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53424491084955,18.53424491084955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.1583583281929,10.6,0.0,18.1583583281929,18.1583583281929,1.3793103448275863,20.1583583281929,31.53076923076923,31.53076923076923,18.1583583281929,0.0,18.1583583281929,18.1583583281929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1583583281929,18.1583583281929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,18.031467004187817,11.0,0.0,18.031467004187817,18.031467004187817,1.3793103448275863,20.031467004187817,31.26923076923077,31.26923076923077,18.031467004187817,0.0,18.031467004187817,18.031467004187817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.031467004187817,18.031467004187817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,17.930684308911946,10.0,0.0,17.930684308911946,17.930684308911946,1.3793103448275863,19.930684308911946,31.923076923076923,31.923076923076923,17.930684308911946,0.0,17.930684308911946,17.930684308911946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.930684308911946,17.930684308911946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,17.844304274996354,9.6,0.0,17.844304274996354,17.844304274996354,1.3793103448275863,19.844304274996354,32.184615384615384,32.184615384615384,17.844304274996354,0.0,17.844304274996354,17.844304274996354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.844304274996354,17.844304274996354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 04:00:00,0.0,17.774864476555358,10.0,0.0,17.774864476555358,17.774864476555358,1.3793103448275863,19.774864476555358,31.923076923076923,31.923076923076923,17.774864476555358,0.0,17.774864476555358,17.774864476555358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.774864476555358,17.774864476555358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,6.8551823859268115,19.999999999999996,8.0,7.616869317696457,36.725760961593906,31.96521763803362,1.3793103448275863,38.725760961593906,33.23076923076923,33.23076923076923,31.96521763803362,5.1884622411900105,36.725760961593906,31.96521763803362,0.9521086647120571,0.6885834863910609,0.024,0.6197251377519548,7.616869317696457,7.661727666335564,1.3874335752191136,27.0,7.661727666335564,42.95454545454545,31.96521763803363,1.1637931034482758,104.01739118098318,7.365814100263943,0.0,0.0,0.0,7.661727666335564,7.365814100263943,0.0
2009-02-12 06:00:00,5.7217503562700145,20.000000000000004,8.2,6.357500395855571,34.15868462478198,30.18524687737225,1.3793103448275863,36.15868462478198,33.1,33.1,30.18524687737225,1.8802977675823576,34.15868462478198,30.18524687737225,0.7946875494819464,0.5842543560517015,0.024,0.5258289204465314,6.357500395855571,6.391925831460742,1.386779217261532,27.0,6.391925831460742,42.72727272727273,30.185246877372244,1.163793103448276,104.90737656131388,6.0929231489502875,0.0,0.0,0.0,6.391925831460742,6.092923148950288,0.0
2009-02-12 07:00:00,5.874402380857016,19.999999999999993,7.0,6.527113756507796,34.50655144682298,30.42710534900561,1.3793103448275863,36.50655144682298,33.88461538461539,33.88461538461539,30.42710534900561,1.627420353356594,34.50655144682298,30.42710534900561,0.8158892195634745,0.5984077630998866,0.024,0.5385669867898979,6.527113756507796,6.562954532817784,1.3868842213333745,27.0,6.562954532817784,44.09090909090909,30.42710534900561,1.163793103448276,104.78644732549719,6.2631711450540335,0.0,0.0,0.0,6.562954532817784,6.2631711450540335,0.0
2009-02-12 08:00:00,5.925914076135089,20.0,7.0,6.584348973483432,34.623779443324764,30.50856133489762,1.3793103448275863,36.623779443324764,33.88461538461539,33.88461538461539,30.50856133489762,1.681300958037059,34.623779443324764,30.50856133489762,0.823043621685429,0.6031761786773372,0.024,0.5428585608096035,6.584348973483432,6.620666591351165,1.3869182748182656,27.0,6.620666591351165,44.09090909090909,30.508561334897617,1.1637931034482758,104.74571933255119,6.320703732370761,0.0,0.0,0.0,6.620666591351165,6.320703732370761,0.0
2009-02-12 09:00:00,6.042841917944931,19.999999999999993,7.2,6.71426879771659,34.889588481514615,30.693170482941746,1.3793103448275863,36.889588481514615,33.753846153846155,33.753846153846155,30.693170482941746,1.8911388788024932,34.889588481514615,30.693170482941746,0.8392835997145738,0.613986215146953,0.024,0.5525875936322576,6.71426879771659,6.7516674192312855,1.386993133094129,27.0,6.7516674192312855,43.86363636363636,30.693170482941746,1.163793103448276,104.65341475852912,6.451454484127125,0.0,0.0,0.0,6.7516674192312855,6.451454484127125,0.0
