timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-12 10:00:00,5.681164670596467,20.0,9.6,6.31240518955163,34.06607741826891,30.120824174799143,1.3793103448275863,36.06607741826891,32.184615384615384,32.184615384615384,30.120824174799143,2.636763150167196,34.06607741826891,30.120824174799143,0.7890506486939538,0.5804856382336334,0.024,0.5224370744102701,6.31240518955163,6.346453753374994,1.386750224698705,27.0,6.346453753374994,41.13636363636364,30.120824174799143,1.1637931034482758,104.93958791260043,6.047721245732998,0.0,0.0,0.0,6.346453753374994,6.0477212457329985,0.0
2009-02-12 11:00:00,5.270223853897017,20.0,12.0,5.855804282107797,33.12546118186297,29.46558350554559,1.3793103448275863,35.12546118186297,30.615384615384617,30.615384615384617,29.46558350554559,4.390417696200387,33.12546118186297,29.46558350554559,0.7319755352634746,0.5421850724978053,0.024,0.4879665652480248,5.855804282107797,5.886022789357577,1.38642818853391,27.0,5.886022789357577,38.40909090909091,29.465583505545595,1.1637931034482758,105.2672082472272,5.5915064979531435,0.0,0.0,0.0,5.886022789357577,5.5915064979531435,0.0
2009-02-12 12:00:00,4.757526802517313,20.0,15.2,5.286140891685903,31.943905604534763,28.64006754723107,1.3793103448275863,33.94390560453476,28.523076923076925,28.523076923076925,28.64006754723107,0.0,31.943905604534763,28.64006754723107,0.6607676114607379,0.49401535564237997,0.024,0.44461382007814193,5.286140891685903,5.311542427250141,1.3859383559790404,27.0,5.311542427250141,35.0,28.64006754723107,1.163793103448276,105.67996622638447,5.026063706220263,0.0,0.0,0.0,5.311542427250141,5.026063706220263,0.0
2009-02-12 13:00:00,4.66432635310888,19.999999999999996,14.0,5.182584836787644,31.728088042055553,28.488972519063275,1.3793103448275863,33.72808804205555,29.307692307692307,29.307692307692307,28.488972519063275,5.456989816303602,31.728088042055553,28.488972519063275,0.6478231045984555,0.485209453466852,0.024,0.4366885081201668,5.182584836787644,5.207105782134329,1.3858364306798723,27.0,5.207105782134329,36.13636363636363,28.488972519063275,1.163793103448276,105.75551374046836,4.923720379169016,0.0,0.0,0.0,5.207105782134329,4.923720379169016,0.0
2009-02-12 14:00:00,4.3595104249373575,19.999999999999996,15.0,4.84390047215262,31.019878447393655,27.992440652298267,1.3793103448275863,33.01987844739365,28.653846153846153,28.653846153846153,27.992440652298267,6.31348886473506,31.019878447393655,27.992440652298267,0.6054875590190775,0.4562956583926063,0.024,0.41066609255334563,4.84390047215262,4.86553003799188,1.3854694069486466,27.0,4.86553003799188,35.0,27.99244065229827,1.163793103448276,106.00377967385086,4.589959011803157,0.0,0.0,0.0,4.86553003799188,4.589959011803157,0.0
2009-02-12 15:00:00,4.101531612903999,20.0,16.0,4.5572573476711105,30.41749869649917,27.569212854204725,1.3793103448275863,32.417498696499166,28.0,28.0,27.569212854204725,9.119747805032517,30.41749869649917,27.569212854204725,0.5696571684588888,0.43168107721689347,0.024,0.3885129694952041,4.5572573476711105,4.576425455392799,1.385111809887444,27.0,4.576425455392799,35.0,27.56921285420472,1.1637931034482758,106.21539357289764,4.308627310458452,0.0,0.0,0.0,4.576425455392799,4.308627310458452,0.0
2009-02-12 16:00:00,3.920159804249999,20.000000000000007,16.0,4.355733115833332,29.992246663292413,27.26991346589658,1.3793103448275863,31.992246663292413,28.0,28.0,27.26991346589658,5.143146963868973,29.992246663292413,27.26991346589658,0.5444666394791665,0.41429184310053546,0.024,0.37286265879048197,4.355733115833332,4.3731623001433855,1.3848295659509773,27.0,4.3731623001433855,35.0,27.26991346589658,1.1637931034482758,106.3650432670517,4.111465727667356,0.0,0.0,0.0,4.3731623001433855,4.111465727667356,0.0
2009-02-12 17:00:00,3.832058444201491,20.000000000000004,16.0,4.257842715779435,29.785134095814318,27.123982398452174,1.3793103448275863,31.785134095814318,28.0,28.0,27.123982398452174,4.190046020584105,29.785134095814318,27.123982398452174,0.5322303394724294,0.4058187958623956,0.024,0.36523691627615607,4.257842715779435,4.274424595365675,1.3846819753871729,27.0,4.274424595365675,35.0,27.123982398452174,1.163793103448276,106.43800880077391,4.015881773367593,0.0,0.0,0.0,4.274424595365675,4.015881773367593,0.0
2009-02-12 18:00:00,3.8114399478310164,20.0,16.2,4.234933275367796,29.73661023058846,27.08977693348359,1.3793103448275863,31.73661023058846,28.0,28.0,27.08977693348359,4.010889947782976,29.73661023058846,27.08977693348359,0.5293666594209745,0.40383329193772927,0.024,0.36344996274395636,4.234933275367796,4.251316604561569,1.3846463664294215,27.0,4.251316604561569,35.0,27.08977693348359,1.163793103448276,106.4551115332582,3.9935298017450225,0.0,0.0,0.0,4.251316604561569,3.9935298017450225,0.0
2009-02-12 19:00:00,3.913297581917969,19.999999999999993,14.0,4.348108424353299,29.976127701510716,27.258559936289902,1.3793103448275863,31.976127701510716,29.307692307692307,29.307692307692307,27.258559936289902,1.8292470431149879,29.976127701510716,27.258559936289902,0.5435135530441624,0.4136325033072152,0.024,0.37226925297649366,4.348108424353299,4.365471674684021,1.384818328636558,27.0,4.365471674684021,36.13636363636363,27.2585599362899,1.163793103448276,106.37072003185506,4.104016286978864,0.0,0.0,0.0,4.365471674684021,4.104016286978864,0.0
2009-02-12 20:00:00,4.017931028045619,20.0,13.0,4.464367808939577,30.22167014333231,27.431440262745078,1.3793103448275863,32.22167014333231,29.96153846153846,29.96153846153846,27.431440262745078,1.5211239392116993,30.22167014333231,27.431440262745078,0.5580459761174471,0.42367464974585733,0.024,0.3813071847712716,4.464367808939577,4.482735273914162,1.3849851537886622,27.0,4.482735273914162,37.27272727272727,27.43144026274507,1.163793103448276,106.28427986862746,4.217684195118075,0.0,0.0,0.0,4.482735273914162,4.217684195118075,0.0
2009-02-12 21:00:00,4.117290620445141,20.000000000000004,12.2,4.574767356050157,30.4543782745806,27.595148677049252,1.3793103448275863,32.4543782745806,30.484615384615385,30.484615384615385,27.595148677049252,1.364876415355598,30.4543782745806,27.595148677049252,0.5718459195062696,0.43318864683911623,0.024,0.38986978215520457,4.574767356050157,4.594086220734068,1.3851350584873108,27.0,4.594086220734068,38.18181818181818,27.595148677049245,1.1637931034482758,106.20242566147537,4.325782760723289,0.0,0.0,0.0,4.594086220734068,4.325782760723289,0.0
2009-02-12 22:00:00,4.1506521769327955,19.999999999999993,12.0,4.611835752147551,30.532415732684306,27.65001838759209,1.3793103448275863,32.532415732684306,30.615384615384617,30.615384615384617,27.65001838759209,1.3407182015925463,30.532415732684306,27.65001838759209,0.5764794690184438,0.43637841888663387,0.024,0.3927405769979705,4.611835752147551,4.631473594036215,1.3851836412593852,27.0,4.631473594036215,38.40909090909091,27.65001838759209,1.1637931034482758,106.17499080620395,4.36211348724279,0.0,0.0,0.0,4.631473594036215,4.36211348724279,0.0
2009-02-12 23:00:00,0.0,18.561842217484326,10.0,0.0,18.561842217484326,18.561842217484326,1.3793103448275863,20.561842217484326,31.923076923076923,31.923076923076923,18.561842217484326,0.0,18.561842217484326,18.561842217484326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.561842217484326,18.561842217484326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.195884784358505,10.0,0.0,18.195884784358505,18.195884784358505,1.3793103448275863,20.195884784358505,31.923076923076923,31.923076923076923,18.195884784358505,0.0,18.195884784358505,18.195884784358505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.195884784358505,18.195884784358505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,18.05787545986921,10.0,0.0,18.05787545986921,18.05787545986921,1.3793103448275863,20.05787545986921,31.923076923076923,31.923076923076923,18.05787545986921,0.0,18.05787545986921,18.05787545986921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05787545986921,18.05787545986921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,17.927990910413772,8.0,0.0,17.927990910413772,17.927990910413772,1.3793103448275863,19.927990910413772,33.23076923076923,33.23076923076923,17.927990910413772,0.0,17.927990910413772,17.927990910413772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.927990910413772,17.927990910413772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,17.803266148609765,6.6,0.0,17.803266148609765,17.803266148609765,1.3793103448275863,19.803266148609765,34.146153846153844,34.146153846153844,17.803266148609765,0.0,17.803266148609765,17.803266148609765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.803266148609765,17.803266148609765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,17.728171241471095,8.0,0.0,17.728171241471095,17.728171241471095,1.3793103448275863,19.728171241471095,33.23076923076923,33.23076923076923,17.728171241471095,0.0,17.728171241471095,17.728171241471095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.728171241471095,17.728171241471095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,6.910244927420026,20.0,8.0,7.678049919355584,36.84959318608076,32.05081198648352,1.3793103448275863,38.84959318608076,33.23076923076923,33.23076923076923,32.05081198648352,5.609532534524504,36.84959318608076,32.05081198648352,0.959756239919448,0.6936097241415426,0.024,0.6242487517273884,7.678049919355584,7.723410891769739,1.3874591403107404,27.0,7.723410891769739,42.95454545454545,32.050811986483524,1.163793103448276,103.97459400675824,7.428171242743901,0.0,0.0,0.0,7.723410891769739,7.428171242743901,0.0
2009-02-13 06:00:00,5.848064255854116,20.0,7.4,6.49784917317124,34.44658176586976,30.38542603263773,1.3793103448275863,36.44658176586976,33.62307692307692,33.62307692307692,30.38542603263773,1.7301414835504176,34.44658176586976,30.38542603263773,0.812231146646405,0.5959681871641798,0.024,0.5363713684477618,6.49784917317124,6.533445991887658,1.3868665467322452,27.0,6.533445991887658,43.63636363636364,30.385426032637728,1.163793103448276,104.80728698368114,6.233770742395935,0.0,0.0,0.0,6.533445991887658,6.233770742395935,0.0
2009-02-13 07:00:00,5.802117249731614,20.0,8.0,6.446796944146238,34.34191443629586,30.31266634620446,1.3793103448275863,36.34191443629586,33.23076923076923,33.23076923076923,30.31266634620446,1.904519406062256,34.34191443629586,30.31266634620446,0.8058496180182797,0.5917099387800077,0.024,0.5325389449020068,6.446796944146238,6.481967938024238,1.3868352779244537,27.0,6.481967938024238,42.95454545454545,30.312666346204466,1.163793103448276,104.84366682689776,6.182507855935922,0.0,0.0,0.0,6.481967938024238,6.182507855935922,0.0
2009-02-13 08:00:00,5.8425566454507765,20.0,8.0,6.491729606056419,34.43403877541569,30.37670777163042,1.3793103448275863,36.43403877541569,33.23076923076923,33.23076923076923,30.37670777163042,1.9608262492004451,34.43403877541569,30.37670777163042,0.8114662007570523,0.5954579171291066,0.024,0.5359121254161959,6.491729606056419,6.527275397769329,1.3868628279407085,27.0,6.527275397769329,42.95454545454545,30.376707771630425,1.163793103448276,104.81164611418478,6.22762416178287,0.0,0.0,0.0,6.527275397769329,6.22762416178287,0.0
2009-02-13 09:00:00,5.738663236603503,20.0,10.0,6.376292485115004,34.19726096747183,30.21207816427495,1.3793103448275863,36.19726096747183,31.923076923076923,31.923076923076923,30.21207816427495,3.2126287866668375,34.19726096747183,30.21207816427495,0.7970365606393754,0.5858241391619227,0.024,0.5272417252457304,6.376292485115004,6.410874899031196,1.3867911624618252,27.0,6.410874899031196,40.68181818181818,30.212078164274942,1.163793103448276,104.89396091786253,6.1117673915004955,0.0,0.0,0.0,6.410874899031196,6.1117673915004955,0.0
2009-02-13 10:00:00,5.655992724795987,20.0,10.0,6.28443636088443,34.008615220062175,30.080842494509405,1.3793103448275863,36.008615220062175,31.923076923076923,31.923076923076923,30.080842494509405,2.940786182515978,34.008615220062175,30.080842494509405,0.7855545451105538,0.578146985149718,0.024,0.5203322866347462,6.28443636088443,6.318251059399402,1.3867320069768325,27.0,6.318251059399402,40.68181818181818,30.0808424945094,1.1637931034482758,104.9595787527453,6.0196993304283275,0.0,0.0,0.0,6.318251059399402,6.0196993304283275,0.0
2009-02-13 11:00:00,5.3355289195525915,20.0,12.0,5.928365466169546,33.27530748436505,29.570079068009083,1.3793103448275863,35.27530748436505,30.615384615384617,30.615384615384617,29.570079068009083,4.889154082708483,33.27530748436505,29.570079068009083,0.7410456832711932,0.5482892772569793,0.024,0.4934603495312814,5.928365466169546,5.9591943938952445,1.3864830907007364,27.0,5.9591943938952445,38.40909090909091,29.570079068009086,1.163793103448276,105.21496046599546,5.663828002692833,0.0,0.0,0.0,5.9591943938952445,5.663828002692834,0.0
2009-02-13 12:00:00,4.972899490677128,20.0,14.2,5.525443878530142,32.44139118186509,28.987988757783754,1.3793103448275863,34.44139118186509,29.176923076923078,29.176923076923078,28.987988757783754,25.211479365352773,32.44139118186509,28.987988757783754,0.6906804848162678,0.5143051185515723,0.024,0.4628746066964151,5.525443878530142,5.552874390385299,1.3861577926702378,27.0,5.552874390385299,35.90909090909091,28.98798875778375,1.1637931034482756,105.50600562110813,5.263088444772246,0.0,0.0,0.0,5.552874390385299,5.263088444772246,0.0
2009-02-13 13:00:00,4.936827081987423,20.0,13.0,5.48536342443047,32.35818613849542,28.929833998226375,1.3793103448275863,34.35818613849542,29.96153846153846,29.96153846153846,28.929833998226375,4.583445881007557,32.35818613849542,28.929833998226375,0.6856704280538087,0.5109124832813231,0.024,0.45982123495319077,5.48536342443047,5.512454672758602,1.386122516817296,27.0,5.512454672758602,37.27272727272727,28.92983399822638,1.163793103448276,105.53508300088681,5.223338548672275,0.0,0.0,0.0,5.512454672758602,5.223338548672275,0.0
2009-02-13 14:00:00,4.67876277737923,20.0,14.0,5.198625308199144,31.761539079278513,28.51239826165405,1.3793103448275863,33.76153907927851,29.307692307692307,29.307692307692307,28.51239826165405,5.635115167623674,31.761539079278513,28.51239826165405,0.649828163524893,0.4865744961823815,0.024,0.4379170465641434,5.198625308199144,5.223282757817382,1.385852511904306,27.0,5.223282757817382,36.13636363636363,28.51239826165405,1.163793103448276,105.74380086917297,4.939564035795978,0.0,0.0,0.0,5.223282757817382,4.939564035795978,0.0
2009-02-13 15:00:00,4.330875884975918,20.0,16.0,4.812084316639909,30.95315596819388,27.945603270293933,1.3793103448275863,32.95315596819388,28.0,28.0,27.945603270293933,76.26099163025324,30.95315596819388,27.945603270293933,0.6015105395799887,0.4535702217237075,0.024,0.4082131995513367,4.812084316639909,4.83344133881228,1.3854320084724216,27.0,4.83344133881228,35.0,27.94560327029394,1.163793103448276,106.02719836485304,4.558680615307589,0.0,0.0,0.0,4.83344133881228,4.558680615307589,0.0
2009-02-13 16:00:00,4.387590218884028,20.000000000000004,14.0,4.875100243204475,31.085275373532163,28.038337721529366,1.3793103448275863,33.08527537353216,29.307692307692307,29.307692307692307,28.038337721529366,3.3108736276410786,31.085275373532163,28.038337721529366,0.6093875304005594,0.4589667142814765,0.024,0.4130700428533289,4.875100243204475,4.896996914632623,1.385505562138294,27.0,4.896996914632623,36.13636363636363,28.038337721529366,1.163793103448276,105.98083113923532,4.620643999478598,0.0,0.0,0.0,4.896996914632623,4.620643999478598,0.0
2009-02-13 17:00:00,4.403676114003935,20.0,13.0,4.892973460004372,31.122724303592392,28.06461589108966,1.3793103448275863,33.12272430359239,29.96153846153846,29.96153846153846,28.06461589108966,2.223644040447741,31.122724303592392,28.06461589108966,0.6116216825005465,0.4604961646723692,0.024,0.41444654820513227,4.892973460004372,4.915023076471609,1.3855260466582504,27.0,4.915023076471609,37.27272727272727,28.06461589108966,1.163793103448276,105.96769205445517,4.638227917567417,0.0,0.0,0.0,4.915023076471609,4.638227917567417,0.0
2009-02-13 18:00:00,4.405587546368903,20.0,13.0,4.895097273743225,31.12717352888275,28.067737732793233,1.3793103448275863,33.12717352888275,29.96153846153846,29.96153846153846,28.067737732793233,2.228276385593152,31.12717352888275,28.067737732793233,0.6118871592179032,0.4606778702802236,0.024,0.4146100832522013,4.895097273743225,4.917165060771247,1.3855284698684243,27.0,4.917165060771247,37.27272727272727,28.067737732793233,1.163793103448276,105.96613113360338,4.64031762617777,0.0,0.0,0.0,4.917165060771247,4.64031762617777,0.0
2009-02-13 19:00:00,4.553908839131204,20.000000000000004,11.0,5.059898710145783,31.47196987769445,28.309533183853333,1.3793103448275863,33.47196987769445,31.26923076923077,31.26923076923077,28.309533183853333,1.4737930213640846,31.47196987769445,28.309533183853333,0.6324873387682228,0.47475607347714655,0.024,0.4272804661294319,5.059898710145783,5.083374317493497,1.3857097116767454,27.0,5.083374317493497,39.54545454545455,28.309533183853333,1.1637931034482758,105.84523340807334,4.802648313783928,0.0,0.0,0.0,5.083374317493497,4.802648313783928,0.0
2009-02-13 20:00:00,4.577585176931406,20.0,11.0,5.086205752146007,31.52692820681102,28.348049611719766,1.3793103448275863,33.52692820681102,31.26923076923077,31.26923076923077,28.348049611719766,1.5009887763675385,31.52692820681102,28.348049611719766,0.6357757190182509,0.4769994676447389,0.024,0.42929952088026496,5.086205752146007,5.109905698910482,1.3857374504810114,27.0,5.109905698910482,39.54545454545455,28.348049611719766,1.163793103448276,105.82597519414011,4.828593064733158,0.0,0.0,0.0,5.109905698910482,4.828593064733158,0.0
2009-02-13 21:00:00,4.4665093079881215,20.0,12.2,4.962788119986802,31.26890277140753,28.167160196415775,1.3793103448275863,33.268902771407525,30.484615384615385,30.484615384615385,28.167160196415775,1.8461050045166085,31.26890277140753,28.167160196415775,0.6203485149983502,0.4664655112277593,0.024,0.4198189601049834,4.962788119986802,4.985434671109577,1.3856045128402212,27.0,4.985434671109577,38.18181818181818,28.16716019641577,1.163793103448276,105.91641990179211,4.706951647093223,0.0,0.0,0.0,4.985434671109577,4.706951647093223,0.0
2009-02-13 22:00:00,4.604315788418062,20.0,11.0,5.115906431575625,31.588949822149715,28.391508302414948,1.3793103448275863,33.588949822149715,31.26923076923077,31.26923076923077,28.391508302414948,1.5325536829933863,31.588949822149715,28.391508302414948,0.6394883039469531,0.47953099498955193,0.024,0.4315778954905967,5.115906431575625,5.139859531074579,1.385768390605295,27.0,5.139859531074579,39.54545454545455,28.39150830241495,1.163793103448276,105.80424584879252,4.857895342328776,0.0,0.0,0.0,5.139859531074579,4.857895342328776,0.0
2009-02-13 23:00:00,0.0,18.454859431659127,11.0,0.0,18.454859431659127,18.454859431659127,1.3793103448275863,20.454859431659127,31.26923076923077,31.26923076923077,18.454859431659127,0.0,18.454859431659127,18.454859431659127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.454859431659127,18.454859431659127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,18.04807414897595,9.8,0.0,18.04807414897595,18.04807414897595,1.3793103448275863,20.04807414897595,32.05384615384615,32.05384615384615,18.04807414897595,0.0,18.04807414897595,18.04807414897595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04807414897595,18.04807414897595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,17.90869048100721,10.0,0.0,17.90869048100721,17.90869048100721,1.3793103448275863,19.90869048100721,31.923076923076923,31.923076923076923,17.90869048100721,0.0,17.90869048100721,17.90869048100721,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90869048100721,17.90869048100721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,17.80778590751538,10.0,0.0,17.80778590751538,17.80778590751538,1.3793103448275863,19.80778590751538,31.923076923076923,31.923076923076923,17.80778590751538,0.0,17.80778590751538,17.80778590751538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80778590751538,17.80778590751538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 03:00:00,0.0,17.72109877471274,9.6,0.0,17.72109877471274,17.72109877471274,1.3793103448275863,19.72109877471274,32.184615384615384,32.184615384615384,17.72109877471274,0.0,17.72109877471274,17.72109877471274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72109877471274,17.72109877471274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,17.638468473832265,9.3,0.0,17.638468473832265,17.638468473832265,1.3793103448275863,19.638468473832265,32.38076923076923,32.38076923076923,17.638468473832265,0.0,17.638468473832265,17.638468473832265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.638468473832265,17.638468473832265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,6.261654744717922,19.999999999999996,9.0,6.9573941607976915,35.38595294560443,31.037581595105877,1.3793103448275863,37.38595294560443,32.57692307692308,32.57692307692308,31.037581595105877,3.8963112848840873,35.38595294560443,31.037581595105877,0.8696742700997114,0.6341648289770476,0.024,0.5707483460793429,6.9573941607976915,6.9968106436953965,1.3871247019505266,27.0,6.9968106436953965,41.81818181818182,31.037581595105877,1.163793103448276,104.48120920244706,6.696716756156689,0.0,0.0,0.0,6.9968106436953965,6.696716756156689,0.0
2009-02-14 06:00:00,4.946283158192687,20.0,9.4,5.495870175769652,32.380002162301196,28.945083302445166,1.3793103448275863,34.380002162301196,32.315384615384616,32.315384615384616,28.945083302445166,1.4057553545296093,32.380002162301196,28.945083302445166,0.6869837719712065,0.5118020511539128,0.024,0.46062184603852147,5.495870175769652,5.523050380885043,1.3861318192968137,27.0,5.523050380885043,41.36363636363636,28.94508330244517,1.1637931034482762,105.52745834877742,5.233756661352424,0.0,0.0,0.0,5.523050380885043,5.233756661352424,0.0
2009-02-14 07:00:00,5.763212695649209,20.0,9.0,6.403569661832454,34.253239891140375,30.251008852495094,1.3793103448275863,36.253239891140375,32.57692307692308,32.57692307692308,30.251008852495094,2.373397357484716,34.253239891140375,30.251008852495094,0.8004462077290567,0.5881019698472513,0.024,0.5292917728625262,6.403569661832454,6.438379858817179,1.3868083603630001,27.0,6.438379858817179,41.81818181818182,30.25100885249509,1.163793103448276,104.87449557375245,6.139128320564288,0.0,0.0,0.0,6.438379858817179,6.139128320564288,0.0
2009-02-14 08:00:00,5.775815390752045,20.0,9.0,6.417572656391161,34.28197005437818,30.2709871441337,1.3793103448275863,36.28197005437818,32.57692307692308,32.57692307692308,30.2709871441337,2.3991951130813045,34.28197005437818,30.2709871441337,0.8021965820488951,0.5892709727642851,0.024,0.5303438754878566,6.417572656391161,6.452499753667589,1.3868171249090229,27.0,6.452499753667589,41.81818181818182,30.2709871441337,1.1637931034482758,104.86450642793315,6.153178013670422,0.0,0.0,0.0,6.452499753667589,6.153178013670423,0.0
2009-02-14 09:00:00,5.83427883872185,20.0,8.8,6.482532043024277,34.41518524675982,30.363602719869647,1.3793103448275863,36.41518524675982,32.707692307692305,32.707692307692305,30.363602719869647,2.3840341774023943,34.41518524675982,30.363602719869647,0.8103165053780347,0.5946909111991072,0.024,0.5352218200791965,6.482532043024277,6.518001134144188,1.386857223729014,27.0,6.518001134144188,42.04545454545455,30.36360271986964,1.163793103448276,104.81819864006518,6.218386901044091,0.0,0.0,0.0,6.518001134144188,6.218386901044091,0.0
2009-02-14 10:00:00,6.029509512235401,20.000000000000004,7.0,6.69945501359489,34.85930041939709,30.67214103590028,1.3793103448275863,36.85930041939709,33.88461538461539,33.88461538461539,30.67214103590028,1.7978018269341296,34.85930041939709,30.67214103590028,0.8374318766993613,0.6127545949271366,0.024,0.551479135434423,6.69945501359489,6.736730473087603,1.386984764132167,27.0,6.736730473087603,44.09090909090909,30.672141035900275,1.1637931034482758,104.66392948204987,6.436535018726743,0.0,0.0,0.0,6.736730473087603,6.436535018726743,0.0
2009-02-14 11:00:00,5.893563525223677,20.0,8.0,6.548403916915197,34.550166729771476,30.45741428169948,1.3793103448275863,36.550166729771476,33.23076923076923,33.23076923076923,30.45741428169948,2.035504251750271,34.550166729771476,30.45741428169948,0.8185504896143996,0.600181944275303,0.024,0.5401637498477727,6.548403916915197,6.584422111342727,1.3868969672788347,27.0,6.584422111342727,42.95454545454545,30.457414281699485,1.163793103448276,104.77129285915026,6.284567014167252,0.0,0.0,0.0,6.584422111342727,6.284567014167252,0.0
2009-02-14 12:00:00,5.7775166466848304,20.0,8.8,6.419462940760923,34.28584801012167,30.273683672146092,1.3793103448275863,36.28584801012167,32.707692307692305,32.707692307692305,30.273683672146092,2.2736237233094916,34.28584801012167,30.273683672146092,0.8024328675951153,0.5894287603744263,0.024,0.5304858843369836,6.419462940760923,6.454405816798365,1.386818304736575,27.0,6.454405816798365,42.04545454545455,30.273683672146092,1.1637931034482758,104.86315816392695,6.1550747944368975,0.0,0.0,0.0,6.454405816798365,6.1550747944368975,0.0
2009-02-14 13:00:00,5.826149891760214,20.0,8.0,6.473499879733572,34.3966687551198,30.350731330286315,1.3793103448275863,36.3966687551198,33.23076923076923,33.23076923076923,30.350731330286315,1.9376839949440123,34.3966687551198,30.350731330286315,0.8091874849666965,0.5939376020497467,0.024,0.534543841844772,6.473499879733572,6.508893639938546,1.3868517027483465,27.0,6.508893639938546,42.95454545454545,30.350731330286322,1.163793103448276,104.82463433485684,6.209316809201761,0.0,0.0,0.0,6.508893639938546,6.209316809201761,0.0
2009-02-14 14:00:00,5.6788654968755905,19.999999999999993,9.0,6.309850552083989,34.06082970936866,30.11717311431617,1.3793103448275863,36.06082970936866,32.57692307692308,32.57692307692308,30.11717311431617,2.211414339138146,34.06082970936866,30.11717311431617,0.7887313190104986,0.5802720677684364,0.024,0.5222448609915928,6.309850552083989,6.343877758860833,1.3867485682728928,27.0,6.343877758860833,41.81818181818182,30.117173114316174,1.163793103448276,104.9414134428419,6.045161343587327,0.0,0.0,0.0,6.343877758860833,6.045161343587326,0.0
2009-02-14 15:00:00,5.544944693346998,19.999999999999993,10.0,6.1610496592744415,33.75487951951818,29.90422348247165,1.3793103448275863,35.75487951951818,31.923076923076923,31.923076923076923,29.90422348247165,2.6308248035472563,33.75487951951818,29.90422348247165,0.7701312074093052,0.5678184720477562,0.024,0.5110366248429805,6.1610496592744415,6.193831506479217,1.3866494093494957,27.0,6.193831506479217,40.68181818181818,29.90422348247165,1.1637931034482758,105.04788825876417,5.89619801896633,0.0,0.0,0.0,6.193831506479217,5.896198018966331,0.0
2009-02-14 16:00:00,5.740152018530883,20.0,8.0,6.377946687256537,34.200656288555436,30.214439609020104,1.3793103448275863,36.200656288555436,33.23076923076923,33.23076923076923,30.214439609020104,1.8228213067837755,34.200656288555436,30.214439609020104,0.7972433359070671,0.585962301541813,0.024,0.5273660713876316,6.377946687256537,6.412542917410718,1.3867922101493915,27.0,6.412542917410718,42.95454545454545,30.214439609020108,1.163793103448276,104.89278019548995,6.113426401187559,0.0,0.0,0.0,6.412542917410718,6.113426401187559,0.0
2009-02-14 17:00:00,5.714258119834107,20.0,8.0,6.349175688704563,34.14159288419485,30.1733580787545,1.3793103448275863,36.14159288419485,33.23076923076923,33.23076923076923,30.1733580787545,1.7902163123340324,34.14159288419485,30.1733580787545,0.7936469610880704,0.5835588231107844,0.024,0.525202940799706,6.349175688704563,6.3835315710156415,1.386773900129995,27.0,6.3835315710156415,42.95454545454545,30.173358078754504,1.163793103448276,104.91332096062274,6.08457678449773,0.0,0.0,0.0,6.3835315710156415,6.08457678449773,0.0
2009-02-14 18:00:00,5.684586548265433,20.0,8.6,6.3162072758504815,34.07388732009718,30.12625777269063,1.3793103448275863,36.07388732009718,32.83846153846154,32.83846153846154,30.12625777269063,2.0075948352417488,34.07388732009718,30.12625777269063,0.7895259094813102,0.5808034822269074,0.024,0.5227231340042167,6.3162072758504815,6.3502876240731725,1.3867526871710076,27.0,6.3502876240731725,42.27272727272727,30.12625777269063,1.1637931034482758,104.93687111365469,6.051531322289306,0.0,0.0,0.0,6.3502876240731725,6.051531322289306,0.0
2009-02-14 19:00:00,5.883981994722022,20.0,7.0,6.537757771913358,34.52835827474415,30.442259667298302,1.3793103448275863,36.52835827474415,33.88461538461539,33.88461538461539,30.442259667298302,1.637250343095936,34.52835827474415,30.442259667298302,0.8172197214891698,0.5992948306090189,0.024,0.539365347548117,6.537757771913358,6.57368725497426,1.3868906054305585,27.0,6.57368725497426,44.09090909090909,30.442259667298295,1.1637931034482758,104.77887016635086,6.273867283105485,0.0,0.0,0.0,6.57368725497426,6.273867283105485,0.0
2009-02-14 20:00:00,5.931824906451915,19.999999999999993,7.0,6.59091656272435,34.63722601179148,30.517903160088764,1.3793103448275863,36.63722601179148,33.88461538461539,33.88461538461539,30.517903160088764,1.6876478427962838,34.63722601179148,30.517903160088764,0.8238645703405437,0.6037231001251263,0.024,0.5433507901126137,6.59091656272435,6.627288872736862,1.386922139482865,27.0,6.627288872736862,44.09090909090909,30.51790316008877,1.163793103448276,104.74104841995562,6.327308130585992,0.0,0.0,0.0,6.627288872736862,6.327308130585992,0.0
2009-02-14 21:00:00,5.003497786105481,20.0,7.8,5.559441984561645,32.511933032177545,29.03728179182652,1.3793103448275863,34.511933032177545,33.36153846153846,33.36153846153846,29.03728179182652,1.1083112697848805,32.511933032177545,29.03728179182652,0.6949302480702056,0.5171811557760976,0.024,0.46546304019848783,5.559441984561645,5.587160100139255,1.3861872730627398,27.0,5.587160100139255,43.18181818181818,29.037281791826523,1.1637931034482758,105.48135910408674,5.296822251433038,0.0,0.0,0.0,5.587160100139255,5.296822251433038,0.0
2009-02-14 22:00:00,5.1240597109505215,20.0,6.0,5.693399678833913,32.78955660655741,29.23118180728622,1.3793103448275863,34.78955660655741,34.53846153846154,34.53846153846154,29.23118180728622,0.9247869756285909,32.78955660655741,29.23118180728622,0.7116749598542391,0.5284977219322472,0.024,0.47564794973902247,5.693399678833913,5.722249451027137,1.3862996291702923,27.0,5.722249451027137,45.22727272727273,29.23118180728622,1.1637931034482758,105.38440909635689,5.429882370735761,0.0,0.0,0.0,5.722249451027137,5.429882370735761,0.0
2009-02-14 23:00:00,0.0,17.979563817092927,6.0,0.0,17.979563817092927,17.979563817092927,1.3793103448275863,19.979563817092927,34.53846153846154,34.53846153846154,17.979563817092927,0.0,17.979563817092927,17.979563817092927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.979563817092927,17.979563817092927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 00:00:00,0.0,17.49122465025578,7.0,0.0,17.49122465025578,17.49122465025578,1.3793103448275863,19.49122465025578,33.88461538461539,33.88461538461539,17.49122465025578,0.0,17.49122465025578,17.49122465025578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49122465025578,17.49122465025578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.0,17.294810997759228,6.0,0.0,17.294810997759228,17.294810997759228,1.3793103448275863,19.294810997759228,34.53846153846154,34.53846153846154,17.294810997759228,0.0,17.294810997759228,17.294810997759228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.294810997759228,17.294810997759228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 02:00:00,0.0,17.16416642791658,6.0,0.0,17.16416642791658,17.16416642791658,1.3793103448275863,19.16416642791658,34.53846153846154,34.53846153846154,17.16416642791658,0.0,17.16416642791658,17.16416642791658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.16416642791658,17.16416642791658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 03:00:00,0.0,17.08054800653602,7.0,0.0,17.08054800653602,17.08054800653602,1.3793103448275863,19.08054800653602,33.88461538461539,33.88461538461539,17.08054800653602,0.0,17.08054800653602,17.08054800653602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.08054800653602,17.08054800653602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.07129419278951951,17.000000000000007,6.0,0.07921576976613279,17.25070893155094,17.201199075447107,1.3793103448275863,19.25070893155094,34.53846153846154,34.53846153846154,17.201199075447107,0.0039388834794780265,17.25070893155094,17.201199075447107,0.009901971220766598,0.010845792167952766,0.024,0.00976121295115749,0.07921576976613279,0.05630034898292806,0.9803054871374607,27.0,0.05630034898292806,45.22727272727273,17.201199075447146,0.048534783605972465,110.0,0.05118213543902551,0.0,0.0,0.0,0.05630034898292806,0.05118213543902551,0.0
2009-02-15 05:00:00,7.983628459561905,20.0,6.0,8.870698288402117,39.2491708295868,33.70498439933547,1.3793103448275863,41.2491708295868,34.53846153846154,34.53846153846154,33.70498439933547,9.175001134304308,39.2491708295868,33.70498439933547,1.1088372860502647,0.7908997254941346,0.024,0.711809752944721,8.870698288402117,8.925788260951533,1.3878763186171594,27.0,8.925788260951533,45.22727272727273,33.704984399335466,1.1637931034482758,103.14750780033226,8.653421155099185,0.0,0.0,0.0,8.925788260951533,8.653421155099185,0.0
2009-02-15 06:00:00,6.329199318185704,20.0,6.0,7.032443686873004,35.538902237880365,31.143624933584736,1.3793103448275863,37.538902237880365,34.53846153846154,34.53846153846154,31.143624933584736,1.7857859331114603,35.538902237880365,31.143624933584736,0.8790554608591254,0.6403806521151624,0.024,0.5763425869036461,7.032443686873004,7.07248175208452,1.387163222147629,27.0,7.07248175208452,45.22727272727273,31.143624933584743,1.1637931034482762,104.42818753320763,6.772579242396126,0.0,0.0,0.0,7.07248175208452,6.772579242396126,0.0
2009-02-15 07:00:00,7.33957580524715,20.0,6.0,8.155084228052388,37.812580629745675,32.71565298721293,1.3793103448275863,39.812580629745675,34.53846153846154,34.53846153846154,32.71565298721293,3.856820300391622,37.812580629745675,32.71565298721293,1.0193855285065485,0.7326776068070064,0.024,0.6594098461263058,8.155084228052388,8.204351988733091,1.3876432485810035,27.0,8.204351988733091,45.22727272727273,32.71565298721292,1.1637931034482758,103.64217350639353,7.916036214955466,0.0,0.0,0.0,8.204351988733091,7.916036214955466,0.0
2009-02-15 08:00:00,7.461308906131701,19.999999999999996,5.0,8.290343229035223,38.08482963453145,32.90336511638444,1.3793103448275863,40.08482963453145,35.19230769230769,35.19230769230769,32.90336511638444,3.122335914589103,38.08482963453145,32.90336511638444,1.0362929036294029,0.7437166740219816,0.024,0.6693450066197835,8.290343229035223,8.340714896437422,1.3876909582732089,27.0,8.340714896437422,46.36363636363636,32.903365116384435,1.163793103448276,103.54831744180778,8.054901424279297,0.0,0.0,0.0,8.340714896437422,8.054901424279297,0.0
2009-02-15 09:00:00,7.4999829692748,19.999999999999996,5.0,8.333314410305334,38.17125029214002,32.962928785699184,1.3793103448275863,40.17125029214002,35.19230769230769,35.19230769230769,32.962928785699184,3.2223735999864145,38.17125029214002,32.962928785699184,1.0416643012881668,0.7472202978681411,0.024,0.6724982680813271,8.333314410305334,8.38403644009215,1.3877057343390005,27.0,8.38403644009215,46.36363636363636,32.96292878569918,1.163793103448276,103.51853560715041,8.09906785380862,0.0,0.0,0.0,8.38403644009215,8.09906785380862,0.0
2009-02-15 10:00:00,7.58449526022921,20.000000000000004,4.0,8.427216955810234,38.359981780620146,33.092971183238745,1.3793103448275863,40.359981780620146,35.84615384615385,35.84615384615385,33.092971183238745,2.638706941294112,38.359981780620146,33.092971183238745,1.0534021194762793,0.7548708711326133,0.024,0.679383784019352,8.427216955810234,8.478704042923496,1.3877374058908938,27.0,8.478704042923496,47.5,33.09297118323875,1.163793103448276,103.45351440838063,8.195665552215061,0.0,0.0,0.0,8.478704042923496,8.195665552215061,0.0
2009-02-15 11:00:00,7.5345084859963265,20.000000000000007,4.0,8.371676095551473,38.24837174380163,33.01607418408196,1.3793103448275863,40.24837174380163,35.84615384615385,35.84615384615385,33.01607418408196,2.550091521471156,38.24837174380163,33.01607418408196,1.0464595119439342,0.7503467022692057,0.024,0.6753120320422852,8.371676095551473,8.422710765778394,1.3877187743685075,27.0,8.422710765778394,47.5,33.01607418408196,1.163793103448276,103.49196290795902,8.138516778611267,0.0,0.0,0.0,8.422710765778394,8.138516778611267,0.0
2009-02-15 12:00:00,7.237615105955576,20.0,6.2,8.041794562172862,37.58428464623452,32.55816304487648,1.3793103448275863,39.58428464623452,34.40769230769231,34.40769230769231,32.55816304487648,3.7482951248686827,37.58428464623452,32.55816304487648,1.0052243202716078,0.723418744586664,0.024,0.6510768701279975,8.041794562172862,8.09013643663153,1.3876018333770244,27.0,8.09013643663153,45.0,32.55816304487649,1.163793103448276,103.72091847756175,7.799908210783626,0.0,0.0,0.0,8.09013643663153,7.799908210783626,0.0
2009-02-15 13:00:00,7.1766598867890075,20.0,6.0,7.974066540876675,37.44768451292752,32.4638929248796,1.3793103448275863,39.44768451292752,34.53846153846154,34.53846153846154,32.4638929248796,3.3135540800408894,37.44768451292752,32.4638929248796,0.9967583176095843,0.717877858507371,0.024,0.6460900726566338,7.974066540876675,8.021854326727412,1.3875764142217202,27.0,8.021854326727412,45.22727272727273,32.4638929248796,1.1637931034482758,103.7680535375602,7.730562589596804,0.0,0.0,0.0,8.021854326727412,7.730562589596804,0.0
2009-02-15 14:00:00,7.094816494119215,20.0,6.0,7.883129437910238,37.264133772166545,32.33717787347264,1.3793103448275863,39.264133772166545,34.53846153846154,34.53846153846154,32.33717787347264,3.0871992318227925,37.264133772166545,32.33717787347264,0.9853911797387798,0.7104314794953405,0.024,0.6393883315458064,7.883129437910238,7.930172585859774,1.3875414795731345,27.0,7.930172585859774,45.22727272727273,32.33717787347264,1.1637931034482758,103.83141106326369,7.637546773806224,0.0,0.0,0.0,7.930172585859774,7.637546773806224,0.0
2009-02-15 15:00:00,6.909905994371622,20.0,7.2,7.67767332707958,36.848831179387,32.05028534996226,1.3793103448275863,38.848831179387,33.753846153846155,33.753846153846155,32.05028534996226,3.8852055574213007,36.848831179387,32.05028534996226,0.9597091658849475,0.6935787967043822,0.024,0.6242209170339439,7.67767332707958,7.7230312067500195,1.3874589843937184,27.0,7.7230312067500195,43.86363636363636,32.050285349962266,1.163793103448276,103.97485732501886,7.427787260730073,0.0,0.0,0.0,7.7230312067500195,7.427787260730073,0.0
2009-02-15 16:00:00,6.986595486610058,20.0,6.0,7.762883874011176,37.02117550900056,32.169373087743566,1.3793103448275863,39.02117550900056,34.53846153846154,34.53846153846154,32.169373087743566,2.824774764602467,37.02117550900056,32.169373087743566,0.970360484251397,0.700573166321859,0.024,0.630515849689673,7.762883874011176,7.808941190643362,1.3874938155991174,27.0,7.808941190643362,45.22727272727273,32.16937308774356,1.163793103448276,103.91531345612822,7.514716484919426,0.0,0.0,0.0,7.808941190643362,7.514716484919426,0.0
2009-02-15 17:00:00,6.926865564088948,20.0,6.0,7.696517293432165,36.886957033624675,32.07663372522958,1.3793103448275863,38.886957033624675,34.53846153846154,34.53846153846154,32.07663372522958,2.6951229755277186,36.886957033624675,32.07663372522958,0.9620646616790206,0.695126178212502,0.024,0.6256135603912518,7.696517293432165,7.742029911253415,1.387466764437611,27.0,7.742029911253415,45.22727272727273,32.07663372522957,1.1637931034482758,103.96168313738522,7.447003239666997,0.0,0.0,0.0,7.742029911253415,7.447003239666997,0.0
2009-02-15 18:00:00,6.898877907557617,19.999999999999996,6.6,7.665419897286242,36.82403569948418,32.03314826368028,1.3793103448275863,38.82403569948418,34.146153846153844,34.146153846153844,32.03314826368028,3.127355959643571,36.82403569948418,32.03314826368028,0.9581774871607802,0.6925724151159472,0.024,0.6233151736043525,7.665419897286242,7.710677138797838,1.3874539015057294,27.0,7.710677138797838,44.54545454545455,32.033148263680275,1.163793103448276,103.98342586815986,7.41529438410134,0.0,0.0,0.0,7.710677138797838,7.41529438410134,0.0
2009-02-15 19:00:00,6.9581998406040375,20.0,6.0,7.731333156226708,36.95737899825153,32.12529577560983,1.3793103448275863,38.95737899825153,34.53846153846154,34.53846153846154,32.12529577560983,2.761908228045363,36.95737899825153,32.12529577560983,0.9664166445283385,0.6979841945726726,0.024,0.6281857751154053,7.731333156226708,7.777131575683976,1.38748102282809,27.0,7.777131575683976,45.22727272727273,32.12529577560983,1.163793103448276,103.93735211219509,7.482518476407748,0.0,0.0,0.0,7.777131575683976,7.482518476407748,0.0
2009-02-15 20:00:00,6.96403016221869,20.0,6.2,7.737811291354101,36.97047961433714,32.13434755724083,1.3793103448275863,38.97047961433714,34.40769230769231,34.40769230769231,32.13434755724083,2.9342346663349304,36.97047961433714,32.13434755724083,0.9672264114192626,0.6985158521178711,0.024,0.628664266906084,7.737811291354101,7.78366287656589,1.3874836594029938,27.0,7.78366287656589,45.0,32.13434755724083,1.163793103448276,103.93282622137959,7.489128468407554,0.0,0.0,0.0,7.78366287656589,7.489128468407554,0.0
2009-02-15 21:00:00,5.967474655774275,20.000000000000004,6.4,6.63052739530475,34.71830390560878,30.574224283543312,1.3793103448275863,36.71830390560878,34.276923076923076,34.276923076923076,30.574224283543312,1.5437312650772355,34.71830390560878,30.574224283543312,0.8288159244130937,0.6070206765396502,0.024,0.5463186088856852,6.63052739530475,6.667229462958715,1.38694526412941,27.0,6.667229462958715,44.77272727272727,30.57422428354331,1.1637931034482758,104.71288785822834,6.367152696605534,0.0,0.0,0.0,6.667229462958715,6.367152696605534,0.0
2009-02-15 22:00:00,5.996420221603281,20.0,6.0,6.662689135114757,34.784107088031455,30.61992637858473,1.3793103448275863,36.784107088031455,34.53846153846154,34.53846153846154,30.61992637858473,1.4657766986712226,34.784107088031455,30.61992637858473,0.8328361418893446,0.6096968031987884,0.024,0.5487271228789096,6.662689135114757,6.699658815434637,1.386963810489285,27.0,6.699658815434637,45.22727272727273,30.619926378584726,1.1637931034482758,104.69003681070764,6.399519017791958,0.0,0.0,0.0,6.699658815434637,6.399519017791958,0.0
2009-02-15 23:00:00,0.0,17.651012927421483,6.0,0.0,17.651012927421483,17.651012927421483,1.3793103448275863,19.651012927421483,34.53846153846154,34.53846153846154,17.651012927421483,0.0,17.651012927421483,17.651012927421483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.651012927421483,17.651012927421483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 00:00:00,0.0,17.089664328703414,6.6,0.0,17.089664328703414,17.089664328703414,1.3793103448275863,19.089664328703414,34.146153846153844,34.146153846153844,17.089664328703414,0.0,17.089664328703414,17.089664328703414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.089664328703414,17.089664328703414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,0.28640242605955357,17.0,6.0,0.3182249178439484,17.899354185528587,17.700463611876117,1.3793103448275863,19.899354185528587,34.53846153846154,34.53846153846154,17.700463611876117,0.016292425437017113,17.899354185528587,17.700463611876117,0.03977811473049355,0.03839562713771289,0.024,0.0345560644239416,0.3182249178439484,0.29806448055771967,1.291927182335,27.0,0.29806448055771967,45.22727272727273,17.70046361187611,0.25695213841182735,110.0,0.270967709597927,0.0,0.0,0.0,0.29806448055771967,0.270967709597927,0.0
2009-02-16 02:00:00,0.5112814194006767,17.0,6.0,0.568090466000752,18.532229560487917,18.177173019237447,1.3793103448275863,20.532229560487917,34.53846153846154,34.53846153846154,18.177173019237447,0.029932432263513473,18.532229560487917,18.177173019237447,0.071011308250094,0.06502566191340872,0.024,0.05852309572206785,0.568090466000752,0.5505930321920929,1.3368269853899246,27.0,0.5505930321920929,45.22727272727273,18.177173019237443,0.4746491656828387,110.0,0.5005391201746299,0.0,0.0,0.0,0.5505930321920929,0.5005391201746299,0.0
2009-02-16 03:00:00,0.6703768234683389,17.0,6.2,0.7448631371870432,18.965800423290517,18.500260962548616,1.3793103448275863,20.965800423290517,34.40769230769231,34.40769230769231,18.500260962548616,0.04036625274028245,18.965800423290517,18.500260962548616,0.0931078921483804,0.08318547326013918,0.024,0.07486692593412526,0.7448631371870432,0.7291816845130571,1.3502720036675777,27.0,0.7291816845130571,45.0,18.500260962548616,0.6286049004422906,110.0,0.6628924404664155,0.0,0.0,0.0,0.7291816845130571,0.6628924404664155,0.0
2009-02-16 04:00:00,0.8405306738142095,17.0,6.0,0.9339229709046772,19.420531096527178,18.836829239711754,1.3793103448275863,21.420531096527178,34.53846153846154,34.53846153846154,18.836829239711754,0.0512753065466123,19.420531096527178,18.836829239711754,0.11674037136308466,0.10217664806973437,0.024,0.09195898326276093,0.9339229709046772,0.9201406357116506,1.3589552212254667,27.0,0.9201406357116506,45.22727272727273,18.83682923971175,0.7932246859583196,110.0,0.8364914870105915,0.0,0.0,0.0,0.9201406357116506,0.8364914870105915,0.0
2009-02-16 05:00:00,9.726771895733382,19.999999999999996,6.0,10.807524328592647,43.094834238886996,36.34013153351659,1.3793103448275863,45.094834238886996,34.53846153846154,34.53846153846154,36.34013153351659,0.0,43.094834238886996,36.34013153351659,1.350940541074081,0.9464391785376863,0.024,0.8517952606839176,10.807524328592647,10.878168246446416,1.3883262751861294,27.0,10.878168246446416,45.22727272727273,36.34013153351659,1.163793103448276,101.8299342332417,10.682682188058717,0.0,0.0,0.0,10.878168246446416,10.682682188058717,0.0
2009-02-16 06:00:00,8.198746494046885,20.0,5.4,9.109718326718761,39.726986977298445,34.03341302309922,1.3793103448275863,41.726986977298445,34.93076923076923,34.93076923076923,34.03341302309922,8.751491756499693,39.726986977298445,34.03341302309922,1.1387147908398452,0.810249600009544,0.024,0.7292246400085897,9.109718326718761,9.166743286719715,1.3879445434297544,27.0,9.166743286719715,45.90909090909091,34.033413023099214,1.1637931034482758,102.98329348845039,8.901194529914473,0.0,0.0,0.0,9.166743286719715,8.901194529914473,0.0
2009-02-16 07:00:00,8.207885613882837,20.0,5.0,9.119872904314263,39.74726515446201,34.04734458926559,1.3793103448275863,41.74726515446201,35.19230769230769,35.19230769230769,34.04734458926559,6.866561358512024,39.74726515446201,34.04734458926559,1.139984113039283,0.8110706338494625,0.024,0.7299635704645163,9.119872904314263,9.17697996769921,1.3879473471318953,27.0,9.17697996769921,46.36363636363636,34.04734458926559,1.163793103448276,102.9763277053672,8.911737456744536,0.0,0.0,0.0,9.17697996769921,8.911737456744536,0.0
2009-02-16 08:00:00,8.203809224834794,20.0,5.0,9.115343583149771,39.73822054351113,34.041130804042524,1.3793103448275863,41.73822054351113,35.19230769230769,35.19230769230769,34.041130804042524,6.826105434502151,39.73822054351113,34.041130804042524,1.1394179478937214,0.8107044323412878,0.024,0.7296339891071589,9.115343583149771,9.172414026383901,1.3879460975031344,27.0,9.172414026383901,46.36363636363636,34.04113080404252,1.163793103448276,102.97943459797874,8.907034751348242,0.0,0.0,0.0,9.172414026383901,8.907034751348242,0.0
2009-02-16 09:00:00,8.314656157596277,19.999999999999996,4.8,9.23850684177364,39.984043404478214,34.20997662836969,1.3793103448275863,41.984043404478214,35.323076923076925,35.323076923076925,34.20997662836969,7.154997688781023,39.984043404478214,34.20997662836969,1.154813355221705,0.8206564807883499,0.024,0.7385908327095149,9.23850684177364,9.296572489852476,1.387979554088991,27.0,9.296572489852476,46.59090909090909,34.20997662836969,1.1637931034482758,102.89501168581515,9.035007953776324,0.0,0.0,0.0,9.296572489852476,9.035007953776324,0.0
