timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-16 10:00:00,8.371322167477503,20.0,4.0,9.301469074975003,40.1096131611951,34.29619498933572,1.3793103448275863,42.1096131611951,35.84615384615385,35.84615384615385,34.29619498933572,5.173368175536802,40.1096131611951,34.29619498933572,1.1626836343718754,0.8257393956127396,0.024,0.7431654560514656,9.301469074975003,9.360043014536277,1.3879962459602928,27.0,9.360043014536277,47.5,34.29619498933572,1.163793103448276,102.85190250533213,9.100505471010637,0.0,0.0,0.0,9.360043014536277,9.100505471010637,0.0
2009-02-16 11:00:00,8.204159243804407,20.0,5.0,9.115732493116008,39.73899717216275,34.041664363965246,1.3793103448275863,41.73899717216275,35.19230769230769,35.19230769230769,34.041664363965246,6.829562112520812,39.73899717216275,34.041664363965246,1.139466561639501,0.8107358768670718,0.024,0.7296622891803647,9.115732493116008,9.172806080802717,1.3879462048610132,27.0,9.172806080802717,46.36363636363636,34.04166436396525,1.1637931034482758,102.97916781801737,8.907438538455377,0.0,0.0,0.0,9.172806080802717,8.907438538455377,0.0
2009-02-16 12:00:00,8.044681109643195,20.0,6.0,8.938534566270217,39.38487906538987,33.79829496147099,1.3793103448275863,41.38487906538987,34.53846153846154,34.53846153846154,33.79829496147099,10.410674416176747,39.38487906538987,33.79829496147099,1.1173168207837771,0.7963961766446604,0.024,0.7167565589801944,8.938534566270217,8.994174183934685,1.3878961258253417,27.0,8.994174183934685,45.22727272727273,33.79829496147099,1.1637931034482758,103.1008525192645,8.723666161978743,0.0,0.0,0.0,8.994174183934685,8.723666161978743,0.0
2009-02-16 13:00:00,7.937455242385539,20.0,6.0,8.81939471376171,39.146483843759725,33.63436214765865,1.3793103448275863,41.146483843759725,34.53846153846154,34.53846153846154,33.63436214765865,8.409392324254263,39.146483843759725,33.63436214765865,1.1024243392202138,0.786740303794041,0.024,0.7080662734146369,8.81939471376171,8.874068744141114,1.3878610966811167,27.0,8.874068744141114,45.22727272727273,33.63436214765865,1.1637931034482758,103.18281892617068,8.600335633872035,0.0,0.0,0.0,8.874068744141114,8.600335633872035,0.0
2009-02-16 14:00:00,7.83723033977714,20.0,6.0,8.70803371086349,38.923430414984196,33.48090934569451,1.3793103448275863,40.923430414984196,34.53846153846154,34.53846153846154,33.48090934569451,7.098397283988319,38.923430414984196,33.48090934569451,1.0885042138579362,0.777704154256289,0.024,0.6999337388306601,8.70803371086349,8.76180412628912,1.3878273180852485,27.0,8.76180412628912,45.22727272727273,33.48090934569451,1.163793103448276,103.25954532715275,8.485224391148996,0.0,0.0,0.0,8.76180412628912,8.485224391148996,0.0
2009-02-16 15:00:00,7.641743382957057,20.0,7.0,8.490825981063397,38.487735564806194,33.180969326641566,1.3793103448275863,40.487735564806194,33.88461538461539,33.88461538461539,33.180969326641566,10.40249922092873,38.487735564806194,33.180969326641566,1.0613532476329246,0.7600489173947462,0.024,0.6840440256552717,8.490825981063397,8.542830872802872,1.387758390437974,27.0,8.542830872802872,44.09090909090909,33.180969326641566,1.1637931034482758,103.40951533667922,8.261165179035261,0.0,0.0,0.0,8.542830872802872,8.261165179035261,0.0
2009-02-16 16:00:00,7.628949272500706,20.0,6.0,8.476610302778562,38.459190873658706,33.1613094344221,1.3793103448275863,40.459190873658706,34.53846153846154,34.53846153846154,33.1613094344221,5.306184155965851,38.459190873658706,33.1613094344221,1.0595762878473203,0.7588920073939394,0.024,0.6830028066545454,8.476610302778562,8.528499503517956,1.3877537330226546,27.0,8.528499503517956,45.22727272727273,33.16130943442211,1.163793103448276,103.41934528278895,8.246522427885907,0.0,0.0,0.0,8.528499503517956,8.246522427885907,0.0
2009-02-16 17:00:00,7.550200565901171,20.0,6.0,8.38911173989019,38.28341498818869,33.040220150757314,1.3793103448275863,40.28341498818869,34.53846153846154,34.53846153846154,33.040220150757314,4.826987786192019,38.28341498818869,33.040220150757314,1.0486389674862737,0.751767243334704,0.024,0.6765905190012336,8.38911173989019,8.440288464223661,1.3877246546468114,27.0,8.440288464223661,45.22727272727273,33.04022015075731,1.1637931034482758,103.47988992462135,8.156452882170521,0.0,0.0,0.0,8.440288464223661,8.156452882170521,0.0
2009-02-16 18:00:00,7.458656882879564,20.0,7.0,8.287396536532848,38.07890219283445,32.89927935750141,1.3793103448275863,40.07890219283445,33.88461538461539,33.88461538461539,32.89927935750141,7.250630406771539,38.07890219283445,32.89927935750141,1.035924567066606,0.7434763572080607,0.024,0.6691287214872547,8.287396536532848,8.337744172253656,1.3876899384045533,27.0,8.337744172253656,44.09090909090909,32.89927935750141,1.1637931034482758,103.55036032124929,8.051873645236066,0.0,0.0,0.0,8.337744172253656,8.051873645236066,0.0
2009-02-16 19:00:00,7.4861017403754495,20.0,6.0,8.317890822639388,38.14023538880078,32.94155362465117,1.3793103448275863,40.14023538880078,34.53846153846154,34.53846153846154,32.94155362465117,4.490299957026571,38.14023538880078,32.94155362465117,1.0397363528299235,0.7459629363228468,0.024,0.6713666426905621,8.317890822639388,8.368487116271673,1.387700451491046,27.0,8.368487116271673,45.22727272727273,32.94155362465117,1.163793103448276,103.52922318767442,8.083212506194073,0.0,0.0,0.0,8.368487116271673,8.083212506194073,0.0
2009-02-16 20:00:00,7.494101565527209,20.000000000000004,6.0,8.326779517252454,38.15810997913782,32.953872780855036,1.3793103448275863,40.15810997913782,34.53846153846154,34.53846153846154,32.953872780855036,4.530044890240559,38.15810997913782,32.953872780855036,1.0408474396565568,0.7466875862398283,0.024,0.6720188276158455,8.326779517252454,8.377448275876437,1.387703498841672,27.0,8.377448275876437,45.22727272727273,32.953872780855036,1.1637931034482758,103.52306360957249,8.092349650191185,0.0,0.0,0.0,8.377448275876437,8.092349650191185,0.0
2009-02-16 21:00:00,7.477631535456733,20.0,6.2,8.308479483840815,38.12130819615992,32.92850851875941,1.3793103448275863,40.12130819615992,34.40769230769231,34.40769230769231,32.92850851875941,4.8421855128786735,38.12130819615992,32.92850851875941,1.0385599354801018,0.7451956011580639,0.024,0.6706760410422575,8.308479483840815,8.358999043956622,1.3876972165794375,27.0,8.358999043956622,45.0,32.92850851875941,1.163793103448276,103.5357457406203,8.073539224701916,0.0,0.0,0.0,8.358999043956622,8.073539224701916,0.0
2009-02-16 22:00:00,7.494361278625647,19.999999999999993,6.0,8.32706808736183,38.15869025041418,32.95427269581303,1.3793103448275863,40.15869025041418,34.53846153846154,34.53846153846154,32.95427269581303,4.531345492790077,38.15869025041418,32.95427269581303,1.0408835109202288,0.7467111107094535,0.024,0.6720399996385082,8.32706808736183,8.377739198432776,1.3877035976448804,27.0,8.377739198432776,45.22727272727273,32.954272695813025,1.1637931034482758,103.52286365209349,8.092646303320606,0.0,0.0,0.0,8.377739198432776,8.092646303320606,0.0
2009-02-16 23:00:00,0.0,17.476548658643466,6.0,0.0,17.476548658643466,17.476548658643466,1.3793103448275863,19.476548658643466,34.53846153846154,34.53846153846154,17.476548658643466,0.0,17.476548658643466,17.476548658643466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.476548658643466,17.476548658643466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 00:00:00,0.3079474453638909,17.0,6.6,0.342163828182101,17.96135683450697,17.747504441893152,1.3793103448275863,19.96135683450697,34.146153846153844,34.146153846153844,17.747504441893152,0.017987384822174702,17.96135683450697,17.747504441893152,0.042770478522762626,0.04101267063360291,0.024,0.03691140357024261,0.342163828182101,0.3222650952454613,1.2990957636011105,27.0,0.3222650952454613,44.54545454545455,17.74750444189318,0.2778147372805701,110.0,0.2929682684049648,0.0,0.0,0.0,0.3222650952454613,0.2929682684049648,0.0
2009-02-17 01:00:00,0.7665154407038978,17.0,6.0,0.8516838230043309,19.22372023332581,18.691417843948106,1.3793103448275863,21.22372023332581,34.53846153846154,34.53846153846154,18.691417843948106,0.046331051166301214,19.22372023332581,18.691417843948106,0.10646047787554136,0.09396331385457399,0.024,0.08456698246911659,0.8516838230043309,0.8370801543897883,1.3556595595849907,27.0,0.8370801543897883,45.22727272727273,18.691417843948113,0.7216208227498175,110.0,0.7609819585361712,0.0,0.0,0.0,0.8370801543897883,0.7609819585361713,0.0
2009-02-17 02:00:00,0.9265425089464853,17.0,6.0,1.0294916766072058,19.647533845453797,19.00410154757429,1.3793103448275863,21.647533845453797,34.53846153846154,34.53846153846154,19.00410154757429,0.05713095519751084,19.647533845453797,19.00410154757429,0.12868645957590072,0.11163924943267409,0.024,0.10047532448940669,1.0294916766072058,1.016655601550473,1.3621126039278348,27.0,1.016655601550473,45.22727272727273,19.00410154757429,0.8764272427159251,110.0,0.9242323650458846,0.0,0.0,0.0,1.016655601550473,0.9242323650458846,0.0
2009-02-17 03:00:00,1.060669491357438,17.000000000000004,6.4,1.17852165706382,19.998269533189653,19.261693497524764,1.3793103448275863,21.998269533189653,34.276923076923076,34.276923076923076,19.261693497524764,0.06766243169126315,19.998269533189653,19.261693497524764,0.1473152071329775,0.12623911273714583,0.024,0.11361520146343125,1.17852165706382,1.1671455683375345,1.365996073706817,27.0,1.1671455683375345,44.77272727272727,19.261693497524767,1.0061599727047712,110.0,1.061041425761395,0.0,0.0,0.0,1.1671455683375345,1.061041425761395,0.0
2009-02-17 04:00:00,1.2252073409859259,16.999999999999996,6.0,1.361341489984362,20.42381264216449,19.57297421092426,1.3793103448275863,22.42381264216449,34.53846153846154,34.53846153846154,19.57297421092426,0.07841844534037248,20.42381264216449,19.57297421092426,0.17016768624804526,0.14392288447413018,0.024,0.12953059602671715,1.361341489984362,1.3517337784317751,1.369575817501341,27.0,1.3517337784317751,45.22727272727273,19.572974210924258,1.1637931034482758,110.0,1.228848889483432,0.0,0.0,0.0,1.3517337784317751,1.228848889483432,0.0
2009-02-17 05:00:00,10.108919618436726,20.000000000000007,6.0,11.23213290937414,43.93052541660271,36.91044234824387,1.3793103448275863,45.93052541660271,34.53846153846154,34.53846153846154,36.91044234824387,0.0,43.93052541660271,36.91044234824387,1.4040166136717676,0.9801832263563176,0.024,0.8821649037206859,11.23213290937414,11.306151232009773,1.3883998239979134,27.0,11.306151232009773,45.22727272727273,36.91044234824387,1.163793103448276,101.54477882587807,11.134153191073246,0.0,0.0,0.0,11.306151232009773,11.134153191073246,0.0
2009-02-17 06:00:00,8.476647193646345,20.0,6.2,9.418496881829272,40.34283676885019,34.4562762177069,1.3793103448275863,42.34283676885019,34.40769230769231,34.40769230769231,34.4562762177069,0.0,40.34283676885019,34.4562762177069,1.177312110228659,0.8351787116773702,0.024,0.7516608405096332,9.418496881829272,9.47801475299701,1.388026556812767,27.0,9.47801475299701,45.0,34.4562762177069,1.163793103448276,102.77186189114656,9.222383032269953,0.0,0.0,0.0,9.47801475299701,9.222383032269953,0.0
2009-02-17 07:00:00,8.44134426353179,20.000000000000004,6.0,9.37927140392421,40.264689571291456,34.40264494383882,1.3793103448275863,42.264689571291456,34.53846153846154,34.53846153846154,34.40264494383882,59.5330697176378,40.264689571291456,34.40264494383882,1.1724089254905263,0.8320160283631265,0.024,0.7488144255268138,9.37927140392421,9.438473006760525,1.388016499037852,27.0,9.438473006760525,45.22727272727273,34.40264494383882,1.163793103448276,102.79867752808059,9.18151209112812,0.0,0.0,0.0,9.438473006760525,9.18151209112812,0.0
2009-02-17 08:00:00,8.411194172354616,20.0,6.0,9.34577130261624,40.197928957782906,34.35682189364776,1.3793103448275863,42.197928957782906,34.53846153846154,34.53846153846154,34.35682189364776,44.35540163639416,40.197928957782906,34.35682189364776,1.16822141282703,0.829314020434336,0.024,0.7463826183909024,9.34577130261624,9.404702704659675,1.3880078284104513,27.0,9.404702704659675,45.22727272727273,34.35682189364776,1.1637931034482756,102.82158905317613,9.14662260257022,0.0,0.0,0.0,9.404702704659675,9.14662260257022,0.0
2009-02-17 09:00:00,8.427228785324129,19.999999999999996,6.4,9.363587539249032,40.23343629072406,34.38119407869341,1.3793103448275863,42.23343629072406,34.276923076923076,34.276923076923076,34.38119407869341,0.0,40.23343629072406,34.38119407869341,1.170448442406129,0.8307511288660193,0.024,0.7476760159794174,9.363587539249032,9.422662652135635,1.3880124490141277,27.0,9.422662652135635,44.77272727272727,34.38119407869342,1.163793103448276,102.80940296065329,9.165175928258071,0.0,0.0,0.0,9.422662652135635,9.165175928258071,0.0
2009-02-17 10:00:00,8.364026077547463,20.0,6.0,9.293362308386069,40.09344896306479,34.28509752032349,1.3793103448275863,42.09344896306479,34.53846153846154,34.53846153846154,34.28509752032349,31.62058799920856,40.09344896306479,34.28509752032349,1.1616702885482586,0.8250851156013187,0.024,0.7425766040411869,9.293362308386069,9.351870819946202,1.3879941120775214,27.0,9.351870819946202,45.22727272727273,34.28509752032349,1.1637931034482758,102.85745123983826,9.09206937097823,0.0,0.0,0.0,9.351870819946202,9.09206937097823,0.0
2009-02-17 11:00:00,8.247516847789228,20.0,6.0,9.163907608654698,39.83518022341157,34.10773796800238,1.3793103448275863,41.83518022341157,34.53846153846154,34.53846153846154,34.10773796800238,18.341044916272175,39.83518022341157,34.10773796800238,1.1454884510818373,0.8146300365939348,0.024,0.7331670329345414,9.163907608654698,9.221370612314091,1.3879594188664177,27.0,9.221370612314091,45.22727272727273,34.10773796800238,1.1637931034482758,102.94613101599882,8.957471758585081,0.0,0.0,0.0,9.221370612314091,8.957471758585081,0.0
2009-02-17 12:00:00,7.888927929407471,20.0,8.0,8.765475477119413,39.0385120551574,33.560089881957765,1.3793103448275863,41.0385120551574,33.23076923076923,33.23076923076923,33.560089881957765,0.0,39.0385120551574,33.560089881957765,1.0956844346399266,0.7823664464907639,0.024,0.7041298018416876,8.765475477119413,8.81971212176849,1.3878448693070038,27.0,8.81971212176849,42.95454545454545,33.560089881957765,1.1637931034482758,103.21995505902112,8.544580470632235,0.0,0.0,0.0,8.81971212176849,8.544580470632235,0.0
2009-02-17 13:00:00,7.689671165396221,20.0,8.0,8.544079072662468,38.59463375426895,33.2545843338549,1.3793103448275863,40.59463375426895,33.23076923076923,33.23076923076923,33.2545843338549,0.0,38.59463375426895,33.2545843338549,1.0680098840828085,0.7643812341149724,0.024,0.6879431107034751,8.544079072662468,8.596517196073966,1.3877756744985437,27.0,8.596517196073966,42.95454545454545,33.25458433385491,1.163793103448276,103.37270783307255,8.316041415840361,0.0,0.0,0.0,8.596517196073966,8.316041415840361,0.0
2009-02-17 14:00:00,7.3857247496541705,20.000000000000007,9.0,8.206360832949079,37.915830567156505,32.78685504656333,1.3793103448275863,39.915830567156505,32.57692307692308,32.57692307692308,32.78685504656333,0.0,37.915830567156505,32.78685504656333,1.0257951041186348,0.7368644547292758,0.024,0.6631780092563482,8.206360832949079,8.256047278422006,1.3876615530712404,27.0,8.256047278422006,41.81818181818182,32.78685504656333,1.1637931034482758,103.60657247671833,7.968652066235704,0.0,0.0,0.0,8.256047278422006,7.9686520662357045,0.0
2009-02-17 15:00:00,7.065765316857664,20.0,10.4,7.850850352064072,37.19894145858708,32.292159988547034,1.3793103448275863,39.19894145858708,31.661538461538463,31.661538461538463,32.292159988547034,0.0,37.19894145858708,32.292159988547034,0.981356294008009,0.7077864347312187,0.024,0.6370077912580968,7.850850352064072,7.897628995537194,1.3875288516091497,27.0,7.897628995537194,40.22727272727273,32.292159988547034,1.1637931034482758,103.85392000572648,7.604555509413339,0.0,0.0,0.0,7.897628995537194,7.604555509413339,0.0
2009-02-17 16:00:00,6.940785896117078,20.0,10.0,7.711984329018976,36.9182451866305,32.098254980993644,1.3793103448275863,38.9182451866305,31.923076923076923,31.923076923076923,32.098254980993644,0.0,36.9182451866305,32.098254980993644,0.963998041127372,0.6963960040229795,0.024,0.6267564036206816,7.711984329018976,7.757623929421275,1.3874731172455517,27.0,7.757623929421275,40.68181818181818,32.09825498099365,1.163793103448276,103.95087250950317,7.462779043737294,0.0,0.0,0.0,7.757623929421275,7.462779043737293,0.0
2009-02-17 17:00:00,6.8431443001255525,20.0,10.0,7.60349366680617,36.698677890617176,31.94649434886332,1.3793103448275863,38.698677890617176,31.923076923076923,31.923076923076923,31.94649434886332,0.0,36.698677890617176,31.94649434886332,0.9504367083507712,0.687484133747532,0.024,0.6187357203727788,7.60349366680617,7.648242080180923,1.3874279223764274,27.0,7.648242080180923,40.68181818181818,31.94649434886332,1.1637931034482758,104.02675282556834,7.352187656001785,0.0,0.0,0.0,7.648242080180923,7.352187656001785,0.0
2009-02-17 18:00:00,6.80336068290241,20.0,10.4,7.5592896476693445,36.6091473226133,31.884591292819966,1.3793103448275863,38.6091473226133,31.661538461538463,31.661538461538463,31.884591292819966,0.0,36.6091473226133,31.884591292819966,0.9449112059586681,0.6838497267703986,0.024,0.6154647540933587,7.5592896476693445,7.603674620346385,1.3874090756371953,27.0,7.603674620346385,40.22727272727273,31.88459129281997,1.163793103448276,104.05770435359001,7.307171215798647,0.0,0.0,0.0,7.603674620346385,7.307171215798647,0.0
2009-02-17 19:00:00,6.81097600447887,20.0,9.0,7.567751116087633,36.626288240400434,31.896443792845666,1.3793103448275863,38.626288240400434,32.57692307692308,32.57692307692308,31.896443792845666,9.587247589443777,36.626288240400434,31.896443792845666,0.9459688895109541,0.6845455687979064,0.024,0.6160910119181158,7.567751116087633,7.612205672967425,1.3874127030101489,27.0,7.612205672967425,41.81818181818182,31.896443792845673,1.163793103448276,104.05177810357716,7.31578624767944,0.0,0.0,0.0,7.612205672967425,7.31578624767944,0.0
2009-02-17 20:00:00,7.015623326232192,20.000000000000004,7.0,7.79513702914688,37.086371774657636,32.21441113144084,1.3793103448275863,39.086371774657636,33.88461538461539,33.88461538461539,32.21441113144084,4.023427495175657,37.086371774657636,32.21441113144084,0.97439212864336,0.7032187897463632,0.024,0.6328969107717269,7.79513702914688,7.841458908121517,1.387506768652168,27.0,7.841458908121517,44.09090909090909,32.21441113144084,1.1637931034482758,103.89279443427958,7.547644618493596,0.0,0.0,0.0,7.841458908121517,7.547644618493596,0.0
2009-02-17 21:00:00,6.997536317045931,20.0,7.2,7.7750403522732565,37.04575095530666,32.186350735135875,1.3793103448275863,39.04575095530666,33.753846153846155,33.753846153846155,32.186350735135875,4.276006751492688,37.04575095530666,32.186350735135875,0.9718800440341571,0.7015704405706208,0.024,0.6314133965135587,7.7750403522732565,7.821197396330319,1.3874987124076927,27.0,7.821197396330319,43.86363636363636,32.186350735135875,1.1637931034482758,103.90682463243206,7.527125791782802,0.0,0.0,0.0,7.821197396330319,7.527125791782802,0.0
2009-02-17 22:00:00,7.134483941442254,20.0,6.0,7.927204379380282,37.35311643134868,32.398613694236005,1.3793103448275863,39.35311643134868,34.53846153846154,34.53846153846154,32.398613694236005,3.19359009436927,37.35311643134868,32.398613694236005,0.9909005474225353,0.7140415230140325,0.024,0.6426373707126293,7.927204379380282,7.974608531681687,1.3875585284908187,27.0,7.974608531681687,45.22727272727273,32.398613694236005,1.1637931034482758,103.80069315288199,7.682615876115924,0.0,0.0,0.0,7.974608531681687,7.682615876115924,0.0
2009-02-17 23:00:00,0.0,17.587355054251837,5.0,0.0,17.587355054251837,17.587355054251837,1.3793103448275863,19.587355054251837,35.19230769230769,35.19230769230769,17.587355054251837,0.0,17.587355054251837,17.587355054251837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.587355054251837,17.587355054251837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 00:00:00,0.02921985018238565,17.0,4.8,0.032466500202650725,17.110574953958317,17.090283391331656,1.3793103448275863,19.110574953958317,35.323076923076925,35.323076923076925,17.090283391331656,0.0015350561719976509,17.110574953958317,17.090283391331656,0.004058312525331341,0.004820600286959347,0.024,0.0043385402582634125,0.032466500202650725,0.008948560231346658,0.3801716113952843,27.0,0.008948560231346658,46.59090909090909,17.09028339133167,0.00771427606150574,110.0,0.008135054755769689,0.0,0.0,0.0,0.008948560231346658,0.008135054755769689,0.0
2009-02-18 01:00:00,0.6021325956899859,17.0,4.0,0.6690362174333176,18.7809495383647,18.362801902468878,1.3793103448275863,20.7809495383647,35.84615384615385,35.84615384615385,18.362801902468878,0.03298883198794347,18.7809495383647,18.362801902468878,0.0836295271791647,0.07545003458000582,0.024,0.06790503112200524,0.6690362174333176,0.6525812208913182,1.345386102218496,27.0,0.6525812208913182,47.5,18.362801902468874,0.5625700180097571,110.0,0.5932556553557438,0.0,0.0,0.0,0.6525812208913182,0.5932556553557438,0.0
2009-02-18 02:00:00,0.8602400024852522,16.999999999999993,3.0,0.9558222249836136,19.472703678128404,18.875314787513645,1.3793103448275863,21.472703678128404,36.5,36.5,18.875314787513645,0.046751738642472486,19.472703678128404,18.875314787513645,0.1194777781229517,0.10435244317540952,0.024,0.09391719885786858,0.9558222249836136,0.9422574693011546,1.3597355668523232,27.0,0.9422574693011546,48.63636363636364,18.875314787513638,0.8122909218113402,110.0,0.856597699364686,0.0,0.0,0.0,0.9422574693011546,0.856597699364686,0.0
2009-02-18 03:00:00,1.049796808490576,17.0,3.4,1.1664408983228622,19.969974338055916,19.240948776604125,1.3793103448275863,21.969974338055916,36.238461538461536,36.238461538461536,19.240948776604125,0.05915880238729172,19.969974338055916,19.240948776604125,0.14580511229035778,0.125062154751841,0.024,0.1125559392766569,1.1664408983228622,1.1549471137980463,1.3657190039211602,27.0,1.1549471137980463,48.18181818181818,19.240948776604125,0.9956440636190055,110.0,1.0499519216345876,0.0,0.0,0.0,1.1549471137980463,1.0499519216345876,0.0
2009-02-18 04:00:00,1.2604626204673188,16.999999999999996,3.2,1.4005140227414654,20.514387635699155,19.639066371485736,1.3793103448275863,22.514387635699155,36.36923076923077,36.36923076923077,19.639066371485736,0.07216543998455008,20.514387635699155,19.639066371485736,0.17506425284268318,0.14768289617243754,0.024,0.13291460655519377,1.4005140227414654,1.391282312358709,1.3702184018519141,27.0,1.391282312358709,48.40909090909091,19.63906637148574,1.163793103448276,110.0,1.264802102144281,0.0,0.0,0.0,1.391282312358709,1.264802102144281,0.0
2009-02-18 05:00:00,10.3916030853706,20.000000000000004,3.0,11.546225650411778,44.54714765857605,37.330756627068695,1.3793103448275863,46.54714765857605,36.5,36.5,37.330756627068695,0.0,44.54714765857605,37.330756627068695,1.4432782063014722,1.0050697028554736,0.024,0.9045627325699261,11.546225650411778,11.622732620697326,1.3884498557605396,27.0,11.622732620697326,48.63636363636364,37.330756627068695,1.1637931034482758,101.33462168646565,11.46965610298387,0.0,0.0,0.0,11.622732620697326,11.46965610298387,0.0
2009-02-18 06:00:00,8.856788423175237,20.000000000000004,2.8,9.840876025750264,41.18276675941973,35.03221924332582,1.3793103448275863,43.18276675941973,36.63076923076923,36.63076923076923,35.03221924332582,5.3070056500827825,41.18276675941973,35.03221924332582,1.230109503218783,0.869159664065893,0.024,0.7822436976593036,9.840876025750264,9.903791992156854,1.388128730822123,27.0,9.903791992156854,48.86363636363636,35.03221924332583,1.1637931034482758,102.4838903783371,9.663754913670125,0.0,0.0,0.0,9.903791992156854,9.663754913670125,0.0
2009-02-18 07:00:00,8.830496279457588,20.0,3.0,9.811662532730653,41.124763976669016,34.992474893712355,1.3793103448275863,43.124763976669016,36.5,36.5,34.992474893712355,5.610738908637115,41.124763976669016,34.992474893712355,1.2264578165913316,0.8668137328891529,0.024,0.7801323596002376,9.811662532730653,9.874343906019568,1.3881220081228725,27.0,9.874343906019568,48.63636363636364,34.992474893712355,1.163793103448276,102.50376255314382,9.633152637592346,0.0,0.0,0.0,9.874343906019568,9.633152637592346,0.0
2009-02-18 08:00:00,8.62089626689252,20.0,5.0,9.578773629880578,40.6618911313674,34.67515761269203,1.3793103448275863,42.6618911313674,35.19230769230769,35.19230769230769,34.67515761269203,15.967441173308718,40.6618911313674,34.67515761269203,1.1973467037350722,0.8480891698574263,0.024,0.7632802528716838,9.578773629880578,9.63958254686632,1.3880666190122632,27.0,9.63958254686632,46.36363636363636,34.67515761269203,1.1637931034482758,102.66242119365398,9.389592057918643,0.0,0.0,0.0,9.63958254686632,9.389592057918643,0.0
2009-02-18 09:00:00,8.7304496371448,20.0,4.6,9.700499596827555,40.90393095085258,34.84111870283536,1.3793103448275863,42.90393095085258,35.45384615384616,35.45384615384616,34.84111870283536,13.647992494284667,40.90393095085258,34.84111870283536,1.2125624496034444,0.8578811916885106,0.024,0.7720930725196595,9.700499596827555,9.762287715996408,1.3880959739703271,27.0,9.762287715996408,46.81818181818182,34.84111870283536,1.1637931034482758,102.57944064858232,9.516807319548711,0.0,0.0,0.0,9.762287715996408,9.516807319548711,0.0
2009-02-18 10:00:00,8.282337404771088,20.0,7.0,9.20259711641232,39.91239689999362,34.16077370223592,1.3793103448275863,41.91239689999362,33.88461538461539,33.88461538461539,34.16077370223592,0.0,39.91239689999362,34.16077370223592,1.15032463955154,0.8177560944535089,0.024,0.735980485008158,9.20259711641232,9.260372725857673,1.3879699106847703,27.0,9.260372725857673,44.09090909090909,34.16077370223593,1.163793103448276,102.91961314888204,8.997675411451217,0.0,0.0,0.0,9.260372725857673,8.997675411451217,0.0
2009-02-18 11:00:00,7.87424373389411,20.0,9.0,8.74915970432679,39.0058301391121,33.53760532390786,1.3793103448275863,41.0058301391121,32.57692307692308,32.57692307692308,33.53760532390786,0.0,39.0058301391121,33.53760532390786,1.0936449630408487,0.781042451112479,0.024,0.7029382060012311,8.74915970432679,8.803263949438037,1.3878399119520883,27.0,8.803263949438037,41.81818181818182,33.537605323907854,1.163793103448276,103.23119733804607,8.527716597735882,0.0,0.0,0.0,8.803263949438037,8.527716597735882,0.0
2009-02-18 12:00:00,7.446547889722117,20.0,11.0,8.273942099691242,38.05183576077915,32.88062194847212,1.3793103448275863,40.05183576077915,31.26923076923077,31.26923076923077,32.88062194847212,0.0,38.05183576077915,32.88062194847212,1.0342427624614052,0.7423789850220304,0.024,0.6681410865198274,8.273942099691242,8.324179998193445,1.3876852708630323,27.0,8.324179998193445,39.54545454545455,32.88062194847212,1.163793103448276,103.55968902576394,8.038050400211734,0.0,0.0,0.0,8.324179998193445,8.038050400211734,0.0
2009-02-18 13:00:00,7.069335781306002,20.0,12.0,7.854817534784447,37.206954870196846,32.29769391095656,1.3793103448275863,39.206954870196846,30.615384615384617,30.615384615384617,32.29769391095656,0.0,37.206954870196846,32.29769391095656,0.9818521918480558,0.7081115707476817,0.024,0.6373004136729136,7.854817534784447,7.901628691859215,1.3875304101468167,27.0,7.901628691859215,38.40909090909091,32.29769391095657,1.1637931034482758,103.85115304452171,7.608609495622771,0.0,0.0,0.0,7.901628691859215,7.608609495622771,0.0
2009-02-18 14:00:00,6.827405663449353,19.999999999999993,12.0,7.586006292721503,36.66326385998272,31.92200992703178,1.3793103448275863,38.66326385998272,30.615384615384617,30.615384615384617,31.92200992703178,0.0,36.66326385998272,31.92200992703178,0.9482507865901879,0.6860465708883483,0.024,0.6174419137995134,7.586006292721503,7.630610949810338,1.3874204969387367,27.0,7.630610949810338,38.40909090909091,31.922009927031784,1.163793103448276,104.03899503648411,7.334375872368294,0.0,0.0,0.0,7.630610949810338,7.334375872368294,0.0
2009-02-18 15:00:00,6.407184626477365,20.0,14.0,7.119094029419294,35.715337641557355,31.2659038731703,1.3793103448275863,37.715337641557355,29.307692307692307,29.307692307692307,31.2659038731703,0.0,35.715337641557355,31.2659038731703,0.8898867536774118,0.6475497963534638,0.024,0.5827948167181174,7.119094029419294,7.159849009054641,1.3872065412792662,27.0,7.159849009054641,36.13636363636363,31.265903873170302,1.1637931034482758,104.36704806341484,6.860258234672134,0.0,0.0,0.0,7.159849009054641,6.860258234672134,0.0
2009-02-18 16:00:00,6.284495488473831,20.0,13.0,6.982772764970923,35.43768812899445,31.073455150887625,1.3793103448275863,37.43768812899445,29.96153846153846,29.96153846153846,31.073455150887625,0.0,35.43768812899445,31.073455150887625,0.8728465956213654,0.6362674387171698,0.024,0.5726406948454529,6.982772764970923,7.022399508842639,1.3871378339345326,27.0,7.022399508842639,37.27272727272727,31.07345515088763,1.163793103448276,104.46327242455618,6.722362171752034,0.0,0.0,0.0,7.022399508842639,6.722362171752034,0.0
2009-02-18 17:00:00,6.157391155328416,20.0,13.0,6.841545728142685,35.14960640500501,30.873640324915833,1.3793103448275863,37.14960640500501,29.96153846153846,29.96153846153846,30.873640324915833,0.0,35.14960640500501,30.873640324915833,0.8551932160178356,0.6245579215181002,0.024,0.5621021293662902,6.841545728142685,6.880001520294495,1.3870633401361383,27.0,6.880001520294495,37.27272727272727,30.873640324915836,1.1637931034482756,104.56317983754208,6.579755446404584,0.0,0.0,0.0,6.880001520294495,6.579755446404584,0.0
2009-02-18 18:00:00,6.085407711160461,20.0,13.4,6.761564123511624,34.98625348238555,30.760275905190785,1.3793103448275863,36.98625348238555,29.7,29.7,30.760275905190785,0.0,34.98625348238555,30.760275905190785,0.845195515438953,0.617916705301832,0.024,0.5561250347716488,6.761564123511624,6.799355794041808,1.3870195732188904,27.0,6.799355794041808,36.81818181818182,30.760275905190785,1.1637931034482756,104.61986204740461,6.499106059766101,0.0,0.0,0.0,6.799355794041808,6.499106059766101,0.0
2009-02-18 19:00:00,6.056650291460004,19.999999999999996,12.0,6.72961143495556,34.92095240488561,30.714945258038384,1.3793103448275863,36.92095240488561,30.615384615384617,30.615384615384617,30.714945258038384,0.0,34.92095240488561,30.714945258038384,0.841201429369445,0.615261543910176,0.024,0.5537353895191583,6.72961143495556,6.767137589346577,1.3870017566503052,27.0,6.767137589346577,38.40909090909091,30.714945258038384,1.1637931034482758,104.64252737098082,6.4669095437226805,0.0,0.0,0.0,6.767137589346577,6.4669095437226805,0.0
2009-02-18 20:00:00,6.129089289314674,20.0,11.0,6.810099210349637,35.08539826617769,30.82908625970917,1.3793103448275863,37.08539826617769,31.26923076923077,31.26923076923077,30.82908625970917,13.338290162285462,35.08539826617769,30.82908625970917,0.8512624012937047,0.6219476286212847,0.024,0.5597528657591563,6.810099210349637,6.848293973211765,1.387046272000852,27.0,6.848293973211765,39.54545454545455,30.82908625970917,1.163793103448276,104.5854568701454,6.548036579994761,0.0,0.0,0.0,6.848293973211765,6.548036579994761,0.0
2009-02-18 21:00:00,6.212675004002499,20.0,10.0,6.902972226669443,35.274962849244176,30.96060520757577,1.3793103448275863,37.274962849244176,31.923076923076923,31.923076923076923,30.96060520757577,6.182870655415172,35.274962849244176,30.96060520757577,0.8628715283336804,0.6296536333636786,0.024,0.5666882700273108,6.902972226669443,6.941937590005811,1.38709616910371,27.0,6.941937590005811,40.68181818181818,30.96060520757577,1.1637931034482758,104.51969739621211,6.641750562757937,0.0,0.0,0.0,6.941937590005811,6.641750562757937,0.0
2009-02-18 22:00:00,6.074453421635636,20.0,11.0,6.749392690706262,34.96138177400407,30.743011342312656,1.3793103448275863,36.96138177400407,31.26923076923077,31.26923076923077,30.743011342312656,11.057064177245195,34.96138177400407,30.743011342312656,0.8436740863382828,0.6169054347916013,0.024,0.5552148913124412,6.749392690706262,6.787083234185422,1.3870128091684994,27.0,6.787083234185422,39.54545454545455,30.743011342312656,1.163793103448276,104.62849432884367,6.486840203256542,0.0,0.0,0.0,6.787083234185422,6.486840203256542,0.0
2009-02-18 23:00:00,0.0,17.913219376702138,11.0,0.0,17.913219376702138,17.913219376702138,1.3793103448275863,19.913219376702138,31.26923076923077,31.26923076923077,17.913219376702138,0.0,17.913219376702138,17.913219376702138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.913219376702138,17.913219376702138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 00:00:00,0.0,17.419892445823642,11.0,0.0,17.419892445823642,17.419892445823642,1.3793103448275863,19.419892445823642,31.26923076923077,31.26923076923077,17.419892445823642,0.0,17.419892445823642,17.419892445823642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.419892445823642,17.419892445823642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.205552474018315,8.0,0.0,17.205552474018315,17.205552474018315,1.3793103448275863,19.205552474018315,33.23076923076923,33.23076923076923,17.205552474018315,0.0,17.205552474018315,17.205552474018315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.205552474018315,17.205552474018315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.0,17.09724514375054,8.0,0.0,17.09724514375054,17.09724514375054,1.3793103448275863,19.09724514375054,33.23076923076923,33.23076923076923,17.09724514375054,0.0,17.09724514375054,17.09724514375054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.09724514375054,17.09724514375054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.0,17.011969100285818,8.2,0.0,17.011969100285818,17.011969100285818,1.3793103448275863,19.011969100285818,33.1,33.1,17.011969100285818,0.0,17.011969100285818,17.011969100285818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.011969100285818,17.011969100285818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 04:00:00,0.1381658940327999,17.0,9.0,0.15351766003644435,17.460303675515927,17.364355137993147,1.3793103448275863,19.460303675515927,32.57692307692308,32.57692307692308,17.364355137993147,0.0086995707041394,17.460303675515927,17.364355137993147,0.019189707504555543,0.019791811524217794,0.024,0.017812630371796014,0.15351766003644435,0.13149684118886615,1.181459861496661,27.0,0.13149684118886615,41.81818181818182,17.36435513799314,0.11335934585247083,110.0,0.11954258289896923,0.0,0.0,0.0,0.13149684118886615,0.11954258289896923,0.0
2009-02-19 05:00:00,8.828309793349607,20.0,9.0,9.809233103721786,41.11993980060637,34.989169110780246,1.3793103448275863,43.11993980060637,32.57692307692308,32.57692307692308,34.989169110780246,0.0,41.11993980060637,34.989169110780246,1.2261541379652232,0.8666186138732788,0.024,0.7799567524859509,9.809233103721786,9.871894965109114,1.3881214468499135,27.0,9.871894965109114,41.81818181818182,34.989169110780246,1.163793103448276,102.50541544460988,9.63060821937112,0.0,0.0,0.0,9.871894965109114,9.63060821937112,0.0
2009-02-19 06:00:00,7.151506793553712,20.0,9.6,7.946118659504124,37.39129070072016,32.424966538530086,1.3793103448275863,39.39129070072016,32.184615384615384,32.184615384615384,32.424966538530086,0.0,37.39129070072016,32.424966538530086,0.9932648324380156,0.715590173742006,0.024,0.6440311563678054,7.946118659504124,7.993677676878326,1.3875657771291934,27.0,7.993677676878326,41.13636363636364,32.424966538530086,1.1637931034482758,103.78751673073495,7.701964483471577,0.0,0.0,0.0,7.993677676878326,7.701964483471577,0.0
2009-02-19 07:00:00,7.158021115534977,20.0,9.0,7.9533567950388635,37.40589742024327,32.435049423343976,1.3793103448275863,39.40589742024327,32.57692307692308,32.57692307692308,32.435049423343976,48.32709873694628,37.40589742024327,32.435049423343976,0.9941695993798579,0.716182724246094,0.024,0.6445644518214846,7.9533567950388635,8.000975067463473,1.3875685403858495,27.0,8.000975067463473,41.81818181818182,32.43504942334397,1.163793103448276,103.78247528832802,7.709370050420555,0.0,0.0,0.0,8.000975067463473,7.709370050420555,0.0
2009-02-19 08:00:00,7.126935770599958,20.000000000000004,9.0,7.918817522888842,37.33618718739543,32.386926235589904,1.3793103448275863,39.33618718739543,32.57692307692308,32.57692307692308,32.386926235589904,35.929896424465284,37.33618718739543,32.386926235589904,0.9898521903611053,0.7133547221516479,0.024,0.6420192499364831,7.918817522888842,7.966152995104007,1.3875553013902242,27.0,7.966152995104007,41.81818181818182,32.386926235589904,1.163793103448276,103.80653688220505,7.674037911642921,0.0,0.0,0.0,7.966152995104007,7.674037911642921,0.0
2009-02-19 09:00:00,7.211268378248795,20.000000000000007,8.8,8.01252042027644,37.52525273945433,32.51742747678155,1.3793103448275863,39.52525273945433,32.707692307692305,32.707692307692305,32.51742747678155,36.303846364194214,37.52525273945433,32.51742747678155,1.001565052534555,0.7210243251896608,0.024,0.6489218926706947,8.01252042027644,8.060622852795406,1.3875909081590527,27.0,8.060622852795406,42.04545454545455,32.517427476781556,1.1637931034482758,103.74128626160922,7.769927618275871,0.0,0.0,0.0,8.060622852795406,7.769927618275871,0.0
2009-02-19 10:00:00,6.9955837017605,19.999999999999996,9.9,7.772870779733889,37.04136518017346,32.18332094283977,1.3793103448275863,39.04136518017346,31.98846153846154,31.98846153846154,32.18332094283977,0.0,37.04136518017346,32.18332094283977,0.9716088474667361,0.7013924669523176,0.024,0.6312532202570859,7.772870779733889,7.819010026429122,1.3874978397792843,27.0,7.819010026429122,40.79545454545455,32.18332094283977,1.163793103448276,103.90833952858011,7.524910957006,0.0,0.0,0.0,7.819010026429122,7.524910957006,0.0
2009-02-19 11:00:00,6.733832818286627,20.0,11.0,7.48203646476292,36.452582344061945,31.77630955358512,1.3793103448275863,38.452582344061945,31.26923076923077,31.26923076923077,31.77630955358512,0.0,36.452582344061945,31.77630955358512,0.935254558095365,0.6774934055435294,0.024,0.6097440649891765,7.48203646476292,7.525785805317272,1.3873755177641516,27.0,7.525785805317272,39.54545454545455,31.77630955358512,1.1637931034482758,104.11184522320744,7.228558661296024,0.0,0.0,0.0,7.525785805317272,7.228558661296024,0.0
2009-02-19 12:00:00,6.4191305582514975,19.999999999999996,12.4,7.132367286946108,35.74234969491374,31.284620140572425,1.3793103448275863,37.74234969491374,30.353846153846153,30.353846153846153,31.284620140572425,0.0,35.74234969491374,31.284620140572425,0.8915459108682635,0.6486472760516683,0.024,0.5837825484465015,7.132367286946108,7.1732320145512745,1.3872130704243921,27.0,7.1732320145512745,37.95454545454545,31.28462014057243,1.1637931034482762,104.35768992971379,6.873697587003446,0.0,0.0,0.0,7.1732320145512745,6.873697587003446,0.0
2009-02-19 13:00:00,6.244576503068706,20.0,12.2,6.938418336743007,35.34726056669321,31.01074910622883,1.3793103448275863,37.34726056669321,30.484615384615385,30.484615384615385,31.01074910622883,0.0,35.34726056669321,31.01074910622883,0.8673022920928759,0.6325922321501289,0.024,0.5693330089351161,6.938418336743007,6.97767755995802,1.3871148112178016,27.0,6.97767755995802,38.18181818181818,31.01074910622883,1.1637931034482758,104.49462544688558,6.677546840439905,0.0,0.0,0.0,6.97767755995802,6.677546840439905,0.0
2009-02-19 14:00:00,6.08514173910382,20.000000000000004,12.0,6.761268599004245,34.985649633839294,30.759856759461645,1.3793103448275863,36.985649633839294,30.615384615384617,30.615384615384617,30.759856759461645,0.0,34.985649633839294,30.759856759461645,0.8451585748755306,0.6178921534392225,0.024,0.5561029380953003,6.761268599004245,6.799057814348167,1.3870194093150514,27.0,6.799057814348167,38.40909090909091,30.75985675946165,1.163793103448276,104.62007162026917,6.498808220114918,0.0,0.0,0.0,6.799057814348167,6.498808220114918,0.0
2009-02-19 15:00:00,5.654926607282982,20.0,14.6,6.28325178586998,34.00618106600341,30.079148699834672,1.3793103448275863,36.00618106600341,28.915384615384614,28.915384615384614,30.079148699834672,0.0,34.00618106600341,30.079148699834672,0.7854064732337475,0.5780479143801139,0.024,0.5202431229421025,6.28325178586998,6.317056577307991,1.3867312313564455,27.0,6.317056577307991,35.45454545454545,30.079148699834672,1.1637931034482758,104.96042565008267,6.018512728185583,0.0,0.0,0.0,6.317056577307991,6.018512728185583,0.0
2009-02-19 16:00:00,5.7548239865387565,20.000000000000004,12.0,6.394248873931952,34.234113601214446,30.237708055006976,1.3793103448275863,36.234113601214446,30.615384615384617,30.615384615384617,30.237708055006976,14.595249190202717,34.234113601214446,30.237708055006976,0.799281109241494,0.5873237197493141,0.024,0.5285913477743827,6.394248873931952,6.428981245906883,1.386802502375712,27.0,6.428981245906883,38.40909090909091,30.23770805500698,1.1637931034482758,104.88114597249651,6.129777841665446,0.0,0.0,0.0,6.428981245906883,6.129777841665446,0.0
2009-02-19 17:00:00,5.5908640425037825,20.0,12.5,6.212071158337536,33.85984855313343,29.977304079172473,1.3793103448275863,35.85984855313343,30.28846153846154,30.28846153846154,29.977304079172473,17.210687378098466,33.85984855313343,29.977304079172473,0.776508894792192,0.5720916631753417,0.024,0.5148824968578075,6.212071158337536,6.24528032465507,1.3866840122369493,27.0,6.24528032465507,37.84090909090909,29.977304079172477,1.1637931034482758,105.01134796041376,5.947243270326709,0.0,0.0,0.0,6.24528032465507,5.947243270326709,0.0
2009-02-19 18:00:00,5.522470526982686,20.000000000000007,13.0,6.136078363314096,33.70348044683634,29.868431469765028,1.3793103448275863,35.70348044683634,29.96153846153846,29.96153846153846,29.868431469765028,56.81337809589001,33.70348044683634,29.868431469765028,0.767009795414262,0.5657258859984324,0.024,0.5091532973985892,6.136078363314096,6.168650951913939,1.3866322376968474,27.0,6.168650951913939,37.27272727272727,29.868431469765028,1.1637931034482758,105.06578426511749,5.871227245920793,0.0,0.0,0.0,6.168650951913939,5.871227245920793,0.0
2009-02-19 19:00:00,5.514221727345532,20.0,12.0,6.126913030383925,33.684611158699674,29.855290514709722,1.3793103448275863,35.684611158699674,30.615384615384617,30.615384615384617,29.855290514709722,6.948904843791575,33.684611158699674,29.855290514709722,0.7658641287979906,0.5649576401618256,0.024,0.508461876145643,6.126913030383925,6.1594087944001075,1.3866258956193676,27.0,6.1594087944001075,38.40909090909091,29.855290514709722,1.163793103448276,105.07235474264513,5.862064107620331,0.0,0.0,0.0,6.1594087944001075,5.862064107620331,0.0
2009-02-19 20:00:00,5.607011038004183,20.0,11.0,6.230012264449092,33.89674384974598,30.002986184465296,1.3793103448275863,35.89674384974598,31.26923076923077,31.26923076923077,30.002986184465296,4.241439839182479,33.89674384974598,30.002986184465296,0.7787515330561365,0.5735935208210706,0.024,0.5162341687389636,6.230012264449092,6.263371616531199,1.3866960284298735,27.0,6.263371616531199,39.54545454545455,30.002986184465296,1.1637931034482758,104.99850690776735,5.965200649979777,0.0,0.0,0.0,6.263371616531199,5.965200649979778,0.0
2009-02-19 21:00:00,5.367883180524529,20.0,13.0,5.964314645027254,33.3494937251774,29.62179707203537,1.3793103448275863,35.3494937251774,29.96153846153846,29.96153846153846,29.62179707203537,15.134012854831226,33.3494937251774,29.62179707203537,0.7455393306284067,0.5513109791331066,0.024,0.49617988121979595,5.964314645027254,5.995445742940564,1.386509737876622,27.0,5.995445742940564,37.27272727272727,29.621797072035363,1.163793103448276,105.18910146398233,5.699683388771467,0.0,0.0,0.0,5.995445742940564,5.699683388771467,0.0
2009-02-19 22:00:00,5.670781890290757,20.0,10.0,6.300868766989731,34.042378122149145,30.104335142780567,1.3793103448275863,36.042378122149145,31.923076923076923,31.923076923076923,30.104335142780567,2.9865610823179343,34.042378122149145,30.104335142780567,0.7876085958737163,0.5795211183583132,0.024,0.521569006522482,6.300868766989731,6.334820878825562,1.3867427324578854,27.0,6.334820878825562,40.68181818181818,30.10433514278057,1.163793103448276,104.94783242860971,6.036161712186667,0.0,0.0,0.0,6.334820878825562,6.036161712186667,0.0
2009-02-19 23:00:00,0.0,18.06147069790538,9.0,0.0,18.06147069790538,18.06147069790538,1.3793103448275863,20.06147069790538,32.57692307692308,32.57692307692308,18.06147069790538,0.0,18.06147069790538,18.06147069790538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06147069790538,18.06147069790538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,17.61056367594123,10.2,0.0,17.61056367594123,17.61056367594123,1.3793103448275863,19.61056367594123,31.79230769230769,31.79230769230769,17.61056367594123,0.0,17.61056367594123,17.61056367594123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.61056367594123,17.61056367594123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,17.433366992899654,9.0,0.0,17.433366992899654,17.433366992899654,1.3793103448275863,19.433366992899654,32.57692307692308,32.57692307692308,17.433366992899654,0.0,17.433366992899654,17.433366992899654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.433366992899654,17.433366992899654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.33519192165584,9.0,0.0,17.33519192165584,17.33519192165584,1.3793103448275863,19.33519192165584,32.57692307692308,32.57692307692308,17.33519192165584,0.0,17.33519192165584,17.33519192165584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.33519192165584,17.33519192165584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 03:00:00,0.0,17.265237793522907,9.6,0.0,17.265237793522907,17.265237793522907,1.3793103448275863,19.265237793522907,32.184615384615384,32.184615384615384,17.265237793522907,0.0,17.265237793522907,17.265237793522907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.265237793522907,17.265237793522907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.0,17.193088666987954,9.6,0.0,17.193088666987954,17.193088666987954,1.3793103448275863,19.193088666987954,32.184615384615384,32.184615384615384,17.193088666987954,0.0,17.193088666987954,17.193088666987954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.193088666987954,17.193088666987954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,8.229809459590237,19.999999999999996,9.1,9.144232732878042,39.795903444068315,34.080757986019535,1.3793103448275863,41.795903444068315,32.511538461538464,32.511538461538464,34.080757986019535,0.0,39.795903444068315,34.080757986019535,1.1430290916097552,0.8130398743221086,0.024,0.7317358868898977,9.144232732878042,9.201536720310253,1.3879540424426877,27.0,9.201536720310253,41.70454545454545,34.080757986019535,1.163793103448276,102.95962100699023,8.937034373587617,0.0,0.0,0.0,9.201536720310253,8.937034373587617,0.0
2009-02-20 06:00:00,6.800287805106505,20.0,8.6,7.555875339007228,36.602230329601326,31.879808242721808,1.3793103448275863,38.602230329601326,32.83846153846154,32.83846153846154,31.879808242721808,6.794620814450979,36.602230329601326,31.879808242721808,0.9444844173759035,0.6835689257357552,0.024,0.6152120331621798,7.555875339007228,7.600232231580804,1.387407609280228,27.0,7.600232231580804,42.27272727272727,31.87980824272181,1.163793103448276,104.06009587863909,7.303695203629867,0.0,0.0,0.0,7.600232231580804,7.303695203629868,0.0
2009-02-20 07:00:00,6.835474459114943,19.999999999999996,8.0,7.594971621238826,36.68142050900281,31.934563245728548,1.3793103448275863,38.68142050900281,33.23076923076923,33.23076923076923,31.934563245728548,5.05119510650049,36.68142050900281,31.934563245728548,0.9493714526548532,0.6867836101135528,0.024,0.6181052491021976,7.594971621238826,7.639649982250183,1.3874243087245122,27.0,7.639649982250183,42.95454545454545,31.934563245728548,1.1637931034482762,104.03271837713572,7.343507024929594,0.0,0.0,0.0,7.639649982250183,7.343507024929594,0.0
2009-02-20 08:00:00,6.836022703184591,20.0,8.0,7.595580781316213,36.68265412465185,31.935416136329213,1.3793103448275863,38.68265412465185,33.23076923076923,33.23076923076923,31.935416136329213,5.054926332254266,36.68265412465185,31.935416136329213,0.9494475976645266,0.6868336862635454,0.024,0.6181503176371909,7.595580781316213,7.640264149942567,1.3874245673422985,27.0,7.640264149942567,42.95454545454545,31.935416136329216,1.163793103448276,104.03229193183539,7.344127489711236,0.0,0.0,0.0,7.640264149942567,7.344127489711236,0.0
