timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-20 09:00:00,6.927695151423093,20.0,8.0,7.697439057136769,36.888821798010895,32.07792238730042,1.3793103448275863,38.888821798010895,33.23076923076923,33.23076923076923,32.07792238730042,5.75594526082198,36.888821798010895,32.07792238730042,0.9621798821420962,0.6952018604474716,0.024,0.6256816744027244,7.697439057136769,7.742959243181518,1.3874671438673651,27.0,7.742959243181518,42.95454545454545,32.07792238730042,1.1637931034482758,103.96103880634979,7.447943318077531,0.0,0.0,0.0,7.742959243181518,7.447943318077531,0.0
2009-02-20 10:00:00,6.995055852351047,20.0,7.0,7.7722842803900525,37.04017955985543,32.18250188461165,1.3793103448275863,39.04017955985543,33.88461538461539,33.88461538461539,32.18250188461165,3.9364267243559694,37.04017955985543,32.18250188461165,0.9715355350487566,0.70134435466721,0.024,0.631209919200489,7.7722842803900525,7.818418715856775,1.3874976037847238,27.0,7.818418715856775,44.09090909090909,32.18250188461166,1.163793103448276,103.90874905769417,7.524312232375818,0.0,0.0,0.0,7.818418715856775,7.524312232375818,0.0
2009-02-20 11:00:00,6.809124846044256,20.000000000000007,8.0,7.5656942733825066,36.62212170305548,31.893562782191413,1.3793103448275863,38.62212170305548,33.23076923076923,33.23076923076923,31.893562782191413,4.877444498275623,36.62212170305548,31.893562782191413,0.9457117841728133,0.6843764276459251,0.024,0.6159387848813326,7.5656942733825066,7.6101319161470995,1.387411822121032,27.0,7.6101319161470995,42.95454545454545,31.89356278219142,1.163793103448276,104.05321860890429,7.313691991355535,0.0,0.0,0.0,7.6101319161470995,7.313691991355535,0.0
2009-02-20 12:00:00,6.436359569383964,20.0,10.6,7.151510632648849,35.78130099869186,31.311606853286335,1.3793103448275863,37.78130099869186,31.53076923076923,31.53076923076923,31.311606853286335,28.130263249468083,35.78130099869186,31.311606853286335,0.8939388290811061,0.6502297884474767,0.024,0.5852068096027291,7.151510632648849,7.192533611493596,1.3872224380904967,27.0,7.192533611493596,40.0,31.311606853286335,1.163793103448276,104.34419657335684,6.893084472059783,0.0,0.0,0.0,7.192533611493596,6.893084472059783,0.0
2009-02-20 13:00:00,6.255638014817561,20.000000000000004,11.0,6.950708905352846,35.37232240036966,31.02812933452413,1.3793103448275863,37.37232240036966,31.26923076923077,31.26923076923077,31.02812933452413,24.85257063252144,35.37232240036966,31.02812933452413,0.8688386131691057,0.6336108416374509,0.024,0.5702497574737058,6.950708905352846,6.9900699895165905,1.3871212244529534,27.0,6.9900699895165905,39.54545454545455,31.02812933452413,1.163793103448276,104.48593533273794,6.689962593775466,0.0,0.0,0.0,6.9900699895165905,6.6899625937754665,0.0
2009-02-20 14:00:00,6.129036016239398,20.0,11.0,6.810040018043776,35.08527738463113,30.829002373353763,1.3793103448275863,37.08527738463113,31.26923076923077,31.26923076923077,30.829002373353763,13.33563261359043,35.08527738463113,30.829002373353763,0.851255002255472,0.6219427141916373,0.024,0.5597484427724736,6.810040018043776,6.8482342894629396,1.387046239703683,27.0,6.8482342894629396,39.54545454545455,30.829002373353763,1.1637931034482758,104.58549881332311,6.547976887012317,0.0,0.0,0.0,6.8482342894629396,6.547976887012317,0.0
2009-02-20 15:00:00,5.915997424808392,20.0,12.0,6.573330472009324,34.60121769723905,30.492886152233226,1.3793103448275863,36.60121769723905,30.615384615384617,30.615384615384617,30.492886152233226,46.25906361784165,34.60121769723905,30.492886152233226,0.8216663090011656,0.6022584923873346,0.024,0.5420326431486012,6.573330472009324,6.609556321248058,1.3869117713522263,27.0,6.609556321248058,38.40909090909091,30.492886152233233,1.163793103448276,104.75355692388338,6.309624718567534,0.0,0.0,0.0,6.609556321248058,6.309624718567534,0.0
2009-02-20 16:00:00,5.772788145229436,20.000000000000007,12.0,6.414209050254929,34.27506933222216,30.266188675812828,1.3793103448275863,36.27506933222216,30.615384615384617,30.615384615384617,30.266188675812828,15.834922271276348,34.27506933222216,30.266188675812828,0.8017761312818661,0.5889901921928393,0.024,0.5300911729735553,6.414209050254929,6.449108069474213,1.3868150235582521,27.0,6.449108069474213,38.40909090909091,30.266188675812828,1.1637931034482758,104.86690566209359,6.149802960959668,0.0,0.0,0.0,6.449108069474213,6.149802960959668,0.0
2009-02-20 17:00:00,5.797899592742433,20.0,11.0,6.4421106586027035,34.33230341599458,30.305984254367893,1.3793103448275863,36.33230341599458,31.26923076923077,31.26923076923077,30.305984254367893,5.765443825145632,34.33230341599458,30.305984254367893,0.8052638323253379,0.5913189040886994,0.024,0.5321870136798295,6.4421106586027035,6.4772425490115735,1.386832379521231,27.0,6.4772425490115735,39.54545454545455,30.305984254367893,1.1637931034482758,104.84700787281605,6.177803907259564,0.0,0.0,0.0,6.4772425490115735,6.177803907259564,0.0
2009-02-20 18:00:00,5.742535408854144,20.0,11.4,6.380594898726827,34.2060917152797,30.21821990357543,1.3793103448275863,36.2060917152797,31.007692307692306,31.007692307692306,30.21821990357543,6.967327565911622,34.2060917152797,30.21821990357543,0.7975743623408533,0.5861834788525231,0.024,0.5275651309672708,6.380594898726827,6.415213246612079,1.3867938861143865,27.0,6.415213246612079,39.09090909090909,30.21821990357543,1.1637931034482758,104.89089004821228,6.1160823820480275,0.0,0.0,0.0,6.415213246612079,6.1160823820480275,0.0
2009-02-20 19:00:00,5.702761679619308,20.0,11.0,6.336401866243675,34.1153631534821,30.155111987079803,1.3793103448275863,36.1153631534821,31.26923076923077,31.26923076923077,30.155111987079803,4.902902176541913,34.1153631534821,30.155111987079803,0.7920502332804594,0.5824914033734856,0.024,0.524242263036137,6.336401866243675,6.370651006581024,1.3867657105960394,27.0,6.370651006581024,39.54545454545455,30.1551119870798,1.1637931034482758,104.9224440064601,6.071771456437654,0.0,0.0,0.0,6.370651006581024,6.071771456437655,0.0
2009-02-20 20:00:00,5.806939337162491,19.999999999999993,10.0,6.452154819069434,34.35290214784166,30.320305385923263,1.3793103448275863,36.35290214784166,31.923076923076923,31.923076923076923,30.320305385923263,3.47036511523664,34.35290214784166,30.320305385923263,0.8065193523836792,0.5921569808103585,0.024,0.5329412827293226,6.452154819069434,6.487370517150469,1.3868385858610985,27.0,6.487370517150469,40.68181818181818,30.320305385923263,1.1637931034482758,104.83984730703837,6.1878862701423865,0.0,0.0,0.0,6.487370517150469,6.1878862701423865,0.0
2009-02-20 21:00:00,5.96588717686403,20.0,8.6,6.628763529848921,34.71469431237237,30.571717106216795,1.3793103448275863,36.71469431237237,32.83846153846154,32.83846153846154,30.571717106216795,2.520994973031121,34.71469431237237,30.571717106216795,0.8285954412311152,0.60687387404614,0.024,0.546186486641526,6.628763529848921,6.665450917253535,1.386944241065401,27.0,6.665450917253535,42.27272727272727,30.571717106216802,1.163793103448276,104.7141414468916,6.365377994942627,0.0,0.0,0.0,6.665450917253535,6.365377994942626,0.0
2009-02-20 22:00:00,6.043431018626547,20.0,8.0,6.714923354029497,34.89092665967188,30.69409956340344,1.3793103448275863,36.89092665967188,33.23076923076923,33.23076923076923,30.69409956340344,2.282018468469757,34.89092665967188,30.69409956340344,0.8393654192536871,0.6140406293538077,0.024,0.5526365664184268,6.714923354029497,6.752327416964878,1.3869935019129749,27.0,6.752327416964878,42.95454545454545,30.69409956340344,1.1637931034482758,104.65295021829829,6.452113774986777,0.0,0.0,0.0,6.752327416964878,6.452113774986777,0.0
2009-02-20 23:00:00,0.0,17.97355595327353,8.0,0.0,17.97355595327353,17.97355595327353,1.3793103448275863,19.97355595327353,33.23076923076923,33.23076923076923,17.97355595327353,0.0,17.97355595327353,17.97355595327353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97355595327353,17.97355595327353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,17.436630423508362,6.2,0.0,17.436630423508362,17.436630423508362,1.3793103448275863,19.436630423508362,34.40769230769231,34.40769230769231,17.436630423508362,0.0,17.436630423508362,17.436630423508362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.436630423508362,17.436630423508362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 01:00:00,0.0,17.221860725894917,5.0,0.0,17.221860725894917,17.221860725894917,1.3793103448275863,19.221860725894917,35.19230769230769,35.19230769230769,17.221860725894917,0.0,17.221860725894917,17.221860725894917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.221860725894917,17.221860725894917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 02:00:00,0.0,17.078218516910713,5.0,0.0,17.078218516910713,17.078218516910713,1.3793103448275863,19.078218516910713,35.19230769230769,35.19230769230769,17.078218516910713,0.0,17.078218516910713,17.078218516910713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.078218516910713,17.078218516910713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 03:00:00,0.08630259490575114,17.0,5.2,0.09589177211750126,17.298777180175975,17.238844822602537,1.3793103448275863,19.298777180175975,35.06153846153846,35.06153846153846,17.238844822602537,0.0046382057878364994,17.298777180175975,17.238844822602537,0.011986471514687657,0.012902928066684296,0.024,0.011612635260015866,0.09589177211750126,0.07318206492416969,1.05265318365443,27.0,0.07318206492416969,46.13636363636364,17.238844822602562,0.06308798700359457,110.0,0.06652914993106336,0.0,0.0,0.0,0.07318206492416969,0.06652914993106336,0.0
2009-02-21 04:00:00,0.4021678312621042,17.0,4.0,0.44685314584678243,18.228743167070043,17.949459950915802,1.3793103448275863,20.228743167070043,35.84615384615385,35.84615384615385,17.949459950915802,0.021524547015958052,18.228743167070043,17.949459950915802,0.055856643230847804,0.052276874831660276,0.024,0.047049187348494254,0.44685314584678243,0.4280808333299484,1.3213654806334618,27.0,0.4280808333299484,47.5,17.94945995091579,0.3690352011465073,110.0,0.38916439393631674,0.0,0.0,0.0,0.4280808333299484,0.38916439393631674,0.0
2009-02-21 05:00:00,8.299778431231141,20.0,4.0,9.221976034701267,39.95106406219118,34.18732904050289,1.3793103448275863,41.95106406219118,35.84615384615385,35.84615384615385,34.18732904050289,4.792537049830269,39.95106406219118,34.18732904050289,1.1527470043376584,0.8193214344646577,0.024,0.737389291018192,9.221976034701267,9.279908178147735,1.387975126047259,27.0,9.279908178147735,47.5,34.18732904050289,1.1637931034482758,102.90633547974855,9.017820073841785,0.0,0.0,0.0,9.279908178147735,9.017820073841785,0.0
2009-02-21 06:00:00,6.580153181623181,20.0,5.8,7.3112813129146454,36.10607857164866,31.53652775107701,1.3793103448275863,38.10607857164866,34.669230769230765,34.669230769230765,31.53652775107701,2.011945812132684,36.10607857164866,31.53652775107701,0.9139101641143307,0.6634225517454161,0.024,0.5970802965708745,7.3112813129146454,7.353623568089187,1.3872984262713162,27.0,7.353623568089187,45.45454545454545,31.536527751077017,1.1637931034482758,104.23173612446149,7.055071556429166,0.0,0.0,0.0,7.353623568089187,7.055071556429166,0.0
2009-02-21 07:00:00,7.711153356074601,20.0,5.0,8.567948173416223,38.642531046468314,33.287563438083176,1.3793103448275863,40.642531046468314,35.19230769230769,35.19230769230769,33.287563438083176,3.8777710981831546,38.642531046468314,33.287563438083176,1.0709935216770279,0.7663222676292357,0.024,0.6896900408663121,8.567948173416223,8.620580400179147,1.3877833389886223,27.0,8.620580400179147,46.36363636363636,33.28756343808317,1.163793103448276,103.35621828095842,8.340649980773666,0.0,0.0,0.0,8.620580400179147,8.340649980773666,0.0
2009-02-21 08:00:00,7.727724312744319,20.0,5.0,8.586360347493688,38.679471116480315,33.312995899296766,1.3793103448275863,40.679471116480315,35.19230769230769,35.19230769230769,33.312995899296766,3.9386943719770002,38.679471116480315,33.312995899296766,1.073295043436711,0.7678192083786499,0.024,0.6910372875407849,8.586360347493688,8.639142268331554,1.3877892167226848,27.0,8.639142268331554,46.36363636363636,33.312995899296766,1.163793103448276,103.34350205035162,8.359637613327969,0.0,0.0,0.0,8.639142268331554,8.359637613327969,0.0
2009-02-21 09:00:00,7.596900070370061,20.0,6.2,8.441000078188956,38.387670374143084,33.11204532527499,1.3793103448275863,40.387670374143084,34.40769230769231,34.40769230769231,33.11204532527499,5.616286152080534,38.387670374143084,33.11204532527499,1.0551250097736196,0.7559931767860338,0.024,0.6803938591074306,8.441000078188956,8.49259939586756,1.3877419846807897,27.0,8.49259939586756,45.0,33.112045325274984,1.1637931034482758,103.44397733736251,8.209853888516477,0.0,0.0,0.0,8.49259939586756,8.209853888516477,0.0
2009-02-21 10:00:00,7.400611273111042,19.999999999999993,6.6,8.222901414567824,37.949125895161885,32.80981251105699,1.3793103448275863,39.949125895161885,34.146153846153844,34.146153846153844,32.80981251105699,5.3045639836419305,37.949125895161885,32.80981251105699,1.027862676820978,0.7382145217492533,0.024,0.6643930695743279,8.222901414567824,8.27272286674275,1.3876674004354101,27.0,8.27272286674275,44.54545454545455,32.809812511057,1.1637931034482758,103.5950937444715,7.985631913368712,0.0,0.0,0.0,8.27272286674275,7.985631913368713,0.0
2009-02-21 11:00:00,7.197834204136036,20.0,7.0,7.997593560151151,37.49514604535021,32.49665007025574,1.3793103448275863,39.49514604535021,33.88461538461539,33.88461538461539,32.49665007025574,4.967326730500969,37.49514604535021,32.49665007025574,0.9996991950188939,0.7198031067745428,0.024,0.6478227960970885,7.997593560151151,8.045573870828607,1.3875853013339035,27.0,8.045573870828607,44.09090909090909,32.49665007025574,1.1637931034482758,103.75167496487214,7.754644803134647,0.0,0.0,0.0,8.045573870828607,7.754644803134647,0.0
2009-02-21 12:00:00,6.818142623647821,20.000000000000004,9.0,7.575714026275357,36.64241785226082,31.90759658583872,1.3793103448275863,38.64241785226082,32.57692307692308,32.57692307692308,31.90759658583872,9.757253060618128,36.64241785226082,31.90759658583872,0.9469642532844196,0.6852003465143887,0.024,0.6166803118629498,7.575714026275357,7.620234060926796,1.387416108077602,27.0,7.620234060926796,41.81818181818182,31.907596585838725,1.163793103448276,104.04620170708064,7.3238945159957884,0.0,0.0,0.0,7.620234060926796,7.323894515995788,0.0
2009-02-21 13:00:00,6.72813512965302,20.0,8.0,7.475705699614466,36.43974661990155,31.767430557642506,1.3793103448275863,38.43974661990155,33.23076923076923,33.23076923076923,31.767430557642506,4.404020748804386,36.43974661990155,31.767430557642506,0.9344632124518083,0.6769722522610573,0.024,0.6092750270349516,7.475705699614466,7.5194029248405725,1.3873727321414333,27.0,7.5194029248405725,42.95454545454545,31.767430557642506,1.163793103448276,104.11628472117874,7.2221199065807795,0.0,0.0,0.0,7.5194029248405725,7.2221199065807795,0.0
2009-02-21 14:00:00,6.564694345290726,20.000000000000007,8.0,7.2941048281008065,36.07118907366813,31.512373556105125,1.3793103448275863,38.07118907366813,33.23076923076923,33.23076923076923,31.512373556105125,3.6592395431653335,36.07118907366813,31.512373556105125,0.9117631035126008,0.6620055031145577,0.024,0.595804952803102,7.2941048281008065,7.336305378412263,1.3872904406685125,27.0,7.336305378412263,42.95454545454545,31.512373556105125,1.163793103448276,104.24381322194743,7.037641037547618,0.0,0.0,0.0,7.336305378412263,7.037641037547618,0.0
2009-02-21 15:00:00,6.347221924363993,20.0,9.2,7.052468804848881,35.579691706365246,31.171898703334698,1.3793103448275863,37.579691706365246,32.44615384615385,32.44615384615385,31.171898703334698,4.771190857027256,35.579691706365246,31.171898703334698,0.8815586006061101,0.6420381698327986,0.024,0.5778343528495187,7.052468804848881,7.092672621832161,1.387173341772496,27.0,7.092672621832161,41.59090909090909,31.171898703334698,1.163793103448276,104.41405064833265,6.79283351023354,0.0,0.0,0.0,7.092672621832161,6.79283351023354,0.0
2009-02-21 16:00:00,6.414193864630296,20.0,8.0,7.1268820718114405,35.731187348864,31.276886053981844,1.3793103448275863,37.731187348864,33.23076923076923,33.23076923076923,31.276886053981844,3.144437665465607,35.731187348864,31.276886053981844,0.8908602589764301,0.6481937616683001,0.024,0.5833743855014701,7.1268820718114405,7.167701447978271,1.3872103756193124,27.0,7.167701447978271,42.95454545454545,31.27688605398185,1.163793103448276,104.36155697300907,6.868143458066696,0.0,0.0,0.0,7.167701447978271,6.868143458066696,0.0
2009-02-21 17:00:00,6.477180801307586,20.000000000000004,7.0,7.196867557008429,35.87355755678239,31.375515333652118,1.3793103448275863,37.87355755678239,33.88461538461539,33.88461538461539,31.375515333652118,2.472677870080549,35.87355755678239,31.375515333652118,0.8996084446260536,0.653977749370428,0.024,0.5885799744333852,7.196867557008429,7.238265331945472,1.3872444048573418,27.0,7.238265331945472,44.09090909090909,31.375515333652114,1.1637931034482756,104.31224233317394,6.9390372309574255,0.0,0.0,0.0,7.238265331945472,6.9390372309574255,0.0
2009-02-21 18:00:00,6.516191121631101,20.000000000000004,7.0,7.24021235736789,35.96167963310007,31.43654690974514,1.3793103448275863,37.96167963310007,33.88461538461539,33.88461538461539,31.43654690974514,2.549586517334692,35.96167963310007,31.43654690974514,0.9050265446709862,0.6575574370282847,0.024,0.5918016933254563,7.24021235736789,7.281968101070718,1.3872651017328415,27.0,7.281968101070718,44.09090909090909,31.436546909745136,1.1637931034482758,104.28172654512743,6.982976157303534,0.0,0.0,0.0,7.281968101070718,6.982976157303534,0.0
2009-02-21 19:00:00,6.647904008712789,20.0,6.0,7.386560009680877,36.258913238499176,31.64231323244863,1.3793103448275863,38.258913238499176,34.53846153846154,34.53846153846154,31.64231323244863,2.1986871780896395,36.258913238499176,31.64231323244863,0.9233200012101096,0.6696294353027473,0.024,0.6026664917724726,7.386560009680877,7.429522953211153,1.387332919933981,27.0,7.429522953211153,45.22727272727273,31.642313232448625,1.163793103448276,104.17884338377569,7.131508386824913,0.0,0.0,0.0,7.429522953211153,7.131508386824913,0.0
2009-02-21 20:00:00,6.696593907417746,20.0,6.0,7.440659897130829,36.368675570978304,31.718263135271535,1.3793103448275863,38.368675570978304,34.53846153846154,34.53846153846154,31.718263135271535,2.274436427249137,36.368675570978304,31.718263135271535,0.9300824871413537,0.6740865289499961,0.024,0.6066778760549965,7.440659897130829,7.48406855002583,1.3873572122856983,27.0,7.48406855002583,45.22727272727273,31.718263135271535,1.163793103448276,104.14086843236423,7.186485634970929,0.0,0.0,0.0,7.48406855002583,7.186485634970929,0.0
2009-02-21 21:00:00,5.809111236520041,19.999999999999996,4.4,6.454568040577823,34.35785085448678,30.323745829125635,1.3793103448275863,36.35785085448678,35.58461538461538,35.58461538461538,30.323745829125635,1.0576735908221124,34.35785085448678,30.323745829125635,0.8068210050722279,0.5923583204066981,0.024,0.5331224883660284,6.454568040577823,6.489803872618493,1.3868400737477489,27.0,6.489803872618493,47.04545454545455,30.32374582912563,1.163793103448276,104.83812708543718,6.190308862852603,0.0,0.0,0.0,6.489803872618493,6.190308862852603,0.0
2009-02-21 22:00:00,5.880600957816272,20.0,4.0,6.534001064240302,34.520662067271836,30.436911402121645,1.3793103448275863,36.520662067271836,35.84615384615385,35.84615384615385,30.436911402121645,1.0413213303745679,34.520662067271836,30.436911402121645,0.8167501330300377,0.5989817632654435,0.024,0.5390835869388991,6.534001064240302,6.569899240566847,1.3868883549137234,27.0,6.569899240566847,47.5,30.436911402121638,1.1637931034482758,104.78154429893918,6.270092013363618,0.0,0.0,0.0,6.569899240566847,6.270092013363617,0.0
2009-02-21 23:00:00,0.0,17.67774755731483,4.0,0.0,17.67774755731483,17.67774755731483,1.3793103448275863,19.67774755731483,35.84615384615385,35.84615384615385,17.67774755731483,0.0,17.67774755731483,17.67774755731483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67774755731483,17.67774755731483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 00:00:00,0.0,17.109330710062544,4.8,0.0,17.109330710062544,17.109330710062544,1.3793103448275863,19.109330710062544,35.323076923076925,35.323076923076925,17.109330710062544,0.0,17.109330710062544,17.109330710062544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.109330710062544,17.109330710062544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 01:00:00,0.2687998752251804,17.000000000000007,4.4,0.2986665280279782,17.848420698927743,17.661754118910256,1.3793103448275863,19.848420698927743,35.58461538461538,35.58461538461538,17.661754118910256,0.01436551569722681,17.848420698927743,17.661754118910256,0.03733331600349728,0.03624419562811164,0.024,0.032619776065300476,0.2986665280279782,0.2782909475907894,1.2852112535619926,27.0,0.2782909475907894,47.04545454545455,17.661754118910245,0.23990598930240464,110.0,0.2529917705370813,0.0,0.0,0.0,0.2782909475907894,0.2529917705370813,0.0
2009-02-22 02:00:00,0.5963910144658604,17.0,4.0,0.6626566827398449,18.76532411681403,18.35116369010163,1.3793103448275863,20.76532411681403,35.84615384615385,35.84615384615385,18.35116369010163,0.032652534004713615,18.76532411681403,18.35116369010163,0.08283208534248061,0.07479570736597577,0.024,0.06731613662937819,0.6626566827398449,0.6461362534764424,1.3449233091611223,27.0,0.6461362534764424,47.5,18.35116369010163,0.5570140116176229,110.0,0.5873965940694932,0.0,0.0,0.0,0.6461362534764424,0.5873965940694932,0.0
2009-02-22 03:00:00,0.7940302202426976,16.999999999999996,4.2,0.8822558002696641,19.297051762170103,18.745641887001565,1.3793103448275863,21.297051762170103,35.715384615384615,35.715384615384615,18.745641887001565,0.044818908408549886,19.297051762170103,18.745641887001565,0.11028197503370801,0.0970246475801202,0.024,0.08732218282210819,0.8822558002696641,0.867958265027676,1.356957713925325,27.0,0.867958265027676,47.27272727272727,18.74564188700156,0.7482398836445484,110.0,0.7890529682069781,0.0,0.0,0.0,0.867958265027676,0.7890529682069782,0.0
2009-02-22 04:00:00,1.0547752213819326,17.0,3.0,1.1719724682021473,19.982933068150494,19.250450275524152,1.3793103448275863,21.982933068150494,36.5,36.5,19.250450275524152,0.05857086761193202,19.982933068150494,19.250450275524152,0.1464965585252684,0.1256012002481915,0.024,0.11304108022337234,1.1719724682021473,1.1605325882269664,1.3658465944226306,27.0,1.1605325882269664,48.63636363636364,19.250450275524155,1.0004591277818675,110.0,1.0550296256608784,0.0,0.0,0.0,1.1605325882269664,1.0550296256608784,0.0
2009-02-22 05:00:00,8.941261173097415,20.0,3.0,9.934734636774905,41.369032041145424,35.15982289316111,1.3793103448275863,43.369032041145424,36.5,36.5,35.15982289316111,6.390518363064716,41.369032041145424,35.15982289316111,1.2418418295968632,0.8766925184233569,0.024,0.7890232665810213,9.934734636774905,9.998403888617243,1.3881500029487508,27.0,9.998403888617243,48.63636363636364,35.159822893161106,1.1637931034482758,102.42008855341945,9.762151185216323,0.0,0.0,0.0,9.998403888617243,9.762151185216323,0.0
2009-02-22 06:00:00,7.253046158872175,20.0,4.0,8.05894017652464,37.61885146007698,32.58201384974909,1.3793103448275863,39.61885146007698,35.84615384615385,35.84615384615385,32.58201384974909,2.128389783769694,37.61885146007698,32.58201384974909,1.00736752206558,0.7248207674358257,0.024,0.6523386906922432,8.05894017652464,8.107422253268224,1.3876081890262515,27.0,8.107422253268224,47.5,32.58201384974909,1.163793103448276,103.70899307512545,7.817472731024697,0.0,0.0,0.0,8.107422253268224,7.817472731024697,0.0
2009-02-22 07:00:00,8.532303105265903,20.0,3.0,9.48033678362878,40.46598707823772,34.540776588469726,1.3793103448275863,42.46598707823772,36.5,36.5,34.540776588469726,4.171399788161233,40.46598707823772,34.540776588469726,1.1850420979535976,0.8401623280009786,0.024,0.7561460952008807,9.48033678362878,9.54035301642888,1.3880422087526845,27.0,9.54035301642888,48.63636363636364,34.540776588469726,1.163793103448276,102.72961170576514,9.286857857259358,0.0,0.0,0.0,9.54035301642888,9.286857857259358,0.0
2009-02-22 08:00:00,8.5536133925654,20.0,3.0,9.50401488062822,40.51312421304749,34.57311491265486,1.3793103448275863,42.51312421304749,36.5,36.5,34.57311491265486,4.252000459296771,40.51312421304749,34.57311491265486,1.1880018600785276,0.8420697390168563,0.024,0.7578627651151707,9.50401488062822,9.564221854529908,1.3880481364847357,27.0,9.564221854529908,48.63636363636364,34.57311491265486,1.1637931034482758,102.71344254367257,9.311558076211213,0.0,0.0,0.0,9.564221854529908,9.311558076211213,0.0
2009-02-22 09:00:00,8.457680301162796,19.999999999999996,4.2,9.397422556847552,40.30085442402637,34.42746532599665,1.3793103448275863,42.30085442402637,35.715384615384615,35.715384615384615,34.42746532599665,6.29016616868885,40.30085442402637,34.42746532599665,1.174677819605944,0.8334796740005527,0.024,0.7501317066004973,9.397422556847552,9.456770524247608,1.3880211657877166,27.0,9.456770524247608,47.27272727272727,34.42746532599665,1.163793103448276,102.78626733700168,9.200422166554635,0.0,0.0,0.0,9.456770524247608,9.200422166554635,0.0
2009-02-22 10:00:00,8.427120082903313,19.999999999999996,4.0,9.36346675878146,40.23319559559047,34.38102887135206,1.3793103448275863,42.23319559559047,35.84615384615385,35.84615384615385,34.38102887135206,5.509396291254835,40.23319559559047,34.38102887135206,1.1704333448476825,0.8307413872066208,0.024,0.7476672484859587,9.36346675878146,9.422540897502122,1.388012417761499,27.0,9.422540897502122,47.5,34.381028871352065,1.1637931034482758,102.80948556432396,9.16505013694169,0.0,0.0,0.0,9.422540897502122,9.16505013694169,0.0
2009-02-22 11:00:00,8.34739849363173,20.0,4.0,9.274887215146366,40.056607169182065,34.25980265971558,1.3793103448275863,42.056607169182065,35.84615384615385,35.84615384615385,34.25980265971558,5.04024108608783,40.056607169182065,34.25980265971558,1.1593609018932958,0.8235938358935435,0.024,0.7412344523041893,9.274887215146366,9.333246598735721,1.3879892321968144,27.0,9.333246598735721,47.5,34.259802659715575,1.163793103448276,102.87009867014221,9.07284693938441,0.0,0.0,0.0,9.333246598735721,9.07284693938441,0.0
2009-02-22 12:00:00,8.152278973631919,20.000000000000004,5.0,9.05808774847991,39.62385647005797,33.96255162725802,1.3793103448275863,41.62385647005797,35.19230769230769,35.19230769230769,33.96255162725802,6.349792903506499,39.62385647005797,33.96255162725802,1.1322609685599887,0.8060737943355837,0.024,0.7254664149020253,9.05808774847991,9.11469512791347,1.3879301712428667,27.0,9.11469512791347,46.36363636363636,33.962551627258016,1.1637931034482758,103.01872418637099,8.847610179508814,0.0,0.0,0.0,9.11469512791347,8.847610179508814,0.0
2009-02-22 13:00:00,7.8991416676372435,20.0,6.0,8.776824075152494,39.061241534220244,33.57572648724994,1.3793103448275863,41.061241534220244,34.53846153846154,34.53846153846154,33.57572648724994,7.859096478799051,39.061241534220244,33.57572648724994,1.0971030093940617,0.7832872325152843,0.024,0.7049585092637558,8.776824075152494,8.831152798404023,1.387848304499612,27.0,8.831152798404023,45.22727272727273,33.57572648724994,1.163793103448276,103.21213675637503,8.556312344593094,0.0,0.0,0.0,8.831152798404023,8.556312344593094,0.0
2009-02-22 14:00:00,7.612841206723512,20.0,7.0,8.458712451915012,38.42324725440087,33.136551971953985,1.3793103448275863,40.42324725440087,33.88461538461539,33.88461538461539,33.136551971953985,9.747828017797707,38.42324725440087,33.136551971953985,1.0573390564893765,0.7574351814325165,0.024,0.6816916632892649,8.458712451915012,8.510455970058265,1.387747842881631,27.0,8.510455970058265,44.09090909090909,33.13655197195399,1.163793103448276,103.431724014023,8.228090608742479,0.0,0.0,0.0,8.510455970058265,8.228090608742479,0.0
2009-02-22 15:00:00,7.3423804084909206,19.999999999999993,8.2,8.1582004538788,37.81885684345753,32.719981559783285,1.3793103448275863,39.81885684345753,33.1,33.1,32.719981559783285,18.50681620014771,37.81885684345753,32.719981559783285,1.01977505673485,0.73293212167778,0.024,0.6596389095100019,8.1582004538788,8.20749366604658,1.3876443687164552,27.0,8.20749366604658,42.72727272727273,32.71998155978329,1.1637931034482758,103.64000922010835,7.91923285978843,0.0,0.0,0.0,8.20749366604658,7.919232859788429,0.0
2009-02-22 16:00:00,7.34759686275849,19.999999999999996,7.0,8.1639965141761,37.830529870147245,32.728032048787185,1.3793103448275863,39.830529870147245,33.88461538461539,33.88461538461539,32.728032048787185,6.085102397245298,37.830529870147245,32.728032048787185,1.0204995642720125,0.7334054860544266,0.024,0.660064937448984,8.1639965141761,8.213337062781543,1.3876464494538912,27.0,8.213337062781543,44.09090909090909,32.728032048787185,1.1637931034482758,103.63598397560641,7.92517883046759,0.0,0.0,0.0,8.213337062781543,7.92517883046759,0.0
2009-02-22 17:00:00,7.311450461979026,20.0,7.0,8.123833846643363,37.749630810282355,32.67223465613026,1.3793103448275863,39.749630810282355,33.88461538461539,33.88461538461539,32.67223465613026,5.776489905906398,37.749630810282355,32.67223465613026,1.0154792308304204,0.7301247711939027,0.024,0.6571122940745124,8.123833846643363,8.172846323762755,1.3876319597193463,27.0,8.172846323762755,44.09090909090909,32.67223465613025,1.1637931034482758,103.66388267193487,7.883986315298806,0.0,0.0,0.0,8.172846323762755,7.883986315298807,0.0
2009-02-22 18:00:00,7.414936525046605,20.0,7.0,8.238818361162895,37.98116102256656,32.83189954683976,1.3793103448275863,39.98116102256656,33.88461538461539,33.88461538461539,32.83189954683976,6.746768089572456,37.98116102256656,32.83189954683976,1.029852295145362,0.7395134536657516,0.024,0.6655621082991765,8.238818361162895,8.28876970652947,1.3876730012646996,27.0,8.28876970652947,44.09090909090909,32.831899546839765,1.163793103448276,103.58405022658012,8.001974906753102,0.0,0.0,0.0,8.28876970652947,8.001974906753102,0.0
2009-02-22 19:00:00,7.40704341683976,20.0,6.0,8.230048240933067,37.96351049204565,32.81973034146248,1.3793103448275863,39.96351049204565,34.53846153846154,34.53846153846154,32.81973034146248,4.127969042283024,37.96351049204565,32.81973034146248,1.0287560301166334,0.7387977800041952,0.024,0.6649180020037757,8.230048240933067,8.279928018933488,1.3876699184023191,27.0,8.279928018933488,45.22727272727273,32.819730341462474,1.163793103448276,103.59013482926876,7.992969632272401,0.0,0.0,0.0,8.279928018933488,7.992969632272401,0.0
2009-02-22 20:00:00,7.427918404551767,20.0,6.0,8.253242671724186,38.01018790181947,32.851911231991856,1.3793103448275863,40.01018790181947,34.53846153846154,34.53846153846154,32.851911231991856,4.218590068071541,38.01018790181947,32.851911231991856,1.0316553339655232,0.7406903792114718,0.024,0.6666213412903247,8.253242671724186,8.303311709645333,1.3876780549152603,27.0,8.303311709645333,45.22727272727273,32.85191123199186,1.1637931034482758,103.57404438400407,8.016788143234555,0.0,0.0,0.0,8.303311709645333,8.016788143234555,0.0
2009-02-22 21:00:00,6.460921168289185,19.999999999999996,5.0,7.178801298099095,35.836815934010495,31.35006512269856,1.3793103448275863,37.836815934010495,35.19230769230769,35.19230769230769,31.35006512269856,1.6106796217542498,35.836815934010495,31.35006512269856,0.8973501622623868,0.6524851453610174,0.024,0.5872366308249157,7.178801298099095,7.220049812635196,1.3872356934263108,27.0,7.220049812635196,46.36363636363636,31.350065122698552,1.1637931034482756,104.32496743865073,6.920730473154485,0.0,0.0,0.0,7.220049812635196,6.920730473154485,0.0
2009-02-22 22:00:00,6.503522973571965,20.0,4.5,7.226136637302183,35.933067474958975,31.416732076645108,1.3793103448275863,37.933067474958975,35.51923076923077,35.51923076923077,31.416732076645108,1.5184473176953395,35.933067474958975,31.416732076645108,0.9032670796627729,0.6563951892384979,0.024,0.5907556703146482,7.226136637302183,7.267776156226033,1.3872584119743967,27.0,7.267776156226033,46.93181818181818,31.416732076645104,1.1637931034482758,104.29163396167745,6.96870485210407,0.0,0.0,0.0,7.267776156226033,6.96870485210407,0.0
2009-02-22 23:00:00,0.0,17.437509187827196,4.0,0.0,17.437509187827196,17.437509187827196,1.3793103448275863,19.437509187827196,35.84615384615385,35.84615384615385,17.437509187827196,0.0,17.437509187827196,17.437509187827196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.437509187827196,17.437509187827196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 00:00:00,0.4664840944328211,17.0,4.6,0.5183156604809123,18.408325493714546,18.084378205913975,1.3793103448275863,20.408325493714546,35.45384615384616,35.45384615384616,18.084378205913975,0.025724670817873826,18.408325493714546,18.084378205913975,0.06478945756011403,0.0598248887910845,0.024,0.05384239991197605,0.5183156604809123,0.5002981493600207,1.3313632319542534,27.0,0.5002981493600207,46.81818181818182,18.08437820591399,0.4312915080689834,110.0,0.4548164994182006,0.0,0.0,0.0,0.5002981493600207,0.4548164994182006,0.0
2009-02-23 01:00:00,0.9381768297678387,17.0,4.0,1.042418699742043,19.67810809761812,19.026596410279346,1.3793103448275863,21.67810809761812,35.84615384615385,35.84615384615385,19.026596410279346,0.053428088910695413,19.67810809761812,19.026596410279346,0.13030233746775538,0.11291290818953922,0.024,0.10162161737058531,1.042418699742043,1.029709990560997,1.3624944012464162,27.0,1.029709990560997,47.5,19.02659641027935,0.8876810263456872,110.0,0.9360999914190882,0.0,0.0,0.0,1.029709990560997,0.9360999914190882,0.0
2009-02-23 02:00:00,1.1836097262200047,17.0,3.0,1.3151219180222276,20.316679024264428,19.494727825500537,1.3793103448275863,22.316679024264428,36.5,36.5,19.494727825500537,0.06666907649373406,20.316679024264428,19.494727825500537,0.16439023975277844,0.13947376439435913,0.024,0.1255263879549232,1.3151219180222276,1.3050692944616635,1.3687670731508486,27.0,1.3050692944616635,48.63636363636364,19.494727825500537,1.1250597366048825,110.0,1.186426631328785,0.0,0.0,0.0,1.3050692944616635,1.186426631328785,0.0
2009-02-23 03:00:00,1.3184106310935715,17.0,4.2,1.4649007012150794,20.662833447524303,19.747270509264876,1.3793103448275863,22.662833447524303,35.715384615384615,35.715384615384615,19.747270509264876,0.07908544638956348,20.662833447524303,19.747270509264876,0.18311258765188493,0.15384249496294028,0.024,0.13845824546664626,1.4649007012150794,1.4562849507113733,1.371197990325767,27.0,1.4562849507113733,47.27272727272727,19.747270509264876,1.163793103448276,110.0,1.323895409737612,0.0,0.0,0.0,1.4562849507113733,1.323895409737612,0.0
2009-02-23 04:00:00,1.497382833375337,17.0,4.2,1.6637587037503745,21.11817663570137,20.078327445857386,1.3793103448275863,23.11817663570137,35.715384615384615,35.715384615384615,20.078327445857386,0.09172280494103713,21.11817663570137,20.078327445857386,0.2079698379687968,0.17271609795741016,0.024,0.15544448816166914,1.6637587037503745,1.6570303135461153,1.3737322894329838,27.0,1.6570303135461153,47.27272727272727,20.078327445857383,1.163793103448276,109.96083627707131,1.506927711399767,0.0,0.0,0.0,1.6570303135461153,1.506927711399767,0.0
2009-02-23 05:00:00,10.547963257438456,20.0,4.0,11.719959174931617,44.887666206151245,37.562691721818986,1.3793103448275863,46.887666206151245,35.84615384615385,35.84615384615385,37.562691721818986,0.0,44.887666206151245,37.562691721818986,1.4649948968664521,1.0188085902712856,0.024,0.9169277312441569,11.719959174931617,11.797840033958748,1.3884760657073956,27.0,11.797840033958748,47.5,37.562691721818986,1.1637931034482758,101.2186541390905,11.655796191230365,0.0,0.0,0.0,11.797840033958748,11.655796191230365,0.0
2009-02-23 06:00:00,8.987435734914836,20.0,3.8,9.986039705460929,41.47079147795786,35.22951666204479,1.3793103448275863,43.47079147795786,35.97692307692308,35.97692307692308,35.22951666204479,11.518037238016808,41.47079147795786,35.22951666204479,1.248254963182616,0.8808073953600636,0.024,0.7927266558240572,9.986039705460929,10.050120444996937,1.3881614238892788,27.0,10.050120444996937,47.72727272727273,35.22951666204478,1.1637931034482758,102.38524166897761,9.815985469360951,0.0,0.0,0.0,10.050120444996937,9.815985469360951,0.0
2009-02-23 07:00:00,8.93662570213502,20.0,4.0,9.929584113483354,41.35881417676443,35.15282410583733,1.3793103448275863,43.35881417676443,35.84615384615385,35.84615384615385,35.15282410583733,12.34619807426591,41.35881417676443,35.15282410583733,1.2411980141854193,0.8762793187824424,0.024,0.7886513869041981,9.929584113483354,9.9932120453616,1.3881488484000035,27.0,9.9932120453616,47.5,35.15282410583733,1.163793103448276,102.42358794708133,9.756748660791635,0.0,0.0,0.0,9.9932120453616,9.756748660791635,0.0
2009-02-23 08:00:00,9.046327514279374,20.000000000000004,3.0,10.051475015865972,41.600519045133936,35.3183471602177,1.3793103448275863,43.600519045133936,36.5,36.5,35.3183471602177,7.333003719134933,41.600519045133936,35.3183471602177,1.2564343769832464,0.886052788928439,0.024,0.7974475100355951,10.051475015865972,10.116080294758817,1.3881757829216672,27.0,10.116080294758817,48.63636363636364,35.3183471602177,1.163793103448276,102.34082641989116,9.884696702813255,0.0,0.0,0.0,10.116080294758817,9.884696702813255,0.0
2009-02-23 09:00:00,9.03757927207247,20.000000000000007,3.4,10.04175474674719,41.581252404898706,35.30515568818171,1.3793103448275863,43.581252404898706,36.238461538461536,36.238461538461536,35.30515568818171,9.27529289986853,41.581252404898706,35.30515568818171,1.2552193433433987,0.8852737942339297,0.024,0.7967464148105367,10.04175474674719,10.106282126170584,1.388173664457269,27.0,10.106282126170584,48.18181818181818,35.30515568818171,1.163793103448276,102.34742215590914,9.874486248198178,0.0,0.0,0.0,10.106282126170584,9.874486248198178,0.0
2009-02-23 10:00:00,8.713518953770322,20.0,5.0,9.681687726411468,40.86654071730542,34.81548588829825,1.3793103448275863,42.86654071730542,35.19230769230769,35.19230769230769,34.81548588829825,22.149149635086673,40.86654071730542,34.81548588829825,1.2102109658014335,0.856368638534488,0.024,0.7707317746810393,9.681687726411468,9.743324590264917,1.3880914960419413,27.0,9.743324590264917,46.36363636363636,34.81548588829824,1.163793103448276,102.59225705585088,9.497134452320982,0.0,0.0,0.0,9.743324590264917,9.497134452320982,0.0
2009-02-23 11:00:00,8.439089693768599,20.0,6.0,9.376766326409555,40.259697965383694,34.399219011377724,1.3793103448275863,42.259697965383694,34.53846153846154,34.53846153846154,34.399219011377724,58.052804816153866,40.259697965383694,34.399219011377724,1.1720957908011944,0.8318140074422741,0.024,0.7486326066980467,9.376766326409555,9.435947727153783,1.3880158532540892,27.0,9.435947727153783,45.22727272727273,34.39921901137772,1.163793103448276,102.80039049431115,9.178902610954536,0.0,0.0,0.0,9.435947727153783,9.178902610954536,0.0
2009-02-23 12:00:00,7.994875907640429,20.0,8.4,8.88319545293381,39.27417769621692,33.72218053813328,1.3793103448275863,41.27417769621692,32.96923076923077,32.96923076923077,33.72218053813328,0.0,39.27417769621692,33.72218053813328,1.1103994316167263,0.7919125976244047,0.024,0.7127213378619642,8.88319545293381,8.938386712696252,1.387879994784939,27.0,8.938386712696252,42.5,33.72218053813327,1.163793103448276,103.13890973093336,8.66635757156492,0.0,0.0,0.0,8.938386712696252,8.66635757156492,0.0
2009-02-23 13:00:00,7.807978737124073,20.0,8.0,8.67553193013786,38.858288976295654,33.43608151995949,1.3793103448275863,40.858288976295654,33.23076923076923,33.23076923076923,33.43608151995949,0.0,38.858288976295654,33.43608151995949,1.0844414912672324,0.7750648919101234,0.024,0.6975584027191111,8.67553193013786,8.729038419328873,1.3878172645935292,27.0,8.729038419328873,42.95454545454545,33.43608151995949,1.163793103448276,103.28195924002026,8.451658434405935,0.0,0.0,0.0,8.729038419328873,8.451658434405935,0.0
2009-02-23 14:00:00,7.494074114213187,20.000000000000007,9.0,8.32674901579243,38.15804864517911,32.95383051030883,1.3793103448275863,40.15804864517911,32.57692307692308,32.57692307692308,32.95383051030883,0.0,38.15804864517911,32.95383051030883,1.0408436269740537,0.7466850997317103,0.024,0.6720165897585392,8.32674901579243,8.377417525765601,1.3877034883978363,27.0,8.377417525765601,41.81818181818182,32.95383051030883,1.163793103448276,103.52308474484559,8.092318294430182,0.0,0.0,0.0,8.377417525765601,8.092318294430182,0.0
2009-02-23 15:00:00,7.1825449426351495,20.0,10.2,7.980605491816833,37.460876749258304,32.47299831687279,1.3793103448275863,39.460876749258304,31.79230769230769,31.79230769230769,32.47299831687279,0.0,37.460876749258304,32.47299831687279,0.9975756864771042,0.7184130015871463,0.024,0.6465717014284317,7.980605491816833,8.028446791975549,1.3875788904018032,27.0,8.028446791975549,40.45454545454545,32.47299831687279,1.1637931034482758,103.7635008415636,7.7372551300424774,0.0,0.0,0.0,8.028446791975549,7.7372551300424774,0.0
2009-02-23 16:00:00,7.019608839123704,20.000000000000004,10.0,7.799565376804115,37.095321580155556,32.22059321965298,1.3793103448275863,39.095321580155556,31.923076923076923,31.923076923076923,32.22059321965298,0.0,37.095321580155556,32.22059321965298,0.9749456721005144,0.7035819551954048,0.024,0.6332237596758643,7.799565376804115,7.845923572323656,1.387508537362494,27.0,7.845923572323656,40.68181818181818,32.22059321965298,1.163793103448276,103.88970339017351,7.552166688605417,0.0,0.0,0.0,7.845923572323656,7.552166688605417,0.0
2009-02-23 17:00:00,6.917951178733271,20.0,10.0,7.686612420814746,36.866918001263564,32.06278523825434,1.3793103448275863,38.866918001263564,31.923076923076923,31.923076923076923,32.06278523825434,0.0,36.866918001263564,32.06278523825434,0.9608265526018432,0.6943128777484298,0.024,0.6248815899735868,7.686612420814746,7.73204370858959,1.3874626805739525,27.0,7.73204370858959,40.68181818181818,32.06278523825434,1.163793103448276,103.96860738087283,7.43690225672106,0.0,0.0,0.0,7.73204370858959,7.43690225672106,0.0
2009-02-23 18:00:00,6.938405452854528,20.0,10.0,7.709339392060587,36.912895105176446,32.09455798513858,1.3793103448275863,38.912895105176446,31.923076923076923,31.923076923076923,32.09455798513858,0.0,36.912895105176446,32.09455798513858,0.9636674240075733,0.6961788741675606,0.024,0.6265609867508046,7.709339392060587,7.754957279477344,1.3874720329857066,27.0,7.754957279477344,40.68181818181818,32.09455798513858,1.163793103448276,103.95272100743071,7.460081087173281,0.0,0.0,0.0,7.754957279477344,7.460081087173281,0.0
2009-02-23 19:00:00,6.908386772013334,20.0,9.0,7.675985302237038,36.84541555031954,32.047924736421386,1.3793103448275863,38.84541555031954,32.57692307692308,32.57692307692308,32.047924736421386,12.508978199344357,36.84541555031954,32.047924736421386,0.9594981627796297,0.6934401668817821,0.024,0.6240961501936039,7.675985302237038,7.721329318925217,1.387458285297953,27.0,7.721329318925217,41.81818181818182,32.047924736421386,1.163793103448276,103.97603763178931,7.4260661348423245,0.0,0.0,0.0,7.721329318925217,7.4260661348423245,0.0
2009-02-23 20:00:00,6.992063500094497,20.000000000000007,8.0,7.768959444549441,37.03345820677907,32.17785855393568,1.3793103448275863,39.03345820677907,33.23076923076923,33.23076923076923,32.17785855393568,6.360823362195676,37.03345820677907,32.17785855393568,0.9711199305686802,0.7010716022571537,0.024,0.6309644420314383,7.768959444549441,7.815066604775157,1.3874962651588583,27.0,7.815066604775157,42.95454545454545,32.17785855393568,1.1637931034482758,103.91107072303217,7.52091817589454,0.0,0.0,0.0,7.815066604775157,7.52091817589454,0.0
2009-02-23 21:00:00,7.100503815060845,19.999999999999996,7.0,7.889448683400939,37.276894005110485,32.345988577984905,1.3793103448275863,39.276894005110485,33.88461538461539,33.88461538461539,32.345988577984905,4.4203369106087615,37.276894005110485,32.345988577984905,0.9861810854251174,0.7109491819942896,0.024,0.6398542637948607,7.889448683400939,7.936543601600369,1.387543937625771,27.0,7.936543601600369,44.09090909090909,32.345988577984905,1.163793103448276,103.82700571100754,7.644007016528024,0.0,0.0,0.0,7.936543601600369,7.644007016528024,0.0
2009-02-23 22:00:00,7.214171472700832,20.0,6.0,8.015746080778701,37.531758161109174,32.52191686062249,1.3793103448275863,39.531758161109174,34.53846153846154,34.53846153846154,32.52191686062249,3.4267160096401823,37.531758161109174,32.52191686062249,1.0019682600973376,0.72128820052156,0.024,0.649159380469404,8.015746080778701,8.063874900830857,1.387592116569518,27.0,8.063874900830857,45.22727272727273,32.52191686062249,1.1637931034482758,103.73904156968875,7.773230578204051,0.0,0.0,0.0,8.063874900830857,7.773230578204051,0.0
2009-02-23 23:00:00,0.0,17.57734433732064,6.0,0.0,17.57734433732064,17.57734433732064,1.3793103448275863,19.57734433732064,34.53846153846154,34.53846153846154,17.57734433732064,0.0,17.57734433732064,17.57734433732064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57734433732064,17.57734433732064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 00:00:00,0.04013137254069121,17.0,6.0,0.04459041393410135,17.147944777577543,17.12007576886873,1.3793103448275863,19.147944777577543,34.53846153846154,34.53846153846154,17.12007576886873,0.00220686420203535,17.147944777577543,17.12007576886873,0.005573801741762668,0.006432493114710553,0.024,0.005789243803239498,0.04459041393410135,0.0212336632455724,0.6568185578292209,27.0,0.0212336632455724,45.22727272727273,17.120075768868716,0.01830488210825207,110.0,0.019303330223247636,0.0,0.0,0.0,0.0212336632455724,0.019303330223247636,0.0
2009-02-24 01:00:00,0.5756288254372223,17.000000000000004,5.5,0.6395875838191358,18.70872032507263,18.308978085185668,1.3793103448275863,20.70872032507263,34.86538461538461,34.86538461538461,18.308978085185668,0.03330243224789969,18.70872032507263,18.308978085185668,0.07994844797739198,0.07242476184619898,0.024,0.06518228566157908,0.6395875838191358,0.6228300600037557,1.3431717040268474,27.0,0.6228300600037557,45.79545454545455,18.308978085185664,0.5369224655204792,110.0,0.5662091454579598,0.0,0.0,0.0,0.6228300600037557,0.5662091454579598,0.0
2009-02-24 02:00:00,0.7878897356191161,17.0,5.0,0.8754330395767957,19.280703995840124,18.733558346104626,1.3793103448275863,21.280703995840124,35.19230769230769,35.19230769230769,18.733558346104626,0.04585303773288725,19.280703995840124,18.733558346104626,0.10942912994709947,0.096342296206674,0.024,0.0867080665860066,0.8754330395767957,0.8610672691974631,1.356675997253486,27.0,0.8610672691974631,46.36363636363636,18.733558346104633,0.7422993699978131,110.0,0.7827884265431483,0.0,0.0,0.0,0.8610672691974631,0.7827884265431482,0.0
2009-02-24 03:00:00,1.0042232841886134,17.000000000000004,4.4,1.1158036490984593,19.85111886915017,19.15374158846363,1.3793103448275863,21.85111886915017,35.58461538461538,35.58461538461538,19.15374158846363,0.05854221202307311,19.85111886915017,19.15374158846363,0.1394754561373074,0.12011665098273107,0.024,0.10810498588445797,1.1158036490984593,1.1038153141967324,1.36449086080764,27.0,1.1038153141967324,47.04545454545455,19.15374158846362,0.9515649260316658,110.0,1.0034684674515748,0.0,0.0,0.0,1.1038153141967324,1.0034684674515748,0.0
2009-02-24 04:00:00,1.157736609132722,17.0,5.0,1.2863740101474688,20.249894536002056,19.445910779659886,1.3793103448275863,22.249894536002056,35.19230769230769,35.19230769230769,19.445910779659886,0.07042519748155017,20.249894536002056,19.445910779659886,0.1607967512684336,0.13669932757588663,0.024,0.12302939481829796,1.2863740101474688,1.2760439429050574,1.3682339638545338,27.0,1.2760439429050574,46.36363636363636,19.44591077965988,1.1000378818147047,110.0,1.1600399480955068,0.0,0.0,0.0,1.2760439429050574,1.1600399480955068,0.0
2009-02-24 05:00:00,10.249797442028992,20.0,4.0,11.388663824476659,44.23798709128989,37.12007220099198,1.3793103448275863,46.23798709128989,35.84615384615385,35.84615384615385,37.12007220099198,0.0,44.23798709128989,37.12007220099198,1.4235829780595823,0.9925934230147647,0.024,0.8933340807132882,11.388663824476659,11.463923166778136,1.3884251971914123,27.0,11.463923166778136,47.5,37.12007220099197,1.1637931034482758,101.43996389950402,11.301190108994298,0.0,0.0,0.0,11.463923166778136,11.301190108994298,0.0
