timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-24 06:00:00,8.633131449048504,20.0,4.4,9.59236827672056,40.688934354316466,34.69370418136612,1.3793103448275863,42.688934354316466,35.58461538461538,35.58461538461538,34.69370418136612,9.281826254977856,40.688934354316466,34.69370418136612,1.19904603459007,0.8491833248563821,0.024,0.764264992370744,9.59236827672056,9.653286609206198,1.3880699424330099,27.0,9.653286609206198,47.04545454545455,34.693704181366115,1.1637931034482758,102.65314790931694,9.403790147510959,0.0,0.0,0.0,9.653286609206198,9.403790147510959,0.0
2009-02-24 07:00:00,8.544486848341275,20.0,5.0,9.49387427593475,40.492937923179,34.55926650071979,1.3793103448275863,42.492937923179,35.19230769230769,35.19230769230769,34.55926650071979,12.928660069143861,40.492937923179,34.55926650071979,1.1867342844918438,0.8412529061735708,0.024,0.7571276155562137,9.49387427593475,9.553999566552108,1.3880456022076546,27.0,9.553999566552108,46.36363636363636,34.55926650071979,1.1637931034482758,102.7203667496401,9.300978831041393,0.0,0.0,0.0,9.553999566552108,9.300978831041393,0.0
2009-02-24 08:00:00,8.528944047412772,20.0,5.1,9.476604497125301,40.45855621202627,34.535678401322954,1.3793103448275863,42.45855621202627,35.12692307692308,35.12692307692308,34.535678401322954,13.81743797888866,40.45855621202627,34.535678401322954,1.1845755621406626,0.8398616307203813,0.024,0.7558754676483431,9.476604497125301,9.53659066019734,1.3880412711099779,27.0,9.53659066019734,46.25,34.535678401322954,1.1637931034482758,102.73216079933852,9.282965126008277,0.0,0.0,0.0,9.53659066019734,9.282965126008277,0.0
2009-02-24 09:00:00,8.593794654058257,19.999999999999996,5.2,9.548660726731397,40.60197840025167,34.634065446044545,1.3793103448275863,42.60197840025167,35.06153846153846,35.06153846153846,34.634065446044545,19.256429707632844,40.60197840025167,34.634065446044545,1.1935825908414246,0.8456650523111093,0.024,0.7610985470799985,9.548660726731397,9.609227231962508,1.3880592164867769,27.0,9.609227231962508,46.13636363636364,34.634065446044545,1.163793103448276,102.68296727697773,9.358151100213645,0.0,0.0,0.0,9.609227231962508,9.358151100213645,0.0
2009-02-24 10:00:00,8.19020278928876,20.0,8.0,9.100225321431955,39.708028358862016,34.02038753296704,1.3793103448275863,41.708028358862016,33.23076923076923,33.23076923076923,34.02038753296704,0.0,39.708028358862016,34.02038753296704,1.1375281651789944,0.8094819814038974,0.024,0.7285337832635076,9.100225321431955,9.157173519572344,1.3879419155898327,27.0,9.157173519572344,42.95454545454545,34.02038753296704,1.163793103448276,102.98980623351648,8.89133969124051,0.0,0.0,0.0,9.157173519572344,8.89133969124051,0.0
2009-02-24 11:00:00,7.945559656963843,20.0,9.0,8.828399618848714,39.16451097545718,33.64676121367673,1.3793103448275863,41.16451097545718,32.57692307692308,32.57692307692308,33.64676121367673,0.0,39.16451097545718,33.64676121367673,1.1035499523560892,0.787470532539214,0.024,0.7087234792852926,8.828399618848714,8.883146672102635,1.3878637837476742,27.0,8.883146672102635,41.81818181818182,33.646761213676726,1.163793103448276,103.17661939316164,8.609650834025478,0.0,0.0,0.0,8.883146672102635,8.609650834025478,0.0
2009-02-24 12:00:00,7.688926726768042,20.0,10.0,8.543251918631157,38.592973749159654,33.25344130001518,1.3793103448275863,40.592973749159654,31.923076923076923,31.923076923076923,33.25344130001518,0.0,38.592973749159654,33.25344130001518,1.0679064898288946,0.7643139611801961,0.024,0.6878825650621765,8.543251918631157,8.595683314749177,1.3877754079848168,27.0,8.595683314749177,40.68181818181818,33.25344130001519,1.163793103448276,103.3732793499924,8.315188769088623,0.0,0.0,0.0,8.595683314749177,8.315188769088623,0.0
2009-02-24 13:00:00,7.357157456261276,20.0,11.0,8.174619395845863,37.851922264385415,32.74278514198175,1.3793103448275863,39.851922264385415,31.26923076923077,31.26923076923077,32.74278514198175,0.0,37.851922264385415,32.74278514198175,1.0218274244807328,0.734272977752812,0.024,0.6608456799775309,8.174619395845863,8.224046693621146,1.3876502539826183,27.0,8.224046693621146,39.54545454545455,32.742785141981756,1.1637931034482758,103.62860742900912,7.93607759252679,0.0,0.0,0.0,8.224046693621146,7.936077592526791,0.0
2009-02-24 14:00:00,7.020627936906189,20.000000000000004,12.0,7.800697707673543,37.09760998751568,32.22217392021972,1.3793103448275863,39.09760998751568,30.615384615384617,30.615384615384617,32.22217392021972,0.0,37.09760998751568,32.22217392021972,0.9750872134591929,0.7036748137856493,0.024,0.6333073324070844,7.800697707673543,7.847065189052109,1.3875089892470647,27.0,7.847065189052109,38.40909090909091,32.22217392021972,1.163793103448276,103.88891303989014,7.553323024988313,0.0,0.0,0.0,7.847065189052109,7.553323024988313,0.0
2009-02-24 15:00:00,6.686280900882737,20.0,13.2,7.429201000980819,36.34543195146755,31.702181325854543,1.3793103448275863,38.34543195146755,29.83076923076923,29.83076923076923,31.702181325854543,0.0,36.34543195146755,31.702181325854543,0.9286501251226024,0.6731427186557304,0.024,0.6058284467901573,7.429201000980819,7.472515272846392,1.3873521010346097,27.0,7.472515272846392,37.04545454545455,31.70218132585454,1.1637931034482758,104.14890933707272,7.174837759137708,0.0,0.0,0.0,7.472515272846392,7.174837759137708,0.0
2009-02-24 16:00:00,6.474213096272705,20.0,13.0,7.1935701069696725,35.8668520129104,31.370870696054354,1.3793103448275863,37.8668520129104,29.96153846153846,29.96153846153846,31.370870696054354,0.0,35.8668520129104,31.370870696054354,0.8991962633712091,0.6537053450151541,0.024,0.5883348105136387,7.1935701069696725,7.234940641471187,1.3872428186007546,27.0,7.234940641471187,37.27272727272727,31.370870696054354,1.163793103448276,104.31456465197283,6.935695571955165,0.0,0.0,0.0,7.234940641471187,6.935695571955165,0.0
2009-02-24 17:00:00,6.436508928919933,20.0,12.0,7.151676587688814,35.78163863523743,31.311840767931923,1.3793103448275863,37.78163863523743,30.615384615384617,30.615384615384617,31.311840767931923,0.0,35.78163863523743,31.311840767931923,0.8939595734611018,0.6502435056760645,0.024,0.585219155108458,7.151676587688814,7.19270093825642,1.3872225190477054,27.0,7.19270093825642,38.40909090909091,31.311840767931923,1.163793103448276,104.34407961603404,6.893252558960857,0.0,0.0,0.0,7.19270093825642,6.893252558960856,0.0
2009-02-24 18:00:00,6.365467158033938,19.999999999999996,12.4,7.0727412867043755,35.620975955841715,31.20051265165148,1.3793103448275863,37.620975955841715,30.353846153846153,30.353846153846153,31.20051265165148,0.0,35.620975955841715,31.20051265165148,0.8840926608380469,0.6437157265798369,0.024,0.5793441539218532,7.0727412867043755,7.113112859362359,1.3871835195340885,27.0,7.113112859362359,37.95454545454545,31.20051265165148,1.163793103448276,104.39974367417426,6.8133432219546295,0.0,0.0,0.0,7.113112859362359,6.8133432219546295,0.0
2009-02-24 19:00:00,6.260422844980285,19.999999999999996,12.0,6.956025383311427,35.38316223182013,31.035646367250486,1.3793103448275863,37.38316223182013,30.615384615384617,30.615384615384617,31.035646367250486,0.0,35.38316223182013,31.035646367250486,0.8695031729139284,0.634051406377695,0.024,0.5706462657399255,6.956025383311427,6.995430523949198,1.38712399057009,27.0,6.995430523949198,38.40909090909091,31.035646367250486,1.163793103448276,104.48217681637476,6.695333823531951,0.0,0.0,0.0,6.995430523949198,6.695333823531951,0.0
2009-02-24 20:00:00,6.326601996887475,19.999999999999996,11.0,7.029557774319416,35.53302314214938,31.139549533199748,1.3793103448275863,37.53302314214938,31.26923076923077,31.26923076923077,31.139549533199748,46.7296872239988,35.53302314214938,31.139549533199748,0.878694721789927,0.6401417442083793,0.024,0.5761275697875414,7.029557774319416,7.069571948740254,1.3871617583147944,27.0,7.069571948740254,39.54545454545455,31.139549533199748,1.163793103448276,104.43022523340012,6.769660730827552,0.0,0.0,0.0,7.069571948740254,6.769660730827552,0.0
2009-02-24 21:00:00,6.378830121784586,20.0,10.2,7.087589024205095,35.65120711168866,31.221463971560482,1.3793103448275863,37.65120711168866,31.79230769230769,31.79230769230769,31.221463971560482,10.703438289747902,35.65120711168866,31.221463971560482,0.8859486280256369,0.6449441059979795,0.024,0.5804496953981816,7.087589024205095,7.128083434804894,1.3871909314780333,27.0,7.128083434804894,40.45454545454545,31.22146397156049,1.1637931034482758,104.38926801421975,6.82836805966866,0.0,0.0,0.0,7.128083434804894,6.82836805966866,0.0
2009-02-24 22:00:00,6.253050681584492,20.0,11.0,6.947834090649436,35.366460639934814,31.024064333278915,1.3793103448275863,37.366460639934814,31.26923076923077,31.26923076923077,31.024064333278915,24.430392047171484,35.366460639934814,31.024064333278915,0.8684792613311795,0.6333725993571295,0.024,0.5700353394214166,6.947834090649436,6.9871713505851485,1.3871197266951696,27.0,6.9871713505851485,39.54545454545455,31.02406433327892,1.1637931034482758,104.48796783336054,6.687058324005713,0.0,0.0,0.0,6.9871713505851485,6.687058324005713,0.0
2009-02-24 23:00:00,0.0,17.828008949040225,10.0,0.0,17.828008949040225,17.828008949040225,1.3793103448275863,19.828008949040225,31.923076923076923,31.923076923076923,17.828008949040225,0.0,17.828008949040225,17.828008949040225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.828008949040225,17.828008949040225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.324973727695898,10.6,0.0,17.324973727695898,17.324973727695898,1.3793103448275863,19.324973727695898,31.53076923076923,31.53076923076923,17.324973727695898,0.0,17.324973727695898,17.324973727695898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.324973727695898,17.324973727695898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.0,17.175587473814588,11.0,0.0,17.175587473814588,17.175587473814588,1.3793103448275863,19.175587473814588,31.26923076923077,31.26923076923077,17.175587473814588,0.0,17.175587473814588,17.175587473814588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.175587473814588,17.175587473814588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.0,17.096218838574572,11.0,0.0,17.096218838574572,17.096218838574572,1.3793103448275863,19.096218838574572,31.26923076923077,31.26923076923077,17.096218838574572,0.0,17.096218838574572,17.096218838574572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.096218838574572,17.096218838574572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.0,17.04128350502652,11.4,0.0,17.04128350502652,17.04128350502652,1.3793103448275863,19.04128350502652,31.007692307692306,31.007692307692306,17.04128350502652,0.0,17.04128350502652,17.04128350502652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.04128350502652,17.04128350502652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.10875250562293978,17.0,10.0,0.12083611735882198,17.36945235877406,17.293929785424798,1.3793103448275863,19.36945235877406,31.923076923076923,31.923076923076923,17.293929785424798,0.007120652059102746,17.36945235877406,17.293929785424798,0.015104514669852747,0.01592117146077254,0.024,0.014329054314695286,0.12083611735882198,0.09842823450489922,1.1235306549330843,27.0,0.09842823450489922,40.68181818181818,17.293929785424776,0.08485192629732692,110.0,0.08948021318627201,0.0,0.0,0.0,0.09842823450489922,0.08948021318627201,0.0
2009-02-25 05:00:00,8.626569359939412,20.0,10.9,9.585077066599347,40.674430641554295,34.683757474929706,1.3793103448275863,42.674430641554295,31.334615384615383,31.334615384615383,34.683757474929706,0.0,40.674430641554295,34.683757474929706,1.1981346333249183,0.848596514795616,0.024,0.7637368633160544,9.585077066599347,9.645936718078909,1.388068161409039,27.0,9.645936718078909,40.674430641554295,34.6837574749297,1.1637931034482758,102.65812126253515,9.396174992732087,0.0,0.0,0.0,9.645936718078909,9.396174992732087,0.0
2009-02-25 06:00:00,6.889676378986844,20.0,11.8,7.655195976652049,36.80334470984109,32.018847224433564,1.3793103448275863,38.80334470984109,30.746153846153845,30.746153846153845,32.018847224433564,0.0,36.80334470984109,32.018847224433564,0.9568994970815061,0.6917326064225917,0.024,0.6225593457803326,7.655195976652049,7.70036923729431,1.3874496460164136,27.0,7.70036923729431,38.63636363636363,32.018847224433564,1.1637931034482758,103.99057638778322,7.404872157434206,0.0,0.0,0.0,7.70036923729431,7.404872157434206,0.0
2009-02-25 07:00:00,6.887413900356992,20.0,11.0,7.652682111507769,36.7982568687794,32.01533054908705,1.3793103448275863,38.7982568687794,31.26923076923077,31.26923076923077,32.01533054908705,0.0,36.7982568687794,32.01533054908705,0.9565852639384711,0.6915260980287946,0.024,0.6223734882259151,7.652682111507769,7.69783472131065,1.3874485976505324,27.0,7.69783472131065,39.54545454545455,32.01533054908705,1.1637931034482758,103.99233472545647,7.4023097391103025,0.0,0.0,0.0,7.69783472131065,7.4023097391103025,0.0
2009-02-25 08:00:00,6.827305198529725,20.0,11.0,7.5858946650330275,36.66303778037553,31.921853614729887,1.3793103448275863,38.66303778037553,31.26923076923077,31.26923076923077,31.921853614729887,0.0,36.66303778037553,31.921853614729887,0.9482368331291284,0.68603739348253,0.024,0.6174336541342771,7.5858946650330275,7.630498404381282,1.3874204494121674,27.0,7.630498404381282,39.54545454545455,31.921853614729894,1.1637931034482758,104.03907319263506,7.334262186527672,0.0,0.0,0.0,7.630498404381282,7.334262186527672,0.0
2009-02-25 09:00:00,6.6802569856933705,20.0,12.6,7.422507761881523,36.331853879463125,31.692786528287172,1.3793103448275863,38.331853879463125,30.223076923076924,30.223076923076924,31.692786528287172,0.0,36.331853879463125,31.692786528287172,0.9278134702351903,0.6725913697860071,0.024,0.6053322328074063,7.422507761881523,7.4657668988601245,1.3873491070703583,27.0,7.4657668988601245,37.72727272727273,31.692786528287172,1.1637931034482756,104.15360673585641,7.168034917690396,0.0,0.0,0.0,7.4657668988601245,7.168034917690396,0.0
2009-02-25 10:00:00,6.785289027950137,20.0,10.8,7.539210031055708,36.56846489876838,31.856458629358567,1.3793103448275863,38.56846489876838,31.4,31.4,31.856458629358567,0.0,36.56846489876838,31.856458629358567,0.9424012538819635,0.6821981646750469,0.024,0.6139783482075422,7.539210031055708,7.583429847523213,1.3874004298694895,27.0,7.583429847523213,39.77272727272727,31.85645862935857,1.163793103448276,104.07177068532071,7.286730875804012,0.0,0.0,0.0,7.583429847523213,7.286730875804012,0.0
2009-02-25 11:00:00,6.8768233266155,20.0,9.0,7.640914807350556,36.77443917523662,31.998867420642526,1.3793103448275863,38.77443917523662,32.57692307692308,32.57692307692308,31.998867420642526,11.395088780830344,36.77443917523662,31.998867420642526,0.9551143509188195,0.6905593583010996,0.024,0.6215034224709897,7.640914807350556,7.685970743180667,1.3874436796380436,27.0,7.685970743180667,41.81818181818182,31.998867420642526,1.163793103448276,104.00056628967874,7.3903162428678435,0.0,0.0,0.0,7.685970743180667,7.3903162428678435,0.0
2009-02-25 12:00:00,6.386698969918708,20.0,12.6,7.096332188798565,35.66900659878842,31.23379898078932,1.3793103448275863,37.66900659878842,30.223076923076924,30.223076923076924,31.23379898078932,0.0,35.66900659878842,31.23379898078932,0.8870415235998206,0.6456673339098659,0.024,0.5811006005188792,7.096332188798565,7.136898922189551,1.3871952794013056,27.0,7.136898922189551,37.72727272727273,31.233798980789324,1.163793103448276,104.38310050960534,6.837216836199278,0.0,0.0,0.0,7.136898922189551,6.837216836199278,0.0
2009-02-25 13:00:00,6.413905889606403,20.000000000000004,11.0,7.126562099562671,35.73053618882992,31.276434876603254,1.3793103448275863,37.73053618882992,31.26923076923077,31.26923076923077,31.276434876603254,0.0,35.73053618882992,31.276434876603254,0.8908202624453339,0.6481673055703961,0.024,0.5833505750133565,7.126562099562671,7.167378830119711,1.3872102182746753,27.0,7.167378830119711,39.54545454545455,31.276434876603254,1.163793103448276,104.36178256169838,6.867819477769439,0.0,0.0,0.0,7.167378830119711,6.867819477769439,0.0
2009-02-25 14:00:00,6.161325382603042,20.0,12.0,6.845917091781158,35.15853014292817,30.879831960564946,1.3793103448275863,37.15853014292817,30.615384615384617,30.615384615384617,30.879831960564946,0.0,35.15853014292817,30.879831960564946,0.8557396364726447,0.6249206904838347,0.024,0.5624286214354512,6.845917091781158,6.8844091608295415,1.387065698612982,27.0,6.8844091608295415,38.40909090909091,30.879831960564953,1.163793103448276,104.56008401971752,6.584165674093478,0.0,0.0,0.0,6.8844091608295415,6.584165674093478,0.0
2009-02-25 15:00:00,5.885289595472602,20.0,13.4,6.539210661636225,34.531334656845814,30.44432799332317,1.3793103448275863,36.531334656845814,29.7,29.7,30.44432799332317,0.0,34.531334656845814,30.44432799332317,0.8174013327045281,0.5994159036040556,0.024,0.53947431324365,6.539210661636225,6.57515225199663,1.3868914750218613,27.0,6.57515225199663,36.81818181818182,30.444327993323167,1.163793103448276,104.77783600333842,6.275327400145135,0.0,0.0,0.0,6.57515225199663,6.275327400145135,0.0
2009-02-25 16:00:00,5.75456045956884,20.0,13.0,6.3939560661876005,34.23351272388887,30.237290182521622,1.3793103448275863,36.23351272388887,29.96153846153846,29.96153846153846,30.237290182521622,0.0,34.23351272388887,30.237290182521622,0.7992445082734501,0.5872992697538519,0.024,0.5285693427784668,6.3939560661876005,6.428685993162985,1.386802318037346,27.0,6.428685993162985,37.27272727272727,30.237290182521626,1.1637931034482758,104.88135490873918,6.129484119228629,0.0,0.0,0.0,6.428685993162985,6.129484119228629,0.0
2009-02-25 17:00:00,5.629064759910146,20.0,13.0,6.2545163999001625,33.94712257371025,30.038049823772653,1.3793103448275863,35.94712257371025,29.96153846153846,29.96153846153846,30.038049823772653,0.0,33.94712257371025,30.038049823772653,0.7818145499875203,0.5756441375395898,0.024,0.5180797237856308,6.2545163999001625,6.288080813654122,1.3867123148839207,27.0,6.288080813654122,37.27272727272727,30.038049823772653,1.163793103448276,104.98097508811367,5.9897336716260705,0.0,0.0,0.0,6.288080813654122,5.9897336716260705,0.0
2009-02-25 18:00:00,5.512618767181788,19.999999999999993,13.8,6.1251319635353205,33.68094410394776,29.85273662673818,1.3793103448275863,35.68094410394776,29.43846153846154,29.43846153846154,29.85273662673818,0.0,33.68094410394776,29.85273662673818,0.7656414954419151,0.564808337536463,0.024,0.5083275037828167,6.1251319635353205,6.157612797288967,1.3866246607103685,27.0,6.157612797288967,36.36363636363636,29.852736626738185,1.163793103448276,105.0736316866309,5.860283592036948,0.0,0.0,0.0,6.157612797288967,5.860283592036948,0.0
2009-02-25 19:00:00,5.581319101348576,20.000000000000004,12.0,6.201465668165085,33.838034848035335,29.962118805432155,1.3793103448275863,35.838034848035335,30.615384615384617,30.615384615384617,29.962118805432155,8.183638285975503,33.838034848035335,29.962118805432155,0.7751832085206356,0.5712036876832196,0.024,0.5140833189148977,6.201465668165085,6.234586036933407,1.3866768723085268,27.0,6.234586036933407,38.40909090909091,29.96211880543216,1.163793103448276,105.01894059728392,5.936630098794437,0.0,0.0,0.0,6.234586036933407,5.936630098794437,0.0
2009-02-25 20:00:00,5.6694346205627575,20.0,11.0,6.299371800625286,34.03930265609373,30.102195280702926,1.3793103448275863,36.03930265609373,31.26923076923077,31.26923076923077,30.102195280702926,4.653237185120919,34.03930265609373,30.102195280702926,0.7874214750781607,0.5793959504831196,0.024,0.5214563554348076,6.299371800625286,6.333311395673598,1.3867417579956018,27.0,6.333311395673598,39.54545454545455,30.102195280702926,1.163793103448276,104.94890235964854,6.0346618718984075,0.0,0.0,0.0,6.333311395673598,6.0346618718984075,0.0
2009-02-25 21:00:00,5.428071162164972,20.0,13.0,6.0311901801833026,33.48740932451952,29.71791546190495,1.3793103448275863,35.48740932451952,29.96153846153846,29.96153846153846,29.71791546190495,21.341588796172253,33.48740932451952,29.71791546190495,0.7538987725229128,0.5569277948741873,0.024,0.5012350153867685,6.0311901801833026,6.062882959670721,1.386558363427126,27.0,6.062882959670721,37.27272727272727,29.71791546190495,1.1637931034482758,105.14104226904752,5.7664284363439045,0.0,0.0,0.0,6.062882959670721,5.7664284363439045,0.0
2009-02-25 22:00:00,5.614621513295136,20.0,11.0,6.238468348105706,33.91413066716236,30.015087949596296,1.3793103448275863,35.91413066716236,31.26923076923077,31.26923076923077,30.015087949596296,4.288179839701974,33.91413066716236,30.015087949596296,0.7798085435132133,0.5743012468022078,0.024,0.516871122121987,6.238468348105706,6.271898472785927,1.386701664976595,27.0,6.271898472785927,39.54545454545455,30.01508794959629,1.1637931034482758,104.99245602520186,5.973665832981801,0.0,0.0,0.0,6.271898472785927,5.973665832981801,0.0
2009-02-25 23:00:00,0.0,18.06510152691632,10.0,0.0,18.06510152691632,18.06510152691632,1.3793103448275863,20.06510152691632,31.923076923076923,31.923076923076923,18.06510152691632,0.0,18.06510152691632,18.06510152691632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06510152691632,18.06510152691632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,17.63376955765262,11.8,0.0,17.63376955765262,17.63376955765262,1.3793103448275863,19.63376955765262,30.746153846153845,30.746153846153845,17.63376955765262,0.0,17.63376955765262,17.63376955765262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.63376955765262,17.63376955765262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,17.457816131043185,10.0,0.0,17.457816131043185,17.457816131043185,1.3793103448275863,19.457816131043185,31.923076923076923,31.923076923076923,17.457816131043185,0.0,17.457816131043185,17.457816131043185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.457816131043185,17.457816131043185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.367066842978723,10.0,0.0,17.367066842978723,17.367066842978723,1.3793103448275863,19.367066842978723,31.923076923076923,31.923076923076923,17.367066842978723,0.0,17.367066842978723,17.367066842978723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.367066842978723,17.367066842978723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.345711615356784,12.6,0.0,17.345711615356784,17.345711615356784,1.3793103448275863,19.345711615356784,30.223076923076924,30.223076923076924,17.345711615356784,0.0,17.345711615356784,17.345711615356784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.345711615356784,17.345711615356784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.26700921293238,11.0,0.0,17.26700921293238,17.26700921293238,1.3793103448275863,19.26700921293238,31.26923076923077,31.26923076923077,17.26700921293238,0.0,17.26700921293238,17.26700921293238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26700921293238,17.26700921293238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,7.870570003735941,20.0,11.0,8.745077781928824,38.99765296151521,33.53197934780969,1.3793103448275863,40.99765296151521,31.26923076923077,31.26923076923077,33.53197934780969,0.0,38.99765296151521,33.53197934780969,1.093134722741103,0.7807111754237975,0.024,0.7026400578814177,8.745077781928824,8.799148899471206,1.3878386682619075,27.0,8.799148899471206,39.54545454545455,33.531979347809695,1.163793103448276,103.23401032609516,8.523498091061745,0.0,0.0,0.0,8.799148899471206,8.523498091061745,0.0
2009-02-26 06:00:00,6.151378094379239,20.0,13.2,6.834864549310265,35.13596654286897,30.86417619955006,1.3793103448275863,37.13596654286897,29.83076923076923,29.83076923076923,30.86417619955006,0.0,35.13596654286897,30.86417619955006,0.8543580686637832,0.6240034258180567,0.024,0.5616030832362511,6.834864549310265,6.87326489189207,1.3870597287964843,27.0,6.87326489189207,37.04545454545455,30.864176199550062,1.163793103448276,104.56791190022497,6.5730153418864266,0.0,0.0,0.0,6.87326489189207,6.573015341886427,0.0
2009-02-26 07:00:00,6.314814655138807,20.000000000000004,11.0,7.016460727932008,35.50633989073299,31.121051935775483,1.3793103448275863,37.50633989073299,31.26923076923077,31.26923076923077,31.121051935775483,40.820088134557345,35.50633989073299,31.121051935775483,0.877057590991501,0.6390574038362031,0.024,0.5751516634525828,7.016460727932008,7.056366468315629,1.3871550977113318,27.0,7.056366468315629,39.54545454545455,31.121051935775476,1.1637931034482758,104.43947403211226,6.756417086269499,0.0,0.0,0.0,7.056366468315629,6.756417086269499,0.0
2009-02-26 08:00:00,6.157169543661899,20.000000000000004,12.0,6.841299492957666,35.14910372540161,30.873291542303072,1.3793103448275863,37.14910372540161,30.615384615384617,30.615384615384617,30.873291542303072,0.0,35.14910372540161,30.873291542303072,0.8551624366197083,0.6245374864249122,0.024,0.562083737782421,6.841299492957666,6.879753241600157,1.387063207182844,27.0,6.879753241600157,38.40909090909091,30.873291542303072,1.1637931034482756,104.56335422884847,6.579507029339415,0.0,0.0,0.0,6.879753241600157,6.579507029339415,0.0
2009-02-26 09:00:00,5.882787744257282,20.0,14.8,6.536430826952536,34.52563985788311,30.440370591037773,1.3793103448275863,36.52563985788311,28.784615384615385,28.784615384615385,30.440370591037773,0.0,34.52563985788311,30.440370591037773,0.817053853369067,0.5991842507741012,0.024,0.5392658256966911,6.536430826952536,6.572349252029946,1.3868898108375232,27.0,6.572349252029946,35.22727272727273,30.440370591037777,1.1637931034482758,104.77981470448111,6.272533760979124,0.0,0.0,0.0,6.572349252029946,6.272533760979124,0.0
2009-02-26 10:00:00,6.541557985322063,20.0,8.0,7.268397761468959,36.01896013517078,31.476211534252677,1.3793103448275863,38.01896013517078,33.23076923076923,33.23076923076923,31.476211534252677,3.5711907061462953,36.01896013517078,31.476211534252677,0.9085497201836199,0.6598841200661629,0.024,0.5938957080595466,7.268397761468959,7.3103861734755755,1.3872784077961018,27.0,7.3103861734755755,42.95454545454545,31.476211534252677,1.163793103448276,104.26189423287366,7.011560865321991,0.0,0.0,0.0,7.3103861734755755,7.011560865321991,0.0
2009-02-26 11:00:00,6.44888084076887,20.0,8.0,7.165423156409855,35.80960402179875,31.331214549042585,1.3793103448275863,37.80960402179875,33.23076923076923,33.23076923076923,31.331214549042585,3.2518616007014383,35.80960402179875,31.331214549042585,0.8956778945512319,0.651379645700192,0.024,0.5862416811301728,7.165423156409855,7.206561120979875,1.3872292100303778,27.0,7.206561120979875,42.95454545454545,31.331214549042585,1.1637931034482758,104.33439272547871,6.907176945900808,0.0,0.0,0.0,7.206561120979875,6.907176945900808,0.0
2009-02-26 12:00:00,5.915575488311788,20.0,12.0,6.572861653679764,34.600257669075845,30.49221913552599,1.3793103448275863,36.600257669075845,30.615384615384617,30.615384615384617,30.49221913552599,46.00526099341739,34.600257669075845,30.49221913552599,0.8216077067099705,0.602219443310444,0.024,0.5419974989793996,6.572861653679764,6.609083598010809,1.3869114940922453,27.0,6.609083598010809,38.40909090909091,30.49221913552599,1.163793103448276,104.753890432237,6.309153360071224,0.0,0.0,0.0,6.609083598010809,6.309153360071224,0.0
2009-02-26 13:00:00,5.73592438791953,20.0,12.0,6.373249319910589,34.1910145625954,30.20773373765128,1.3793103448275863,36.1910145625954,30.615384615384617,30.615384615384617,30.20773373765128,13.477661274147438,34.1910145625954,30.20773373765128,0.7966561649888236,0.5855699592059204,0.024,0.5270129632853283,6.373249319910589,6.4078063158311815,1.3867892334708616,27.0,6.4078063158311815,38.40909090909091,30.20773373765129,1.163793103448276,104.89613313117435,6.108715473637254,0.0,0.0,0.0,6.4078063158311815,6.108715473637254,0.0
2009-02-26 14:00:00,5.657336300874018,20.0,11.0,6.285929223193353,34.01168281572805,30.082977051232206,1.3793103448275863,36.01168281572805,31.26923076923077,31.26923076923077,30.082977051232206,4.568082207485607,34.01168281572805,30.082977051232206,0.7857411528991691,0.5782718368070462,0.024,0.5204446531263416,6.285929223193353,6.319756406874057,1.3867329839841047,27.0,6.319756406874057,39.54545454545455,30.082977051232213,1.163793103448276,104.9585114743839,6.021194773152297,0.0,0.0,0.0,6.319756406874057,6.021194773152297,0.0
2009-02-26 15:00:00,5.154431569165119,19.999999999999996,14.2,5.727146187961243,32.85941535172975,29.279948984253974,1.3793103448275863,34.85941535172975,29.176923076923078,29.176923076923078,29.279948984253974,0.0,32.85941535172975,29.279948984253974,0.7158932734951554,0.5313447440636095,0.024,0.4782102696572486,5.727146187961243,5.756280662367605,1.3863270125746536,27.0,5.756280662367605,35.90909090909091,29.279948984253974,1.1637931034482758,105.36002550787302,5.463438941496333,0.0,0.0,0.0,5.756280662367605,5.463438941496333,0.0
2009-02-26 16:00:00,4.9752529960674465,19.999999999999996,14.3,5.528058884519385,32.44681818201171,28.991781379187092,1.3793103448275863,34.44681818201171,29.111538461538462,29.111538461538462,28.991781379187092,39.79362147379088,32.44681818201171,28.991781379187092,0.6910073605649232,0.5145263894687714,0.024,0.4630737505218942,5.528058884519385,5.555511523466262,1.3861600744855453,27.0,5.555511523466262,35.79545454545455,28.991781379187096,1.163793103448276,105.50410931040645,5.265682597368074,0.0,0.0,0.0,5.555511523466262,5.265682597368074,0.0
2009-02-26 17:00:00,4.845703548077283,19.999999999999996,14.5,5.384115053419204,32.14778949248421,28.782717584097202,1.3793103448275863,34.14778949248421,28.98076923076923,28.98076923076923,28.782717584097202,23.435697568388136,32.14778949248421,28.782717584097202,0.6730143816774005,0.5023321698379539,0.024,0.4520989528541585,5.384115053419204,5.410348270402999,1.3860308081172534,27.0,5.410348270402999,35.56818181818182,28.782717584097195,1.163793103448276,105.60864120795141,5.123016647614672,0.0,0.0,0.0,5.410348270402999,5.123016647614672,0.0
2009-02-26 18:00:00,4.89629386345542,20.0,14.6,5.440326514950467,32.26463568363217,28.86443161178813,1.3793103448275863,34.26463568363217,28.915384615384614,28.915384615384614,28.86443161178813,92.04436087734572,32.26463568363217,28.86443161178813,0.6800408143688084,0.5070976150900872,0.024,0.45638785358107853,5.440326514950467,5.467036276459476,1.3860821902776737,27.0,5.467036276459476,35.45454545454545,28.864431611788127,1.163793103448276,105.56778419410594,5.178697571606993,0.0,0.0,0.0,5.467036276459476,5.178697571606993,0.0
2009-02-26 19:00:00,5.00618920892046,19.999999999999993,12.0,5.562432454356066,32.5181362891725,29.04161600519996,1.3793103448275863,34.5181362891725,30.615384615384617,30.615384615384617,29.04161600519996,3.046953891858105,32.5181362891725,29.04161600519996,0.6953040567945082,0.5174340550649393,0.024,0.4656906495584454,5.562432454356066,5.590175859862559,1.3861898470111822,27.0,5.590175859862559,38.40909090909091,29.041616005199963,1.163793103448276,105.47919199740002,5.299790180418098,0.0,0.0,0.0,5.590175859862559,5.299790180418098,0.0
2009-02-26 20:00:00,5.100382982046509,20.0,11.0,5.667092202273898,32.73507525938759,29.193142632966406,1.3793103448275863,34.73507525938759,31.26923076923077,31.26923076923077,29.193142632966406,2.3531873367841394,32.73507525938759,29.193142632966406,0.7083865252842373,0.526277229416496,0.024,0.4736495064748464,5.667092202273898,5.695719925215548,1.38627803001655,27.0,5.695719925215548,39.54545454545455,29.193142632966406,1.163793103448276,105.4034286835168,5.403733062913404,0.0,0.0,0.0,5.695719925215548,5.403733062913404,0.0
2009-02-26 21:00:00,4.997215444483148,20.0,12.0,5.552461604981275,32.49745233499146,29.027163831878163,1.3793103448275863,34.49745233499146,30.615384615384617,30.615384615384617,29.027163831878163,3.0138157626376123,32.49745233499146,29.027163831878163,0.6940577006226594,0.5165907880048709,0.024,0.4649317092043838,5.552461604981275,5.580120683781762,1.3861812529458326,27.0,5.580120683781762,38.40909090909091,29.02716383187817,1.163793103448276,105.48641808406092,5.289894931625252,0.0,0.0,0.0,5.580120683781762,5.289894931625252,0.0
2009-02-26 22:00:00,5.103590981881522,20.0,11.0,5.670656646535025,32.742458170202326,29.198297766117935,1.3793103448275863,34.742458170202326,31.26923076923077,31.26923076923077,29.198297766117935,2.3605288542574683,32.742458170202326,29.198297766117935,0.7088320808168781,0.5265781424716862,0.024,0.47392032822451763,5.670656646535025,5.699314460782193,1.386280969592078,27.0,5.699314460782193,39.54545454545455,29.19829776611794,1.1637931034482758,105.40085111694103,5.407275558390767,0.0,0.0,0.0,5.699314460782193,5.407275558390767,0.0
2009-02-26 23:00:00,0.0,18.249872061746508,10.0,0.0,18.249872061746508,18.249872061746508,1.3793103448275863,20.249872061746508,31.923076923076923,31.923076923076923,18.249872061746508,0.0,18.249872061746508,18.249872061746508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.249872061746508,18.249872061746508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,17.842844555977077,11.2,0.0,17.842844555977077,17.842844555977077,1.3793103448275863,19.842844555977077,31.138461538461538,31.138461538461538,17.842844555977077,0.0,17.842844555977077,17.842844555977077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.842844555977077,17.842844555977077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,17.679101779255877,10.0,0.0,17.679101779255877,17.679101779255877,1.3793103448275863,19.679101779255877,31.923076923076923,31.923076923076923,17.679101779255877,0.0,17.679101779255877,17.679101779255877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.679101779255877,17.679101779255877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,17.587923295631455,10.0,0.0,17.587923295631455,17.587923295631455,1.3793103448275863,19.587923295631455,31.923076923076923,31.923076923076923,17.587923295631455,0.0,17.587923295631455,17.587923295631455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.587923295631455,17.587923295631455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,17.52763601980611,10.8,0.0,17.52763601980611,17.52763601980611,1.3793103448275863,19.52763601980611,31.4,31.4,17.52763601980611,0.0,17.52763601980611,17.52763601980611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52763601980611,17.52763601980611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,17.44619104168354,10.0,0.0,17.44619104168354,17.44619104168354,1.3793103448275863,19.44619104168354,31.923076923076923,31.923076923076923,17.44619104168354,0.0,17.44619104168354,17.44619104168354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44619104168354,17.44619104168354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,7.602487806578143,20.0,9.0,8.447208673975714,38.40014154349473,33.12063612225992,1.3793103448275863,40.40014154349473,32.57692307692308,32.57692307692308,33.12063612225992,0.0,38.40014154349473,33.12063612225992,1.0559010842469643,0.7564986639781116,0.024,0.6808487975803004,8.447208673975714,8.498858540373528,1.3877440414226472,27.0,8.498858540373528,41.81818181818182,33.120636122259924,1.1637931034482758,103.43968193887004,8.216245816954576,0.0,0.0,0.0,8.498858540373528,8.216245816954576,0.0
2009-02-27 06:00:00,6.116491190242797,20.0,10.4,6.796101322491997,35.05680975720984,30.809246430652344,1.3793103448275863,37.05680975720984,31.661538461538463,31.661538461538463,30.809246430652344,6.874061735083686,35.05680975720984,30.809246430652344,0.8495126653114996,0.6207853485086925,0.024,0.5587068136578233,6.796101322491997,6.834179857342866,1.387038616456183,27.0,6.834179857342866,40.22727272727273,30.809246430652344,1.1637931034482758,104.59537678467383,6.533921543599493,0.0,0.0,0.0,6.834179857342866,6.533921543599493,0.0
2009-02-27 07:00:00,6.242267362975417,19.999999999999993,9.0,6.935852625528241,35.34202836576059,31.00712047480544,1.3793103448275863,37.34202836576059,32.57692307692308,32.57692307692308,31.00712047480544,3.8088758993031,35.34202836576059,31.00712047480544,0.8669815781910302,0.6323795721735851,0.024,0.5691416149562266,6.935852625528241,6.9750905827456,1.3871134691472418,27.0,6.9750905827456,41.81818181818182,31.007120474805433,1.163793103448276,104.49643976259728,6.6749552411470905,0.0,0.0,0.0,6.9750905827456,6.6749552411470905,0.0
2009-02-27 08:00:00,6.243916802793781,20.0,9.0,6.937685336437535,35.34576578978177,31.00971245450831,1.3793103448275863,37.34576578978177,32.57692307692308,32.57692307692308,31.00971245450831,3.816183437968048,35.34576578978177,31.00971245450831,0.8672106670546919,0.632531477862962,0.024,0.5692783300766658,6.937685336437535,6.9769384842238305,1.3871144279162666,27.0,6.9769384842238305,41.81818181818182,31.00971245450831,1.163793103448276,104.49514377274585,6.676806435519292,0.0,0.0,0.0,6.9769384842238305,6.676806435519292,0.0
2009-02-27 09:00:00,6.095369375708831,19.999999999999996,10.6,6.772632639676479,35.00886844314278,30.775973043344983,1.3793103448275863,37.00886844314278,31.53076923076923,31.53076923076923,30.775973043344983,7.735169454734646,35.00886844314278,30.775973043344983,0.8465790799595598,0.6188361956757065,0.024,0.5569525761081359,6.772632639676479,6.810516259244049,1.3870257003103195,27.0,6.810516259244049,40.0,30.77597304334499,1.1637931034482758,104.6120134783275,6.510262093994573,0.0,0.0,0.0,6.810516259244049,6.510262093994573,0.0
2009-02-27 10:00:00,6.021355866748188,20.0,10.0,6.690395407497986,34.84077473043219,30.65927760074595,1.3793103448275863,36.84077473043219,31.923076923076923,31.923076923076923,30.65927760074595,4.563685187934154,34.84077473043219,30.65927760074595,0.8362994259372483,0.6120012559482754,0.024,0.5508011303534478,6.690395407497986,6.727595533092813,1.386979625181978,27.0,6.727595533092813,40.68181818181818,30.659277600745945,1.1637931034482758,104.67036119962702,6.427412169011209,0.0,0.0,0.0,6.727595533092813,6.427412169011209,0.0
2009-02-27 11:00:00,5.748141510707632,20.0,11.0,6.386823900786258,34.218875992480164,30.227111054488756,1.3793103448275863,36.218875992480164,31.26923076923077,31.26923076923077,30.227111054488756,5.283349499298772,34.218875992480164,30.227111054488756,0.7983529875982822,0.5867036891272541,0.024,0.5280333202145288,6.386823900786258,6.421494269698983,1.3867978220530708,27.0,6.421494269698983,39.54545454545455,30.22711105448876,1.163793103448276,104.88644447275561,6.122330013166739,0.0,0.0,0.0,6.421494269698983,6.1223300131667395,0.0
2009-02-27 12:00:00,5.250988846668526,20.0,14.0,5.834432051853918,33.08129808937509,29.434778056966387,1.3793103448275863,35.08129808937509,29.307692307692307,29.307692307692307,29.434778056966387,0.0,33.08129808937509,29.434778056966387,0.7293040064817398,0.5403858275121954,0.024,0.4863472447609759,5.834432051853918,5.864470634605137,1.3864117263441544,27.0,5.864470634605137,36.13636363636363,29.434778056966387,1.1637931034482758,105.2826109715168,5.570217703084618,0.0,0.0,0.0,5.864470634605137,5.570217703084618,0.0
2009-02-27 13:00:00,5.250713461746932,19.999999999999996,12.0,5.834126068607703,33.08066572199409,29.434336929114274,1.3793103448275863,35.08066572199409,30.615384615384617,30.615384615384617,29.434336929114274,4.258438573758464,33.08066572199409,29.434336929114274,0.7292657585759629,0.5403600636266008,0.024,0.48632405726394073,5.834126068607703,5.864162074970363,1.386411489678783,27.0,5.864162074970363,38.40909090909091,29.43433692911428,1.163793103448276,105.28283153544285,5.569912956792225,0.0,0.0,0.0,5.864162074970363,5.569912956792225,0.0
2009-02-27 14:00:00,4.987202342047513,20.0,13.0,5.541335935608347,32.47436938705511,29.011034427299897,1.3793103448275863,34.47436938705511,29.96153846153846,29.96153846153846,29.011034427299897,5.025769029397346,32.47436938705511,29.011034427299897,0.6926669919510434,0.5156496915445202,0.024,0.4640847223900682,5.541335935608347,5.568900904762799,1.386171622965458,27.0,5.568900904762799,37.27272727272727,29.011034427299894,1.163793103448276,105.49448278635005,5.278855118936477,0.0,0.0,0.0,5.568900904762799,5.278855118936477,0.0
2009-02-27 15:00:00,4.885569839647955,20.0,13.2,5.428410932942172,32.23987470571379,28.84711787262493,1.3793103448275863,34.23987470571379,29.83076923076923,29.83076923076923,28.84711787262493,4.757442317969577,32.23987470571379,28.84711787262493,0.6785513666177715,0.5060878218801294,0.024,0.4554790396921164,5.428410932942172,5.4550197151301845,1.3860713968165703,27.0,5.4550197151301845,37.04545454545455,28.847117872624935,1.163793103448276,105.57644106368753,5.166891079269777,0.0,0.0,0.0,5.4550197151301845,5.166891079269777,0.0
2009-02-27 16:00:00,4.872606448917885,20.000000000000004,12.0,5.414007165464317,32.20993758924067,28.82618311082547,1.3793103448275863,34.20993758924067,30.615384615384617,30.615384615384617,28.82618311082547,2.6085645158144137,32.20993758924067,28.82618311082547,0.6767508956830396,0.504866896801587,0.024,0.4543802071214283,5.414007165464317,5.440493855144475,1.3860582792058642,27.0,5.440493855144475,38.40909090909091,28.826183110825475,1.163793103448276,105.58690844458727,5.152621603652392,0.0,0.0,0.0,5.440493855144475,5.152621603652392,0.0
2009-02-27 17:00:00,4.792925366318095,20.0,12.0,5.325472629242328,32.02578958920188,28.697369195925422,1.3793103448275863,34.02578958920188,30.615384615384617,30.615384615384617,28.697369195925422,2.3935806948182816,32.02578958920188,28.697369195925422,0.665684078655291,0.49735581084305513,0.024,0.44762022975874965,5.325472629242328,5.351208210326633,1.3859759228318391,27.0,5.351208210326633,38.40909090909091,28.697369195925422,1.1637931034482758,105.65131540203728,5.064970738853144,0.0,0.0,0.0,5.351208210326633,5.064970738853144,0.0
2009-02-27 18:00:00,4.8239584242522895,20.0,12.0,5.359953804724766,32.09753684475991,28.74756571680693,1.3793103448275863,34.09753684475991,30.615384615384617,30.615384615384617,28.74756571680693,2.4738211157290597,32.09753684475991,28.74756571680693,0.6699942255905957,0.500282461477604,0.024,0.4502542153298436,5.359953804724766,5.385982050872526,1.3860083557577692,27.0,5.385982050872526,38.40909090909091,28.74756571680693,1.163793103448276,105.62621714159654,5.099095846301475,0.0,0.0,0.0,5.385982050872526,5.099095846301475,0.0
2009-02-27 19:00:00,5.0809227235317795,20.0,9.0,5.645469692813088,32.69028160743821,29.16186304943003,1.3793103448275863,34.69028160743821,32.57692307692308,32.57692307692308,29.16186304943003,1.4250947798170788,32.69028160743821,29.16186304943003,0.705683711601636,0.5244514717648376,0.024,0.47200632458835384,5.645469692813088,5.673914839989572,1.3862601094876665,27.0,5.673914839989572,41.81818181818182,29.161863049430032,1.1637931034482758,105.41906847528499,5.3822471798067495,0.0,0.0,0.0,5.673914839989572,5.3822471798067495,0.0
2009-02-27 20:00:00,5.24331126163196,20.0,8.0,5.825901401813288,33.06366706400086,29.422478687867553,1.3793103448275863,35.06366706400086,33.23076923076923,33.23076923076923,29.422478687867553,1.3187882431995135,33.06366706400086,29.422478687867553,0.728237675226661,0.5396674980448419,0.024,0.4857007482403577,5.825901401813288,5.8558681516177735,1.3864051178344412,27.0,5.8558681516177735,42.95454545454545,29.422478687867553,1.163793103448276,105.28876065606622,5.561721987350972,0.0,0.0,0.0,5.8558681516177735,5.561721987350971,0.0
2009-02-27 21:00:00,5.101095742181137,20.0,9.8,5.667884157979041,32.73671564096995,29.194288042233044,1.3793103448275863,34.73671564096995,32.05384615384615,32.05384615384615,29.194288042233044,1.7086930364860629,32.73671564096995,29.194288042233044,0.7084855197473802,0.5263440883968717,0.024,0.47370967955718457,5.667884157979041,5.696518566818729,1.3862786834932588,27.0,5.696518566818729,40.90909090909091,29.194288042233044,1.1637931034482758,105.40285597888348,5.404520127955523,0.0,0.0,0.0,5.696518566818729,5.404520127955523,0.0
2009-02-27 22:00:00,5.225395429624524,20.0,9.0,5.805994921805027,33.02251688199062,29.393770055862475,1.3793103448275863,35.02251688199062,32.57692307692308,32.57692307692308,29.393770055862475,1.5723931595255605,33.02251688199062,29.393770055862475,0.7257493652256284,0.5379908865084742,0.024,0.4841917978576267,5.805994921805027,5.835794010455874,1.3863896123426476,27.0,5.835794010455874,41.81818181818182,29.393770055862475,1.1637931034482758,105.30311497206876,5.541900647482078,0.0,0.0,0.0,5.835794010455874,5.541900647482078,0.0
2009-02-27 23:00:00,0.0,18.256732777303473,9.0,0.0,18.256732777303473,18.256732777303473,1.3793103448275863,20.256732777303473,32.57692307692308,32.57692307692308,18.256732777303473,0.0,18.256732777303473,18.256732777303473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.256732777303473,18.256732777303473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,17.811110776504332,8.6,0.0,17.811110776504332,17.811110776504332,1.3793103448275863,19.811110776504332,32.83846153846154,32.83846153846154,17.811110776504332,0.0,17.811110776504332,17.811110776504332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.811110776504332,17.811110776504332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 01:00:00,0.0,17.637894574052304,8.0,0.0,17.637894574052304,17.637894574052304,1.3793103448275863,19.637894574052304,33.23076923076923,33.23076923076923,17.637894574052304,0.0,17.637894574052304,17.637894574052304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.637894574052304,17.637894574052304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,17.51802457728981,8.0,0.0,17.51802457728981,17.51802457728981,1.3793103448275863,19.51802457728981,33.23076923076923,33.23076923076923,17.51802457728981,0.0,17.51802457728981,17.51802457728981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51802457728981,17.51802457728981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,17.471812862678128,10.4,0.0,17.471812862678128,17.471812862678128,1.3793103448275863,19.471812862678128,31.661538461538463,31.661538461538463,17.471812862678128,0.0,17.471812862678128,17.471812862678128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.471812862678128,17.471812862678128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.376560272654203,9.0,0.0,17.376560272654203,17.376560272654203,1.3793103448275863,19.376560272654203,32.57692307692308,32.57692307692308,17.376560272654203,0.0,17.376560272654203,17.376560272654203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.376560272654203,17.376560272654203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,7.080408291450675,20.0,6.0,7.867120323834084,37.231803604582744,32.314853402186436,1.3793103448275863,39.231803604582744,34.53846153846154,34.53846153846154,32.314853402186436,3.049997959860068,37.231803604582744,32.314853402186436,0.9833900404792605,0.7091197681624604,0.024,0.6382077913462143,7.867120323834084,7.91403230065033,1.387535231730983,27.0,7.91403230065033,45.22727272727273,32.31485340218644,1.1637931034482762,103.84257329890679,7.62118276660007,0.0,0.0,0.0,7.91403230065033,7.62118276660007,0.0
2009-02-28 06:00:00,5.555128831983463,20.0,8.0,6.172365368870515,33.778165648941325,29.920437293397253,1.3793103448275863,35.778165648941325,33.23076923076923,33.23076923076923,29.920437293397253,1.6073930738682691,33.778165648941325,29.920437293397253,0.7715456711088143,0.568766470616126,0.024,0.5118898235545134,6.172365368870515,6.205242015932127,1.3866571392386928,27.0,6.205242015932127,42.95454545454545,29.920437293397256,1.163793103448276,105.03978135330138,5.9075161200695865,0.0,0.0,0.0,6.205242015932127,5.9075161200695865,0.0
2009-02-28 07:00:00,6.668640274089182,20.000000000000004,6.0,7.409600304543536,36.30566682940348,31.67466663906377,1.3793103448275863,38.30566682940348,34.53846153846154,34.53846153846154,31.67466663906377,2.230462269060306,36.30566682940348,31.67466663906377,0.926200038067942,0.6715280032432138,0.024,0.6043752029188925,7.409600304543536,7.452753104867859,1.3873433157638353,27.0,7.452753104867859,45.22727272727273,31.67466663906377,1.163793103448276,104.16266668046812,7.154917728565938,0.0,0.0,0.0,7.452753104867859,7.154917728565938,0.0
