timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-28 08:00:00,6.589488508285566,20.0,7.0,7.321653898095073,36.12714468816587,31.55111100185645,1.3793103448275863,38.12714468816587,33.88461538461539,33.88461538461539,31.55111100185645,2.704846259745869,36.12714468816587,31.55111100185645,0.9152067372618842,0.6642781365605358,0.024,0.5978503229044823,7.321653898095073,7.364081711751127,1.3873032277333792,27.0,7.364081711751127,44.09090909090909,31.55111100185645,1.163793103448276,104.22444449907178,7.065599387115669,0.0,0.0,0.0,7.364081711751127,7.065599387115669,0.0
2009-02-28 09:00:00,6.5415473334544965,20.0,7.8,7.268385926060551,36.01893608595262,31.476194882164776,1.3793103448275863,38.01893608595262,33.36153846153846,33.36153846153846,31.476194882164776,3.3234525551786347,36.01893608595262,31.476194882164776,0.9085482407575689,0.6598831432348174,0.024,0.5938948289113357,7.268385926060551,7.310374240384033,1.3872784022336477,27.0,7.310374240384033,43.18181818181818,31.476194882164773,1.163793103448276,104.26190255891761,7.011548860095849,0.0,0.0,0.0,7.310374240384033,7.011548860095849,0.0
2009-02-28 10:00:00,6.471582659275242,20.0,8.0,7.190647399194713,35.86090833009548,31.36675370559878,1.3793103448275863,37.86090833009548,33.23076923076923,33.23076923076923,31.36675370559878,3.3255270039964806,35.86090833009548,31.36675370559878,0.8988309248993391,0.6534638888566621,0.024,0.5881174999709959,7.190647399194713,7.23199378808038,1.3872414112177485,27.0,7.23199378808038,42.95454545454545,31.36675370559879,1.163793103448276,104.3166231472006,6.932733796295682,0.0,0.0,0.0,7.23199378808038,6.932733796295682,0.0
2009-02-28 11:00:00,6.274200487245241,19.999999999999996,9.0,6.971333874716935,35.41437134083189,31.05728766913381,1.3793103448275863,37.41437134083189,32.57692307692308,32.57692307692308,31.05728766913381,3.9547450334783947,35.41437134083189,31.05728766913381,0.8714167343396169,0.635319816239177,0.024,0.5717878346152593,6.971333874716935,7.010865856340852,1.3871319284994232,27.0,7.010865856340852,41.81818181818182,31.057287669133807,1.163793103448276,104.4713561654331,6.710801997476673,0.0,0.0,0.0,7.010865856340852,6.710801997476673,0.0
2009-02-28 12:00:00,5.953225748139992,20.0,11.0,6.614695275711103,34.68590223580109,30.551717688481652,1.3793103448275863,36.68590223580109,31.26923076923077,31.26923076923077,30.551717688481652,7.947344329375232,34.68590223580109,30.551717688481652,0.8268369094638879,0.6057028781827858,0.024,0.5451325903645072,6.614695275711103,6.651265563529382,1.3869360591195663,27.0,6.651265563529382,39.54545454545455,30.551717688481652,1.163793103448276,104.72414115575917,6.351224741615944,0.0,0.0,0.0,6.651265563529382,6.351224741615944,0.0
2009-02-28 13:00:00,5.695622763155552,20.0,11.9,6.328469736839502,34.09907329077551,30.14377970525082,1.3793103448275863,36.09907329077551,30.68076923076923,30.68076923076923,30.14377970525082,10.159560103295508,34.09907329077551,30.14377970525082,0.7910587171049378,0.5818284719046319,0.024,0.5236456247141688,6.328469736839502,6.3626525840299655,1.3867606063767584,27.0,6.3626525840299655,38.52272727272727,30.14377970525082,1.163793103448276,104.92811014737458,6.063820815121358,0.0,0.0,0.0,6.3626525840299655,6.063820815121358,0.0
2009-02-28 14:00:00,5.427975429432852,20.000000000000004,12.7,6.031083810480947,33.48719005516406,29.71776267361347,1.3793103448275863,35.48719005516406,30.157692307692308,30.157692307692308,29.71776267361347,11.818276784958245,33.48719005516406,29.71776267361347,0.7538854763101184,0.5569188654906607,0.024,0.5012269789415946,6.031083810480947,6.0627756970300135,1.386558287044583,27.0,6.0627756970300135,37.61363636363637,29.71776267361348,1.1637931034482758,105.14111866319325,5.76632222874799,0.0,0.0,0.0,6.0627756970300135,5.76632222874799,0.0
2009-02-28 15:00:00,5.165206328357942,20.0,13.6,5.739118142619936,32.88419088567428,29.297242046536816,1.3793103448275863,34.88419088567428,29.56923076923077,29.56923076923077,29.297242046536816,18.190149912048405,32.88419088567428,29.297242046536816,0.717389767827492,0.5323543903730663,0.024,0.47911895133575966,5.739118142619936,5.768353581657243,1.3863366409409676,27.0,5.768353581657243,36.59090909090909,29.297242046536823,1.1637931034482758,105.35137897673158,5.475347012715676,0.0,0.0,0.0,5.768353581657243,5.475347012715676,0.0
2009-02-28 16:00:00,5.202730162033316,19.999999999999996,12.0,5.7808112911481295,32.97044229833308,29.357435241365504,1.3793103448275863,34.97044229833308,30.615384615384617,30.615384615384617,29.357435241365504,3.9615727886476466,32.97044229833308,29.357435241365504,0.7226014113935162,0.5358690609527664,0.024,0.48228215485748976,5.7808112911481295,5.810398197243406,1.3863698255117511,27.0,5.810398197243406,38.40909090909091,29.357435241365508,1.1637931034482758,105.32128237931724,5.51683198873055,0.0,0.0,0.0,5.810398197243406,5.51683198873055,0.0
2009-02-28 17:00:00,5.122434335534828,20.0,12.0,5.691593706149808,32.78581715795932,29.22857109161569,1.3793103448275863,34.78581715795932,30.615384615384617,30.615384615384617,29.22857109161569,3.538000036998882,32.78581715795932,29.22857109161569,0.711449213268726,0.5283453179898003,0.024,0.47551078619082027,5.691593706149808,5.720428237948789,1.3862981535244052,27.0,5.720428237948789,38.40909090909091,29.22857109161569,1.1637931034482758,105.38571445419215,5.428086973244632,0.0,0.0,0.0,5.720428237948789,5.428086973244632,0.0
2009-02-28 18:00:00,5.2246480453373625,20.0,12.6,5.805164494819292,33.02080000759572,29.39257219833366,1.3793103448275863,35.02080000759572,30.223076923076924,30.223076923076924,29.39257219833366,6.0257961232590525,33.02080000759572,29.39257219833366,0.7256455618524115,0.537920932942305,0.024,0.48412883964807457,5.805164494819292,5.834956588113522,1.3863889629290151,27.0,5.834956588113522,37.72727272727273,29.39257219833366,1.163793103448276,105.30371390083317,5.541073882359391,0.0,0.0,0.0,5.834956588113522,5.541073882359392,0.0
2009-02-28 19:00:00,5.237691046862313,20.0,11.0,5.819656718735903,33.0507593796345,29.41347393042456,1.3793103448275863,35.0507593796345,31.26923076923077,31.26923076923077,29.41347393042456,2.703449795940653,33.0507593796345,29.41347393042456,0.7274570898419879,0.5391415994414174,0.024,0.48522743949727565,5.819656718735903,5.849570878680044,1.386400266495121,27.0,5.849570878680044,39.54545454545455,29.413473930424566,1.1637931034482758,105.29326303478771,5.555503467251663,0.0,0.0,0.0,5.849570878680044,5.555503467251662,0.0
2009-02-28 20:00:00,5.25235930374048,19.999999999999996,10.8,5.835954781933867,33.08444503680125,29.436973298092585,1.3793103448275863,35.08444503680125,31.4,31.4,29.436973298092585,2.5628767539324158,33.08444503680125,29.436973298092585,0.7294943477417334,0.5405140400374523,0.024,0.48646263603370704,5.835954781933867,5.8660061859376125,1.386412903700606,27.0,5.8660061859376125,39.77272727272727,29.43697329809259,1.163793103448276,105.2815133509537,5.571734295254101,0.0,0.0,0.0,5.8660061859376125,5.571734295254101,0.0
2009-02-28 21:00:00,4.591134655197121,20.0,10.3,5.1012607279968005,31.558369828989214,28.37008187399121,1.3793103448275863,33.558369828989214,31.726923076923075,31.726923076923075,28.37008187399121,1.3100526038518103,31.558369828989214,28.37008187399121,0.6376575909996001,0.4782828408715302,0.024,0.43045455678437716,5.1012607279968005,5.125089012083953,1.3857531832734857,27.0,5.125089012083953,40.34090909090909,28.370081873991218,1.163793103448276,105.8149590630044,4.843444686334349,0.0,0.0,0.0,5.125089012083953,4.843444686334349,0.0
2009-02-28 22:00:00,4.620961332065659,20.000000000000007,9.8,5.134401480072954,31.627557520207347,28.418556595161753,1.3793103448275863,33.62755752020735,32.05384615384615,32.05384615384615,28.418556595161753,1.2175668818190422,31.627557520207347,28.418556595161753,0.6418001850091193,0.48110673876885807,0.024,0.43299606489197223,5.134401480072954,5.15851215394984,1.385787458475249,27.0,5.15851215394984,40.90909090909091,28.41855659516176,1.1637931034482758,105.79072170241912,4.876147993829104,0.0,0.0,0.0,5.15851215394984,4.876147993829104,0.0
2009-02-28 23:00:00,0.0,18.180026514392495,9.4,0.0,18.180026514392495,18.180026514392495,1.3793103448275863,20.180026514392495,32.315384615384616,32.315384615384616,18.180026514392495,0.0,18.180026514392495,18.180026514392495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.180026514392495,18.180026514392495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,17.728993300318287,9.3,0.0,17.728993300318287,17.728993300318287,1.3793103448275863,19.728993300318287,32.38076923076923,32.38076923076923,17.728993300318287,0.0,17.728993300318287,17.728993300318287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.728993300318287,17.728993300318287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,17.574316452912825,9.4,0.0,17.574316452912825,17.574316452912825,1.3793103448275863,19.574316452912825,32.315384615384616,32.315384615384616,17.574316452912825,0.0,17.574316452912825,17.574316452912825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.574316452912825,17.574316452912825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,17.47366568445169,9.7,0.0,17.47366568445169,17.47366568445169,1.3793103448275863,19.47366568445169,32.11923076923077,32.11923076923077,17.47366568445169,0.0,17.47366568445169,17.47366568445169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.47366568445169,17.47366568445169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 03:00:00,0.0,17.402150899245697,10.1,0.0,17.402150899245697,17.402150899245697,1.3793103448275863,19.402150899245697,31.857692307692307,31.857692307692307,17.402150899245697,0.0,17.402150899245697,17.402150899245697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.402150899245697,17.402150899245697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.336181337806895,10.3,0.0,17.336181337806895,17.336181337806895,1.3793103448275863,19.336181337806895,31.726923076923075,31.726923076923075,17.336181337806895,0.0,17.336181337806895,17.336181337806895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.336181337806895,17.336181337806895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,6.988351815160575,20.000000000000004,10.4,7.764835350178417,37.025120797926206,32.172098704064695,1.3793103448275863,39.025120797926206,31.661538461538463,31.661538461538463,32.172098704064695,0.0,37.025120797926206,32.172098704064695,0.9706044187723021,0.7007332680477814,0.024,0.6306599412430033,7.764835350178417,7.810908676983196,1.3874946028854203,27.0,7.810908676983196,40.22727272727273,32.172098704064695,1.163793103448276,103.91395064796765,7.516708419107691,0.0,0.0,0.0,7.810908676983196,7.516708419107691,0.0
2009-03-01 06:00:00,5.4965541526154755,19.999999999999996,10.2,6.107282391794973,33.644188912570975,29.827137417699117,1.3793103448275863,35.644188912570975,31.79230769230769,31.79230769230769,29.827137417699117,2.6791055623233597,33.644188912570975,29.827137417699117,0.7634102989743716,0.5633118319264823,0.024,0.506980648733834,6.107282391794973,6.139613574987621,1.386612239938585,27.0,6.139613574987621,40.45454545454545,29.82713741769912,1.163793103448276,105.08643129115043,5.842441787729308,0.0,0.0,0.0,6.139613574987621,5.842441787729308,0.0
2009-03-01 07:00:00,6.213480989908699,20.0,10.1,6.903867766565221,35.276789789988115,30.961872435884853,1.3793103448275863,37.276789789988115,31.857692307692307,31.857692307692307,30.961872435884853,6.643757669253777,35.276789789988115,30.961872435884853,0.8629834708206526,0.6297278934209514,0.024,0.5667551040788562,6.903867766565221,6.942840555907316,1.3870966427875029,27.0,6.942840555907316,40.56818181818182,30.961872435884853,1.1637931034482758,104.51906378205757,6.642654750892602,0.0,0.0,0.0,6.942840555907316,6.642654750892602,0.0
2009-03-01 08:00:00,6.2037074443144995,20.0,10.0,6.893008271460555,35.25463471126485,30.946504541602003,1.3793103448275863,37.25463471126485,31.923076923076923,31.923076923076923,30.946504541602003,6.084800904265994,35.25463471126485,30.946504541602003,0.8616260339325694,0.6288273420688044,0.024,0.565944607861924,6.893008271460555,6.931891005667436,1.3870908893176874,27.0,6.931891005667436,40.68181818181818,30.946504541602,1.1637931034482758,104.526747729199,6.631691080283223,0.0,0.0,0.0,6.931891005667436,6.631691080283223,0.0
2009-03-01 09:00:00,5.965736421768758,20.0,11.4,6.628596024187509,34.71435152313938,30.571479008022187,1.3793103448275863,36.71435152313938,31.007692307692306,31.007692307692306,30.571479008022187,13.09979984957911,34.71435152313938,30.571479008022187,0.8285745030234386,0.6068599327478775,0.024,0.5461739394730898,6.628596024187509,6.665282017462296,1.3869441438778756,27.0,6.665282017462296,39.09090909090909,30.57147900802218,1.1637931034482758,104.71426049598891,6.365209462294403,0.0,0.0,0.0,6.665282017462296,6.365209462294403,0.0
2009-03-01 10:00:00,5.8012399223980085,20.0,11.0,6.445822135997787,34.339915263828715,30.311276428830098,1.3793103448275863,36.339915263828715,31.26923076923077,31.26923076923077,30.311276428830098,5.800634734181167,34.339915263828715,30.311276428830098,0.8057277669997234,0.5916286006238115,0.024,0.5324657405614304,6.445822135997787,6.480984996060168,1.386834675411719,27.0,6.480984996060168,39.54545454545455,30.311276428830105,1.163793103448276,104.84436178558495,6.181529350442609,0.0,0.0,0.0,6.480984996060168,6.181529350442609,0.0
2009-03-01 11:00:00,5.508941305214041,20.0,12.0,6.1210458946822675,33.67253094883542,29.846877264659007,1.3793103448275863,35.67253094883542,30.615384615384617,30.615384615384617,29.846877264659007,6.8662501371393265,33.67253094883542,29.846877264659007,0.7651307368352834,0.5644657971238664,0.024,0.5080192174114797,6.1210458946822675,6.153492474394654,1.3866218245684017,27.0,6.153492474394654,38.40909090909091,29.846877264659007,1.1637931034482758,105.0765613676705,5.856198941325401,0.0,0.0,0.0,6.153492474394654,5.856198941325402,0.0
2009-03-01 12:00:00,5.020624821350305,20.0,14.6,5.578472023722561,32.55140345036414,29.064858435537538,1.3793103448275863,34.55140345036414,28.915384615384614,28.915384615384614,29.064858435537538,0.0,32.55140345036414,29.064858435537538,0.6973090029653202,0.5187902852616403,0.024,0.46691125673547623,5.578472023722561,5.606351052248725,1.3862036002362985,27.0,5.606351052248725,35.45454545454545,29.064858435537538,1.163793103448276,105.46757078223123,5.315710801592921,0.0,0.0,0.0,5.606351052248725,5.315710801592921,0.0
2009-03-01 13:00:00,4.963425942730352,20.000000000000004,13.0,5.514917714144836,32.41954391100922,28.9727203396687,1.3793103448275863,34.41954391100922,29.96153846153846,29.96153846153846,28.9727203396687,4.808001900041783,32.41954391100922,28.9727203396687,0.6893647142681045,0.51341434201627,0.024,0.462072907814643,5.514917714144836,5.542259148346464,1.3861485834000327,27.0,5.542259148346464,37.27272727272727,28.972720339668705,1.163793103448276,105.51363983016564,5.2526471054048205,0.0,0.0,0.0,5.542259148346464,5.2526471054048205,0.0
2009-03-01 14:00:00,4.751639682854872,20.0,13.0,5.279599647616525,31.930282958197854,28.630533178437528,1.3793103448275863,33.93028295819785,29.96153846153846,29.96153846153846,28.630533178437528,3.419504839201177,31.930282958197854,28.630533178437528,0.6599499559520656,0.49345958727924916,0.024,0.44411362855132425,5.279599647616525,5.304945606344449,1.385932048253297,27.0,5.304945606344449,37.27272727272727,28.630533178437524,1.163793103448276,105.68473341078123,5.019595011632281,0.0,0.0,0.0,5.304945606344449,5.019595011632281,0.0
2009-03-01 15:00:00,4.371459986016776,20.000000000000004,15.0,4.8571777622408625,31.047712556838025,28.011976455437487,1.3793103448275863,33.04771255683802,28.653846153846153,28.653846153846153,28.011976455437487,6.5234769910612105,31.047712556838025,28.011976455437487,0.6071472202801078,0.4574325362946121,0.024,0.41168928266515087,4.8571777622408625,4.878921015870324,1.3854848552386472,27.0,4.878921015870324,35.0,28.011976455437484,1.1637931034482758,105.99401177228125,4.603015712201038,0.0,0.0,0.0,4.878921015870324,4.603015712201038,0.0
2009-03-01 16:00:00,4.239938117919946,20.0,15.0,4.711042353244385,30.741030698951104,27.796629228173362,1.3793103448275863,32.74103069895111,28.653846153846153,28.653846153846153,27.796629228173362,4.737707908394144,30.741030698951104,27.796629228173362,0.5888802941555481,0.44490383825098717,0.024,0.4004134544258885,4.711042353244385,4.731532737069483,1.385309568833709,27.0,4.731532737069483,35.0,27.79662922817337,1.1637931034482758,106.10168538591331,4.459432213409184,0.0,0.0,0.0,4.731532737069483,4.459432213409184,0.0
2009-03-01 17:00:00,4.143834239645844,20.000000000000007,15.0,4.60426026627316,30.516471561245144,27.638808894824418,1.3793103448275863,32.51647156124514,28.653846153846153,28.653846153846153,27.638808894824418,3.9103883620426276,30.516471561245144,27.638808894824418,0.575532533284145,0.43572673094566916,0.024,0.3921540578511022,4.60426026627316,4.623832939367727,1.38517378193018,27.0,4.623832939367727,35.0,27.638808894824418,1.163793103448276,106.18059555258779,4.354687328041679,0.0,0.0,0.0,4.623832939367727,4.354687328041679,0.0
2009-03-01 18:00:00,4.090839877844326,20.0,16.2,4.545377642049251,30.39247141695947,27.551610390678686,1.3793103448275863,32.39247141695947,28.0,28.0,27.551610390678686,8.738893409456033,30.39247141695947,27.551610390678686,0.5681722052561564,0.43065796338331574,0.024,0.3875921670449841,4.545377642049251,4.564443438387583,1.3850959257391815,27.0,4.564443438387583,35.0,27.551610390678686,1.163793103448276,106.22419480466066,4.296990386023914,0.0,0.0,0.0,4.564443438387583,4.296990386023914,0.0
2009-03-01 19:00:00,4.429700619326535,20.0,12.0,4.921889577029484,31.183288530228868,28.107107544585443,1.3793103448275863,33.183288530228864,30.615384615384617,30.615384615384617,28.107107544585443,1.6916026963113828,31.183288530228868,28.107107544585443,0.6152361971286855,0.46296950579554347,0.024,0.4166725552159891,4.921889577029484,4.944186527609038,1.3855588423022198,27.0,4.944186527609038,38.40909090909091,28.107107544585443,1.1637931034482758,105.94644622770728,4.666684635162427,0.0,0.0,0.0,4.944186527609038,4.666684635162427,0.0
2009-03-01 20:00:00,4.542474584230077,20.0,11.0,5.0471939824778635,31.445420387806816,28.290924148758155,1.3793103448275863,33.44542038780682,31.26923076923077,31.26923076923077,28.290924148758155,1.4609071024893636,31.445420387806816,28.290924148758155,0.6308992478097329,0.4736722688775593,0.024,0.4263050419898034,5.0471939824778635,5.070561209365619,1.38569620158049,27.0,5.070561209365619,39.54545454545455,28.29092414875815,1.1637931034482758,105.85453792562092,4.790121716773698,0.0,0.0,0.0,5.070561209365619,4.790121716773698,0.0
2009-03-01 21:00:00,3.824459411659384,20.0,12.6,4.249399346288205,29.76725278367149,27.111378192241364,1.3793103448275863,31.76725278367149,30.223076923076924,30.223076923076924,27.111378192241364,1.1772589879035766,29.76725278367149,27.111378192241364,0.5311749182860256,0.40508714342190855,0.024,0.36457842907971766,4.249399346288205,4.265908060630395,1.3846688999118193,27.0,4.265908060630395,37.72727272727273,27.11137819224137,1.163793103448276,106.44431090387931,4.007643080598802,0.0,0.0,0.0,4.265908060630395,4.007643080598802,0.0
2009-03-01 22:00:00,3.914428596122102,20.0,11.0,4.349365106802336,29.97878453881397,27.260431347062507,1.3793103448275863,31.97878453881397,31.26923076923077,31.26923076923077,27.260431347062507,0.9353056322907488,29.97878453881397,27.260431347062507,0.543670638350292,0.41374118126103543,0.024,0.37236706313493184,4.349365106802336,4.366739224928439,1.3848201836834018,27.0,4.366739224928439,39.54545454545455,27.260431347062504,1.163793103448276,106.36978432646875,4.105244033894156,0.0,0.0,0.0,4.366739224928439,4.105244033894156,0.0
2009-03-01 23:00:00,0.0,18.4410459305495,10.0,0.0,18.4410459305495,18.4410459305495,1.3793103448275863,20.4410459305495,31.923076923076923,31.923076923076923,18.4410459305495,0.0,18.4410459305495,18.4410459305495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4410459305495,18.4410459305495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,18.055836386065653,10.4,0.0,18.055836386065653,18.055836386065653,1.3793103448275863,20.055836386065653,31.661538461538463,31.661538461538463,18.055836386065653,0.0,18.055836386065653,18.055836386065653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.055836386065653,18.055836386065653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,17.907129949162957,10.0,0.0,17.907129949162957,17.907129949162957,1.3793103448275863,19.907129949162957,31.923076923076923,31.923076923076923,17.907129949162957,0.0,17.907129949162957,17.907129949162957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.907129949162957,17.907129949162957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,17.816073442694915,10.0,0.0,17.816073442694915,17.816073442694915,1.3793103448275863,19.816073442694915,31.923076923076923,31.923076923076923,17.816073442694915,0.0,17.816073442694915,17.816073442694915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.816073442694915,17.816073442694915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,17.74586599471457,10.4,0.0,17.74586599471457,17.74586599471457,1.3793103448275863,19.74586599471457,31.661538461538463,31.661538461538463,17.74586599471457,0.0,17.74586599471457,17.74586599471457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74586599471457,17.74586599471457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,17.67293849486083,10.3,0.0,17.67293849486083,17.67293849486083,1.3793103448275863,19.67293849486083,31.726923076923075,31.726923076923075,17.67293849486083,0.0,17.67293849486083,17.67293849486083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67293849486083,17.67293849486083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,6.89630732780537,20.0,10.1,7.662563697561522,36.818255586690846,32.0291532757149,1.3793103448275863,38.818255586690846,31.857692307692307,31.857692307692307,32.0291532757149,0.0,36.818255586690846,32.0291532757149,0.9578204621951902,0.6923378126977379,0.024,0.6231040314279641,7.662563697561522,7.7077974788312975,1.3874527140010955,27.0,7.7077974788312975,40.56818181818182,32.029153275714904,1.1637931034482762,103.98542336214254,7.412382649044863,0.0,0.0,0.0,7.7077974788312975,7.412382649044863,0.0
2009-03-02 06:00:00,5.710492251443151,20.0,10.0,6.34499139049239,34.13300130648568,30.167381687427937,1.3793103448275863,36.13300130648568,31.923076923076923,31.923076923076923,30.167381687427937,3.115472465353977,34.13300130648568,30.167381687427937,0.7931239238115487,0.5832091918539267,0.024,0.5248882726685341,6.34499139049239,6.379312309677783,1.3867712215984103,27.0,6.379312309677783,40.68181818181818,30.16738168742794,1.163793103448276,104.91630915628603,6.080381935829438,0.0,0.0,0.0,6.379312309677783,6.080381935829438,0.0
2009-03-02 07:00:00,5.807902943572802,20.0,9.0,6.453225492858668,34.355097757712485,30.321831824675815,1.3793103448275863,36.355097757712485,32.57692307692308,32.57692307692308,30.321831824675815,2.4669180989169925,34.355097757712485,30.321831824675815,0.8066531866073335,0.5922463099773191,0.024,0.5330216789795872,6.453225492858668,6.4884501238564,1.3868392461470376,27.0,6.4884501238564,41.81818181818182,30.321831824675815,1.163793103448276,104.83908408766209,6.188961092440513,0.0,0.0,0.0,6.4884501238564,6.188961092440513,0.0
2009-03-02 08:00:00,5.827253988281133,20.0,9.0,6.474726653645703,34.39918383404419,30.35247967551562,1.3793103448275863,36.39918383404419,32.57692307692308,32.57692307692308,30.35247967551562,2.5092393471479695,34.39918383404419,30.35247967551562,0.8093408317057129,0.5940399242294353,0.024,0.5346359318064917,6.474726653645703,6.510130646068648,1.3868524536469085,27.0,6.510130646068648,41.81818181818182,30.352479675515617,1.163793103448276,104.8237601622422,6.210548673308911,0.0,0.0,0.0,6.510130646068648,6.210548673308911,0.0
2009-03-02 09:00:00,5.75593070815502,19.999999999999993,10.0,6.395478564616689,34.23663705383944,30.23946295095401,1.3793103448275863,36.23663705383944,31.923076923076923,31.923076923076923,30.23946295095401,3.2747076713998053,34.23663705383944,30.23946295095401,0.7994348205770861,0.5874264001150432,0.024,0.5286837601035389,6.395478564616689,6.430221204628193,1.3868032763244753,27.0,6.430221204628193,40.68181818181818,30.239462950954014,1.163793103448276,104.88026852452299,6.131011385735236,0.0,0.0,0.0,6.430221204628193,6.131011385735236,0.0
2009-03-02 10:00:00,5.865732929132061,19.999999999999996,8.0,6.5174810323689565,34.48681413083165,30.413388485601047,1.3793103448275863,36.48681413083165,33.23076923076923,33.23076923076923,30.413388485601047,1.9942345886292856,34.48681413083165,30.413388485601047,0.8146851290461196,0.5976048627943849,0.024,0.5378443765149463,6.5174810323689565,6.553241518648395,1.3868784234175076,27.0,6.553241518648395,42.95454545454545,30.41338848560104,1.1637931034482758,104.79330575719948,6.253492502500024,0.0,0.0,0.0,6.553241518648395,6.253492502500024,0.0
2009-03-02 11:00:00,5.574253438406885,20.0,10.0,6.193614931563205,33.82188535417851,29.950876021951508,1.3793103448275863,35.82188535417851,31.923076923076923,31.923076923076923,29.950876021951508,2.7072917438674757,33.82188535417851,29.950876021951508,0.7742018664454007,0.5705462730271205,0.024,0.5134916457244084,6.193614931563205,6.226669558865917,1.3866715692315617,27.0,6.226669558865917,40.68181818181818,29.950876021951508,1.163793103448276,105.02456198902425,5.928774603712839,0.0,0.0,0.0,6.226669558865917,5.928774603712839,0.0
2009-03-02 12:00:00,5.562299296447838,20.0,9.6,6.180332551608709,33.79455900897132,29.931851164215875,1.3793103448275863,35.79455900897132,32.184615384615384,32.184615384615384,29.931851164215875,2.3650379569562756,33.79455900897132,29.931851164215875,0.7725415689510886,0.5694338441564926,0.024,0.5124904597408433,6.180332551608709,6.213275936024358,1.3866625626150104,27.0,6.213275936024358,41.13636363636364,29.931851164215878,1.1637931034482758,105.03407441789206,5.915485970109101,0.0,0.0,0.0,6.213275936024358,5.915485970109101,0.0
2009-03-02 13:00:00,5.479829337706844,20.000000000000004,9.0,6.088699264118716,33.60591440648284,29.800477366408643,1.3793103448275863,35.60591440648284,32.57692307692308,32.57692307692308,29.800477366408643,1.8905029030774263,33.60591440648284,29.800477366408643,0.7610874080148395,0.5617534025493953,0.024,0.5055780622944558,6.088699264118716,6.120874604373656,1.3865992217677767,27.0,6.120874604373656,41.81818181818182,29.800477366408643,1.1637931034482758,105.09976131679568,5.823871079900823,0.0,0.0,0.0,6.120874604373656,5.823871079900822,0.0
2009-03-02 14:00:00,5.1157002986134845,20.0,11.0,5.6841114429038715,32.770323401074144,29.217753749259224,1.3793103448275863,34.770323401074144,31.26923076923077,31.26923076923077,29.217753749259224,2.3885698078825266,32.770323401074144,29.217753749259224,0.7105139303629839,0.5277138516080008,0.024,0.47494246644720073,5.6841114429038715,5.7128828280646715,1.38629202869954,27.0,5.7128828280646715,39.54545454545455,29.21775374925922,1.1637931034482758,105.39112312537038,5.4206489680053815,0.0,0.0,0.0,5.7128828280646715,5.4206489680053815,0.0
2009-03-02 15:00:00,4.816349634450897,20.0,12.6,5.35149959383433,32.079948918948226,28.73526167280177,1.3793103448275863,34.079948918948226,30.223076923076924,30.223076923076924,28.73526167280177,3.1007624891393664,32.079948918948226,28.73526167280177,0.6689374492292912,0.49956505420199987,0.024,0.44960854878179984,5.35149959383433,5.3774560992545295,1.386000446511029,27.0,5.3774560992545295,37.72727272727273,28.735261672801776,1.163793103448276,105.63236916359911,5.090727531563876,0.0,0.0,0.0,5.3774560992545295,5.090727531563876,0.0
2009-03-02 16:00:00,4.6587912533025175,20.000000000000004,12.8,5.176434725891686,31.71526038853613,28.47998868485383,1.3793103448275863,33.71526038853613,30.092307692307692,30.092307692307692,28.47998868485383,2.767717622000847,31.71526038853613,28.47998868485383,0.6470543407364607,0.48468597776135885,0.024,0.436217379985223,5.176434725891686,5.200903323667822,1.3858302357995027,27.0,5.200903323667822,37.5,28.47998868485383,1.163793103448276,105.76000565757309,4.917646601218203,0.0,0.0,0.0,5.200903323667822,4.917646601218203,0.0
2009-03-02 17:00:00,4.673383063039799,20.0,12.0,5.192647847821998,31.749074528413395,28.503669623524644,1.3793103448275863,33.749074528413395,30.615384615384617,30.615384615384617,28.503669623524644,2.1198033710621447,31.749074528413395,28.503669623524644,0.6490809809777498,0.48606585964651294,0.024,0.43745927368186166,5.192647847821998,5.21725443378665,1.3858465320612658,27.0,5.21725443378665,38.40909090909091,28.503669623524647,1.1637931034482758,105.74816518823768,4.933659533949968,0.0,0.0,0.0,5.21725443378665,4.933659533949968,0.0
2009-03-02 18:00:00,4.6765431146900776,19.999999999999996,12.8,5.196159016322309,31.756396357144265,28.508796971942825,1.3793103448275863,33.75639635714427,30.092307692307692,30.092307692307692,28.508796971942825,2.828807768874417,31.756396357144265,28.508796971942825,0.6495198770402886,0.4863646398980903,0.024,0.4377281759082813,5.196159016322309,5.220795480312117,1.385850046467659,27.0,5.220795480312117,37.5,28.50879697194282,1.163793103448276,105.74560151402859,4.9371277911918705,0.0,0.0,0.0,5.220795480312117,4.9371277911918705,0.0
2009-03-02 19:00:00,4.759431377923002,20.0,11.0,5.288257086581114,31.948312465038764,28.64315178592557,1.3793103448275863,33.94831246503877,31.26923076923077,31.26923076923077,28.64315178592557,1.7359882718685085,31.948312465038764,28.64315178592557,0.6610321358226392,0.4941951420231441,0.024,0.4447756278208297,5.288257086581114,5.3136766007834275,1.3859403929371454,27.0,5.3136766007834275,39.54545454545455,28.643151785925575,1.163793103448276,105.67842410703722,5.028156547264017,0.0,0.0,0.0,5.3136766007834275,5.028156547264017,0.0
2009-03-02 20:00:00,4.761853114489306,19.999999999999996,11.0,5.290947904988118,31.95391575091003,28.64707331029246,1.3793103448275863,33.95391575091003,31.26923076923077,31.26923076923077,28.64707331029246,1.7394691426751687,31.95391575091003,28.64707331029246,0.6613684881235148,0.4944237374688599,0.024,0.44498136372197394,5.290947904988118,5.316390278735004,1.3859429804037122,27.0,5.316390278735004,39.54545454545455,28.647073310292456,1.163793103448276,105.67646334485377,5.030817753037438,0.0,0.0,0.0,5.316390278735004,5.030817753037438,0.0
2009-03-02 21:00:00,4.878067244468099,20.0,10.2,5.420074716075665,32.22254927279687,28.835002575249575,1.3793103448275863,34.22254927279687,31.79230769230769,31.79230769230769,28.835002575249575,1.5799783987665155,32.22254927279687,28.835002575249575,0.6775093395094581,0.5053812443531146,0.024,0.4548431199178032,5.420074716075665,5.446612840510976,1.386063814379837,27.0,5.446612840510976,40.45454545454545,28.835002575249582,1.1637931034482762,105.58249871237521,5.158632260966357,0.0,0.0,0.0,5.446612840510976,5.158632260966357,0.0
2009-03-02 22:00:00,4.922721001363064,19.999999999999996,10.0,5.469690001514515,32.32563613337229,28.907079882425723,1.3793103448275863,34.32563613337229,31.923076923076923,31.923076923076923,28.907079882425723,1.563413338193303,32.32563613337229,28.907079882425723,0.6837112501893143,0.5095851843791526,0.024,0.4586266659412373,5.469690001514515,5.49664851995243,1.3861085661805974,27.0,5.49664851995243,40.68181818181818,28.90707988242572,1.163793103448276,105.54646005878715,5.207799974429188,0.0,0.0,0.0,5.49664851995243,5.207799974429188,0.0
2009-03-02 23:00:00,0.0,18.35129632053281,10.0,0.0,18.35129632053281,18.35129632053281,1.3793103448275863,20.35129632053281,31.923076923076923,31.923076923076923,18.35129632053281,0.0,18.35129632053281,18.35129632053281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35129632053281,18.35129632053281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,17.948179871308177,10.4,0.0,17.948179871308177,17.948179871308177,1.3793103448275863,19.948179871308177,31.661538461538463,31.661538461538463,17.948179871308177,0.0,17.948179871308177,17.948179871308177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.948179871308177,17.948179871308177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,17.777662234157273,9.0,0.0,17.777662234157273,17.777662234157273,1.3793103448275863,19.777662234157273,32.57692307692308,32.57692307692308,17.777662234157273,0.0,17.777662234157273,17.777662234157273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.777662234157273,17.777662234157273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,17.67937512542002,9.0,0.0,17.67937512542002,17.67937512542002,1.3793103448275863,19.67937512542002,32.57692307692308,32.57692307692308,17.67937512542002,0.0,17.67937512542002,17.67937512542002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67937512542002,17.67937512542002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,17.611673347443077,9.8,0.0,17.611673347443077,17.611673347443077,1.3793103448275863,19.611673347443077,32.05384615384615,32.05384615384615,17.611673347443077,0.0,17.611673347443077,17.611673347443077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.611673347443077,17.611673347443077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,17.510548194410138,8.4,0.0,17.510548194410138,17.510548194410138,1.3793103448275863,19.510548194410138,32.96923076923077,32.96923076923077,17.510548194410138,0.0,17.510548194410138,17.510548194410138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.510548194410138,17.510548194410138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,7.608427142952225,20.0,7.0,8.453807936613583,38.41339667160368,33.129766711220185,1.3793103448275863,40.41339667160368,33.88461538461539,33.88461538461539,33.129766711220185,9.654604584278575,38.41339667160368,33.129766711220185,1.0567259920766978,0.7570359211877727,0.024,0.6813323290689955,8.453807936613583,8.505511528732361,1.3877462236657252,27.0,8.505511528732361,44.09090909090909,33.129766711220185,1.1637931034482758,103.43511664438991,8.223040495980028,0.0,0.0,0.0,8.505511528732361,8.223040495980028,0.0
2009-03-03 06:00:00,6.396247847104628,20.0,6.6,7.106942052338476,35.69060407797043,31.24876529525888,1.3793103448275863,37.69060407797043,34.146153846153844,34.146153846153844,31.24876529525888,2.1145504220198448,35.69060407797043,31.24876529525888,0.8883677565423095,0.6465448649575035,0.024,0.5818903784617532,7.106942052338476,7.147596538834226,1.3872005391438316,27.0,7.147596538834226,44.54545454545455,31.248765295258885,1.163793103448276,104.37561735237055,6.847956179941955,0.0,0.0,0.0,7.147596538834226,6.847956179941955,0.0
2009-03-03 07:00:00,6.484227070226894,20.0,6.0,7.204696744696549,35.88947768879234,31.386542223356997,1.3793103448275863,37.88947768879234,34.53846153846154,34.53846153846154,31.386542223356997,1.9705280651703443,35.88947768879234,31.386542223356997,0.9005870930870686,0.6546244778915841,0.024,0.5891620301024257,7.204696744696549,7.246159192485708,1.387248164444985,27.0,7.246159192485708,45.22727272727273,31.386542223356994,1.163793103448276,104.3067288883215,6.946971944872303,0.0,0.0,0.0,7.246159192485708,6.946971944872303,0.0
2009-03-03 08:00:00,6.534800265383802,19.999999999999996,6.0,7.2608891837597795,36.00370231020061,31.465646570350746,1.3793103448275863,38.00370231020061,34.53846153846154,34.53846153846154,31.465646570350746,2.0370205470677822,36.00370231020061,31.465646570350746,0.9076111479699724,0.6592643731332325,0.024,0.5933379358199092,7.2608891837597795,7.302815621073102,1.3872748746867356,27.0,7.302815621073102,45.22727272727273,31.465646570350742,1.1637931034482758,104.26717671482463,7.0039449145598605,0.0,0.0,0.0,7.302815621073102,7.0039449145598605,0.0
2009-03-03 09:00:00,6.734615413346003,19.999999999999993,5.4,7.482906014828893,36.454345305008374,31.77752904574032,1.3793103448275863,38.454345305008374,34.93076923076923,34.93076923076923,31.77752904574032,2.0457626659375916,36.454345305008374,31.77752904574032,0.9353632518536116,0.6775649844179691,0.024,0.6098084859761722,7.482906014828893,7.52666251327069,1.387375899952107,27.0,7.52666251327069,45.90909090909091,31.77752904574032,1.1637931034482758,104.11123547712984,7.2294430843864825,0.0,0.0,0.0,7.52666251327069,7.2294430843864825,0.0
2009-03-03 10:00:00,6.663115990040521,20.0,6.0,7.403462211156135,36.29321244447484,31.666048562502258,1.3793103448275863,38.29321244447484,34.53846153846154,34.53846153846154,31.666048562502258,2.2219280664145806,36.29321244447484,31.666048562502258,0.9254327763945168,0.6710222641674505,0.024,0.6039200377507055,7.403462211156135,7.446564437572881,1.3873405535442782,27.0,7.446564437572881,45.22727272727273,31.666048562502255,1.163793103448276,104.16697571874887,7.148680650649419,0.0,0.0,0.0,7.446564437572881,7.148680650649419,0.0
2009-03-03 11:00:00,6.613397933755723,19.999999999999996,6.0,7.348219926395248,36.18108828468711,31.58845083069008,1.3793103448275863,38.18108828468711,34.53846153846154,34.53846153846154,31.58845083069008,2.14733876512813,36.18108828468711,31.58845083069008,0.918527490799406,0.6664689387690526,0.024,0.5998220448921473,7.348219926395248,7.390866820272153,1.3873154538864327,27.0,7.390866820272153,45.22727272727273,31.58845083069008,1.1637931034482758,104.20577458465496,7.092569341507981,0.0,0.0,0.0,7.390866820272153,7.092569341507981,0.0
2009-03-03 12:00:00,6.3352741680758236,20.0,8.0,7.039193520084249,35.552652073665726,31.153156123613073,1.3793103448275863,37.552652073665726,33.23076923076923,33.23076923076923,31.153156123613073,2.920789368835352,35.552652073665726,31.153156123613073,0.8798991900105311,0.6409393967346911,0.024,0.576845457061222,7.039193520084249,7.079287459757717,1.3871666405237801,27.0,7.079287459757717,42.95454545454545,31.153156123613073,1.163793103448276,104.42342193819346,6.779405739018812,0.0,0.0,0.0,7.079287459757717,6.779405739018812,0.0
2009-03-03 13:00:00,6.194917429614742,20.0,8.0,6.883241588460825,35.23470684610438,30.932680853316363,1.3793103448275863,37.23470684610438,33.23076923076923,33.23076923076923,30.932680853316363,2.5820716965404733,35.23470684610438,30.932680853316363,0.8604051985576031,0.6280173047860979,0.024,0.565215574307488,6.883241588460825,6.922043318939434,1.3870856971174252,27.0,6.922043318939434,42.95454545454545,30.932680853316366,1.163793103448276,104.53365957334182,6.621831998604106,0.0,0.0,0.0,6.922043318939434,6.621831998604106,0.0
2009-03-03 14:00:00,5.815919771895927,20.0,10.0,6.462133079884363,34.37336328509063,30.334530110162905,1.3793103448275863,36.37336328509063,31.923076923076923,31.923076923076923,30.334530110162905,3.5068556582173476,34.37336328509063,30.334530110162905,0.8077666349855454,0.5929894414860848,0.024,0.5336904973374763,6.462133079884363,6.497432024032972,1.3868447298710056,27.0,6.497432024032972,40.68181818181818,30.334530110162902,1.1637931034482758,104.83273494491854,6.197903763024849,0.0,0.0,0.0,6.497432024032972,6.197903763024849,0.0
2009-03-03 15:00:00,5.6485984143930414,20.0,10.4,6.276220460436713,33.99173183991566,30.069094052142717,1.3793103448275863,35.99173183991566,31.661538461538463,31.661538461538463,30.069094052142717,3.397628732132541,33.99173183991566,30.069094052142717,0.7845275575545891,0.577459821409401,0.024,0.5197138392684608,6.276220460436713,6.309966442577654,1.3867266206829019,27.0,6.309966442577654,40.22727272727273,30.069094052142717,1.1637931034482758,104.96545297392865,6.011469739615115,0.0,0.0,0.0,6.309966442577654,6.011469739615115,0.0
2009-03-03 16:00:00,5.5605173694679415,20.000000000000007,10.0,6.178352632742158,33.79048525905847,29.929014863594624,1.3793103448275863,35.79048525905847,31.923076923076923,31.923076923076923,29.929014863594624,2.671013190076713,33.79048525905847,29.929014863594624,0.7722940790927697,0.569268002943674,0.024,0.5123412026493066,6.178352632742158,6.211279433036525,1.3866612163248544,27.0,6.211279433036525,40.68181818181818,29.929014863594624,1.163793103448276,105.03549256820268,5.913505312505062,0.0,0.0,0.0,6.211279433036525,5.913505312505062,0.0
2009-03-03 17:00:00,5.499814144872918,20.000000000000007,10.0,6.110904605414353,33.651648312786115,29.832332934402142,1.3793103448275863,35.651648312786115,31.923076923076923,31.923076923076923,29.832332934402142,2.519687364928518,33.651648312786115,29.832332934402142,0.7638630756767941,0.5636155499325177,0.024,0.5072539949392659,6.110904605414353,6.143266160407605,1.3866147670791376,27.0,6.143266160407605,40.68181818181818,29.83233293440214,1.1637931034482758,105.08383353279893,5.846062095260504,0.0,0.0,0.0,6.143266160407605,5.846062095260504,0.0
2009-03-03 18:00:00,5.566745823547567,20.0,10.4,6.185273137275074,33.80472399204489,29.938928281247968,1.3793103448275863,35.80472399204489,31.661538461538463,31.661538461538463,29.938928281247968,3.095379370156232,33.80472399204489,29.938928281247968,0.7731591421593843,0.5698476545590285,0.024,0.5128628891031256,6.185273137275074,6.2182579027309774,1.3866659178484209,27.0,6.2182579027309774,40.22727272727273,29.938928281247975,1.163793103448276,105.03053585937602,5.920428618070196,0.0,0.0,0.0,6.2182579027309774,5.920428618070196,0.0
2009-03-03 19:00:00,5.48947009823859,20.000000000000004,10.0,6.099411220265099,33.62797825071508,29.815846238049396,1.3793103448275863,35.62797825071508,31.923076923076923,31.923076923076923,29.815846238049396,2.4952717129066966,33.62797825071508,29.815846238049396,0.7624264025331374,0.5626517877303472,0.024,0.5063866089573125,6.099411220265099,6.131676399038135,1.386606736766451,27.0,6.131676399038135,40.68181818181818,29.815846238049396,1.163793103448276,105.0920768809753,5.834575337189996,0.0,0.0,0.0,6.131676399038135,5.834575337189995,0.0
2009-03-03 20:00:00,5.4831027580454315,20.0,10.0,6.092336397828257,33.61340629154527,29.805696042902603,1.3793103448275863,35.61340629154527,31.923076923076923,31.923076923076923,29.805696042902603,2.480429565240267,33.61340629154527,29.805696042902603,0.7615420497285321,0.5620584560267489,0.024,0.5058526104240739,6.092336397828257,6.124542243430932,1.3866017767353054,27.0,6.124542243430932,40.68181818181818,29.805696042902603,1.1637931034482758,105.0971519785487,5.827505434858033,0.0,0.0,0.0,6.124542243430932,5.827505434858033,0.0
2009-03-03 21:00:00,5.724566312650103,20.0,8.0,6.360629236277893,34.165108107827734,30.18971483515405,1.3793103448275863,36.165108107827734,33.23076923076923,33.23076923076923,30.18971483515405,1.8030920701921778,34.165108107827734,30.18971483515405,0.7950786545347366,0.5845157506315628,0.024,0.5260641755684066,6.360629236277893,6.395080811341049,1.3867812116420177,27.0,6.395080811341049,42.95454545454545,30.189714835154057,1.163793103448276,104.90514258242297,6.096060358829877,0.0,0.0,0.0,6.395080811341049,6.096060358829877,0.0
2009-03-03 22:00:00,5.863113071438706,20.0,7.0,6.51457007937634,34.48084918710413,30.409242887493917,1.3793103448275863,36.48084918710413,33.88461538461539,33.88461538461539,30.409242887493917,1.615944389779536,34.48084918710413,30.409242887493917,0.8143212599220425,0.597362209790353,0.024,0.5376259888113177,6.51457007937634,6.550306300355376,1.3868766674982842,27.0,6.550306300355376,44.09090909090909,30.409242887493917,1.163793103448276,104.79537855625304,6.250567907285379,0.0,0.0,0.0,6.550306300355376,6.250567907285379,0.0
2009-03-03 23:00:00,0.0,18.056176108912254,7.0,0.0,18.056176108912254,18.056176108912254,1.3793103448275863,20.056176108912254,33.88461538461539,33.88461538461539,18.056176108912254,0.0,18.056176108912254,18.056176108912254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.056176108912254,18.056176108912254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,17.56729042313256,7.0,0.0,17.56729042313256,17.56729042313256,1.3793103448275863,19.56729042313256,33.88461538461539,33.88461538461539,17.56729042313256,0.0,17.56729042313256,17.56729042313256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56729042313256,17.56729042313256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.369593802954498,6.0,0.0,17.369593802954498,17.369593802954498,1.3793103448275863,19.369593802954498,34.53846153846154,34.53846153846154,17.369593802954498,0.0,17.369593802954498,17.369593802954498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.369593802954498,17.369593802954498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 02:00:00,0.0,17.25194871594073,6.1,0.0,17.25194871594073,17.25194871594073,1.3793103448275863,19.25194871594073,34.473076923076924,34.473076923076924,17.25194871594073,0.0,17.25194871594073,17.25194871594073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.25194871594073,17.25194871594073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 03:00:00,0.0,17.151508709404993,6.2,0.0,17.151508709404993,17.151508709404993,1.3793103448275863,19.151508709404993,34.40769230769231,34.40769230769231,17.151508709404993,0.0,17.151508709404993,17.151508709404993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.151508709404993,17.151508709404993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 04:00:00,0.0,17.052627586146798,6.1,0.0,17.052627586146798,17.052627586146798,1.3793103448275863,19.052627586146798,34.473076923076924,34.473076923076924,17.052627586146798,0.0,17.052627586146798,17.052627586146798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.052627586146798,17.052627586146798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 05:00:00,8.825512096439056,20.0,6.0,9.80612455159895,41.11376693983531,34.98493909508597,1.3793103448275863,43.11376693983531,34.53846153846154,34.53846153846154,34.98493909508597,0.0,41.11376693983531,34.98493909508597,1.2257655689498688,0.8663689448381107,0.024,0.7797320503542996,9.80612455159895,9.868761446082763,1.3881207281828867,27.0,9.868761446082763,45.22727272727273,34.98493909508597,1.163793103448276,102.50753045245702,9.6273526467013,0.0,0.0,0.0,9.868761446082763,9.6273526467013,0.0
2009-03-04 06:00:00,7.388141842534401,19.999999999999993,5.2,8.20904649170489,37.92123700834112,32.79058295102557,1.3793103448275863,39.92123700834112,35.06153846153846,35.06153846153846,32.79058295102557,3.1162055726000113,37.92123700834112,32.79058295102557,1.0261308114631114,0.737083679024801,0.024,0.6633753111223208,8.20904649170489,8.258754859607372,1.3876625043800603,27.0,8.258754859607372,46.13636363636364,32.79058295102557,1.163793103448276,103.60470852448722,7.971408806825989,0.0,0.0,0.0,8.258754859607372,7.97140880682599,0.0
2009-03-04 07:00:00,7.5280671734479325,20.000000000000004,4.0,8.364519081608814,38.233985509707196,33.006161083701684,1.3793103448275863,40.233985509707196,35.84615384615385,35.84615384615385,33.006161083701684,2.5390178478855177,38.233985509707196,33.006161083701684,1.0455648852011017,0.749763518241813,0.024,0.6747871664176317,8.364519081608814,8.415495433432996,1.3877163522413603,27.0,8.415495433432996,47.5,33.006161083701684,1.163793103448276,103.49691945814916,8.131155475439975,0.0,0.0,0.0,8.415495433432996,8.131155475439975,0.0
2009-03-04 08:00:00,7.571485570937263,20.0,4.0,8.412761745485847,38.33093930998953,33.07296321906088,1.3793103448275863,40.33093930998953,35.84615384615385,35.84615384615385,33.07296321906088,2.6151757272728173,38.33093930998953,33.07296321906088,1.0515952181857309,0.7536936606972099,0.024,0.6783242946274889,8.412761745485847,8.464131111555568,1.3877325847733724,27.0,8.464131111555568,47.5,33.07296321906088,1.163793103448276,103.46351839046956,8.180788014198475,0.0,0.0,0.0,8.464131111555568,8.180788014198475,0.0
2009-03-04 09:00:00,7.61241698332047,20.0,4.0,8.4582410925783,38.42230056130936,33.13589987844792,1.3793103448275863,40.42230056130936,35.84615384615385,35.84615384615385,33.13589987844792,2.690370436002465,38.42230056130936,33.13589987844792,1.0572801365722875,0.7573968105541748,0.024,0.6816571294987575,8.4582410925783,8.509980773633718,1.3877476873597625,27.0,8.509980773633718,47.5,33.13589987844792,1.1637931034482758,103.43205006077604,8.227605242894542,0.0,0.0,0.0,8.509980773633718,8.227605242894542,0.0
