timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-04 10:00:00,7.255123495720811,20.0,6.0,8.06124832857868,37.62350443191312,32.585224226551446,1.3793103448275863,39.62350443191312,34.53846153846154,34.53846153846154,32.585224226551446,3.5578636374704318,37.62350443191312,32.585224226551446,1.007656041072335,0.7250094878031496,0.024,0.6525085390228347,8.06124832857868,8.109749277358995,1.3876090422079264,27.0,8.109749277358995,45.22727272727273,32.585224226551446,1.163793103448276,103.70738788672428,7.8198375666514455,0.0,0.0,0.0,8.109749277358995,7.8198375666514455,0.0
2009-03-04 11:00:00,7.012536207990605,20.0,7.0,7.791706897767339,37.07943912160924,32.209622310504656,1.3793103448275863,39.07943912160924,33.88461538461539,33.88461538461539,32.209622310504656,4.010159091874429,37.07943912160924,32.209622310504656,0.9739633622209174,0.7029374743707335,0.024,0.6326437269336601,7.791706897767339,7.8380006452044135,1.3875053970258528,27.0,7.8380006452044135,44.09090909090909,32.209622310504656,1.163793103448276,103.89518884474768,7.544142065054493,0.0,0.0,0.0,7.8380006452044135,7.544142065054493,0.0
2009-03-04 12:00:00,6.540160923331897,19.999999999999993,9.8,7.266845470368775,36.01580589744822,31.474027478467733,1.3793103448275863,38.01580589744822,32.05384615384615,32.05384615384615,31.474027478467733,10.804277653054058,36.01580589744822,31.474027478467733,0.9083556837960969,0.6597560010219832,0.024,0.5937804009197848,7.266845470368775,7.308821070470973,1.3872776780655627,27.0,7.308821070470973,40.90909090909091,31.47402747846774,1.1637931034482758,104.26298626076613,7.009986316899943,0.0,0.0,0.0,7.308821070470973,7.009986316899943,0.0
2009-03-04 13:00:00,6.406008047764796,20.0,9.0,7.117786719738662,35.71267696086345,31.264060261026785,1.3793103448275863,37.71267696086345,32.57692307692308,32.57692307692308,31.264060261026785,4.673773192417204,35.71267696086345,31.264060261026785,0.8897233399673328,0.6474416933253656,0.024,0.582697523992829,7.117786719738662,7.158530889071199,1.3872058966984973,27.0,7.158530889071199,41.81818181818182,31.264060261026785,1.163793103448276,104.36796986948661,6.858934688509345,0.0,0.0,0.0,7.158530889071199,6.858934688509344,0.0
2009-03-04 14:00:00,6.107705990224763,19.999999999999993,10.0,6.786339989138625,35.03687106901522,30.795408575803577,1.3793103448275863,37.03687106901522,31.923076923076923,31.923076923076923,30.795408575803577,5.187955402163039,35.03687106901522,30.795408575803577,0.8482924986423281,0.6199747114756515,0.024,0.5579772403280864,6.786339989138625,6.82433746028619,1.387033256605511,27.0,6.82433746028619,40.68181818181818,30.795408575803577,1.1637931034482762,104.60229571209821,6.524080005919883,0.0,0.0,0.0,6.82433746028619,6.524080005919883,0.0
2009-03-04 15:00:00,5.785709764197612,20.0,11.6,6.4285664046640125,34.30452271440185,30.286668711486843,1.3793103448275863,36.30452271440185,30.876923076923077,30.876923076923077,30.286668711486843,9.388948078565788,34.30452271440185,30.286668711486843,0.8035708005830016,0.5901885942213286,0.024,0.5311697347991958,6.4285664046640125,6.463585264086145,1.3868239757095777,27.0,6.463585264086145,38.86363636363637,30.28666871148684,1.1637931034482758,104.85666564425658,6.1642101857548255,0.0,0.0,0.0,6.463585264086145,6.1642101857548255,0.0
2009-03-04 16:00:00,5.6803211339265856,20.000000000000004,11.0,6.311467926585095,34.06415212174591,30.119484667630225,1.3793103448275863,36.06415212174591,31.26923076923077,31.26923076923077,30.119484667630225,4.73228012584016,34.06415212174591,30.119484667630225,0.7889334908231369,0.5804072829450272,0.024,0.5223665546505245,6.311467926585095,6.345508654879598,1.3867496171534888,27.0,6.345508654879598,39.54545454545455,30.119484667630225,1.163793103448276,104.94025766618489,6.046782041516108,0.0,0.0,0.0,6.345508654879598,6.046782041516109,0.0
2009-03-04 17:00:00,5.588445790032008,20.0,11.0,6.209384211146675,33.854322227562434,29.973457095595762,1.3793103448275863,35.854322227562434,31.26923076923077,31.26923076923077,29.973457095595762,4.131058943639343,33.854322227562434,29.973457095595762,0.7761730263933344,0.5718667037557967,0.024,0.5146800333802171,6.209384211146675,6.242570881522255,1.3866822059015471,27.0,6.242570881522255,39.54545454545455,29.973457095595766,1.163793103448276,105.01327145220212,5.944554240807197,0.0,0.0,0.0,6.242570881522255,5.944554240807197,0.0
2009-03-04 18:00:00,5.632893469917944,20.0,11.2,6.258770522131049,33.95586718859738,30.044135612265478,1.3793103448275863,35.95586718859738,31.138461538461538,31.138461538461538,30.044135612265478,4.9304249312436195,33.95586718859738,30.044135612265478,0.7823463152663811,0.5760000672207086,0.024,0.5184000604986377,6.258770522131049,6.2923705288531195,1.3867151277149217,27.0,6.2923705288531195,39.31818181818182,30.044135612265475,1.1637931034482756,104.97793219386726,5.993993592132038,0.0,0.0,0.0,6.2923705288531195,5.993993592132038,0.0
2009-03-04 19:00:00,5.647330457590039,19.999999999999996,10.0,6.274811619544487,33.9888365514548,30.067079289239498,1.3793103448275863,35.9888365514548,31.923076923076923,31.923076923076923,30.067079289239498,2.9145082208386626,33.9888365514548,30.067079289239498,0.7843514524430609,0.5773419801766634,0.024,0.5196077821589971,6.274811619544487,6.308545817562154,1.386725695458241,27.0,6.308545817562154,40.68181818181818,30.067079289239487,1.1637931034482758,104.96646035538026,6.0100586379721594,0.0,0.0,0.0,6.308545817562154,6.0100586379721594,0.0
2009-03-04 20:00:00,5.74779259595741,20.0,9.0,6.386436217730456,34.21808034770816,30.226557711626622,1.3793103448275863,36.21808034770816,32.57692307692308,32.57692307692308,30.226557711626622,2.342422393067517,34.21808034770816,30.226557711626622,0.798304527216307,0.5866713134240347,0.024,0.5280041820816312,6.386436217730456,6.421103349072858,1.3867975773397212,27.0,6.421103349072858,41.81818181818182,30.226557711626622,1.163793103448276,104.8867211441867,6.121941156160115,0.0,0.0,0.0,6.421103349072858,6.121941156160115,0.0
2009-03-04 21:00:00,5.699858633239716,20.0,9.6,6.333176259155239,34.10873905685288,30.150503894880856,1.3793103448275863,36.10873905685288,32.184615384615384,32.184615384615384,30.150503894880856,2.6840390675345174,34.10873905685288,30.150503894880856,0.7916470323944049,0.5822218308416097,0.024,0.5239996477574488,6.333176259155239,6.3673984422394,1.3867636367018374,27.0,6.3673984422394,41.13636363636364,30.15050389488085,1.163793103448276,104.92474805255958,6.068538224223138,0.0,0.0,0.0,6.3673984422394,6.068538224223138,0.0
2009-03-04 22:00:00,5.7736168628780264,19.999999999999996,9.0,6.415129847642252,34.27695845356887,30.26750229879246,1.3793103448275863,36.27695845356887,32.57692307692308,32.57692307692308,30.26750229879246,2.394662940502455,34.27695845356887,30.26750229879246,0.8018912309552815,0.589067058056672,0.024,0.5301603522510048,6.415129847642252,6.450036553447919,1.386815599057056,27.0,6.450036553447919,41.81818181818182,30.267502298792458,1.163793103448276,104.86624885060377,6.1507268774692925,0.0,0.0,0.0,6.450036553447919,6.1507268774692925,0.0
2009-03-04 23:00:00,0.0,18.05720081682652,9.0,0.0,18.05720081682652,18.05720081682652,1.3793103448275863,20.05720081682652,32.57692307692308,32.57692307692308,18.05720081682652,0.0,18.05720081682652,18.05720081682652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05720081682652,18.05720081682652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,17.613890198406686,10.6,0.0,17.613890198406686,17.613890198406686,1.3793103448275863,19.613890198406686,31.53076923076923,31.53076923076923,17.613890198406686,0.0,17.613890198406686,17.613890198406686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.613890198406686,17.613890198406686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,17.433875787500604,9.0,0.0,17.433875787500604,17.433875787500604,1.3793103448275863,19.433875787500604,32.57692307692308,32.57692307692308,17.433875787500604,0.0,17.433875787500604,17.433875787500604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.433875787500604,17.433875787500604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 02:00:00,0.0,17.33738618147605,9.0,0.0,17.33738618147605,17.33738618147605,1.3793103448275863,19.33738618147605,32.57692307692308,32.57692307692308,17.33738618147605,0.0,17.33738618147605,17.33738618147605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.33738618147605,17.33738618147605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.0,17.244828593173988,8.4,0.0,17.244828593173988,17.244828593173988,1.3793103448275863,19.244828593173988,32.96923076923077,32.96923076923077,17.244828593173988,0.0,17.244828593173988,17.244828593173988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.244828593173988,17.244828593173988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.0,17.14916793494695,7.7,0.0,17.14916793494695,17.14916793494695,1.3793103448275863,19.14916793494695,33.426923076923075,33.426923076923075,17.14916793494695,0.0,17.14916793494695,17.14916793494695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.14916793494695,17.14916793494695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,8.519293282182396,20.0,7.0,9.465881424647106,40.4372056603451,34.521029769940654,1.3793103448275863,42.4372056603451,33.88461538461539,33.88461538461539,34.521029769940654,0.0,40.4372056603451,34.521029769940654,1.1832351780808883,0.8389976503268581,0.024,0.7550978852941723,9.465881424647106,9.525781189679794,1.3880385722219408,27.0,9.525781189679794,44.09090909090909,34.521029769940654,1.1637931034482758,102.73948511502968,9.271782099174912,0.0,0.0,0.0,9.525781189679794,9.271782099174912,0.0
2009-03-05 06:00:00,6.966398697305745,20.0,7.6,7.740442997006383,36.97580142448707,32.13802455135808,1.3793103448275863,38.97580142448707,33.49230769230769,33.49230769230769,32.13802455135808,4.927179173474435,36.97580142448707,32.13802455135808,0.9675553746257979,0.6987318234202835,0.024,0.6288586410782551,7.740442997006383,7.786316179348413,1.387484729030015,27.0,7.786316179348413,43.40909090909091,32.13802455135808,1.163793103448276,103.93098772432096,7.491813894814292,0.0,0.0,0.0,7.786316179348413,7.491813894814292,0.0
2009-03-05 07:00:00,7.015084158303584,20.0,7.0,7.794537953670649,37.08516099757762,32.21357477653346,1.3793103448275863,39.08516099757762,33.88461538461539,33.88461538461539,32.21357477653346,4.021104716371026,37.08516099757762,32.21357477653346,0.9743172442088311,0.7031696585786659,0.024,0.6328526927207992,7.794537953670649,7.840854919528516,1.3875065291977837,27.0,7.840854919528516,44.09090909090909,32.21357477653346,1.163793103448276,103.89321261173328,7.54703288349657,0.0,0.0,0.0,7.840854919528516,7.54703288349657,0.0
2009-03-05 08:00:00,7.024335468657882,20.0,7.0,7.804817187397647,37.105935119445405,32.227924377321884,1.3793103448275863,39.105935119445405,33.88461538461539,33.88461538461539,32.227924377321884,4.061282791522436,37.105935119445405,32.227924377321884,0.9756021484247058,0.7040126279224149,0.024,0.6336113651301735,7.804817187397647,7.851218450189888,1.387510631938188,27.0,7.851218450189888,44.09090909090909,32.227924377321884,1.1637931034482758,103.88603781133907,7.557529977654933,0.0,0.0,0.0,7.851218450189888,7.557529977654933,0.0
2009-03-05 09:00:00,6.931712099064428,20.000000000000007,8.6,7.701902332293809,36.89785093722873,32.08416197954511,1.3793103448275863,38.89785093722873,32.83846153846154,32.83846153846154,32.08416197954511,8.802299958458503,36.89785093722873,32.08416197954511,0.9627377915367261,0.6955683100025718,0.024,0.6260114790023146,7.701902332293809,7.747459163294066,1.3874689796122366,27.0,7.747459163294066,42.27272727272727,32.084161979545115,1.163793103448276,103.95791901022744,7.452495429936287,0.0,0.0,0.0,7.747459163294066,7.452495429936287,0.0
2009-03-05 10:00:00,6.701290955907279,19.999999999999996,10.0,7.445878839896976,36.379260941564965,31.725586666629354,1.3793103448275863,38.379260941564965,31.923076923076923,31.923076923076923,31.725586666629354,32.50216585029764,36.379260941564965,31.725586666629354,0.930734854987122,0.6745163425966639,0.024,0.6070647083369975,7.445878839896976,7.4893304741566435,1.387359534174166,27.0,7.4893304741566435,40.68181818181818,31.725586666629354,1.1637931034482758,104.13720666668533,7.1917912088116,0.0,0.0,0.0,7.4893304741566435,7.1917912088116,0.0
2009-03-05 11:00:00,6.461118628386013,20.0,11.0,7.179020698206681,35.83726217395184,31.350374237572666,1.3793103448275863,37.83726217395184,31.26923076923077,31.26923076923077,31.350374237572666,0.0,35.83726217395184,31.350374237572666,0.8973775872758352,0.6525032738765882,0.024,0.5872529464889295,7.179020698206681,7.22027102559434,1.38723579952192,27.0,7.22027102559434,39.54545454545455,31.350374237572666,1.1637931034482758,104.32481288121366,6.92095276874878,0.0,0.0,0.0,7.22027102559434,6.92095276874878,0.0
2009-03-05 12:00:00,6.189067451937141,20.0,12.2,6.87674161326349,35.22144314018982,30.923479631900136,1.3793103448275863,37.22144314018982,30.484615384615385,30.484615384615385,30.923479631900136,0.0,35.22144314018982,30.923479631900136,0.8595927016579362,0.627478146530159,0.024,0.564730331877143,6.87674161326349,6.915489427916505,1.3870822322411367,27.0,6.915489427916505,38.18181818181818,30.92347963190013,1.163793103448276,104.53826018404993,6.61527120859014,0.0,0.0,0.0,6.915489427916505,6.61527120859014,0.0
2009-03-05 13:00:00,6.034938350742571,20.0,12.0,6.705487056380635,34.871634074150826,30.680704663912927,1.3793103448275863,36.871634074150826,30.615384615384617,30.615384615384617,30.680704663912927,0.0,34.871634074150826,30.680704663912927,0.8381858820475794,0.61325612971353,0.024,0.5519305167421771,6.705487056380635,6.742812669351988,1.3869881769769188,27.0,6.742812669351988,38.40909090909091,30.680704663912927,1.163793103448276,104.65964766804353,6.442609754180186,0.0,0.0,0.0,6.742812669351988,6.442609754180186,0.0
2009-03-05 14:00:00,5.768077120499963,20.0,13.0,6.408974578333292,34.26432981611596,30.25872070465765,1.3793103448275863,36.26432981611596,29.96153846153846,29.96153846153846,30.25872070465765,0.0,34.26432981611596,30.25872070465765,0.8011218222916615,0.5885532124985666,0.024,0.52969789124871,6.408974578333292,6.4438298995831484,1.3868117484584797,27.0,6.4438298995831484,37.27272727272727,30.258720704657648,1.1637931034482758,104.87063964767117,6.14455096415181,0.0,0.0,0.0,6.4438298995831484,6.144550964151811,0.0
2009-03-05 15:00:00,5.566883489907406,20.0,13.6,6.185426099897118,33.805038694227136,29.93914738179144,1.3793103448275863,35.805038694227136,29.56923076923077,29.56923076923077,29.93914738179144,0.0,33.805038694227136,29.93914738179144,0.7731782624871397,0.5698604658244459,0.024,0.5128744192420014,6.185426099897118,6.2184121464795625,1.3866660216316293,27.0,6.2184121464795625,36.59090909090909,29.93914738179144,1.163793103448276,105.03042630910429,5.920581649529623,0.0,0.0,0.0,6.2184121464795625,5.920581649529623,0.0
2009-03-05 16:00:00,5.433813014114993,20.0,13.0,6.037570015683326,33.500560103285466,29.727078843483383,1.3793103448275863,35.500560103285466,29.96153846153846,29.96153846153846,29.727078843483383,22.19913936921703,33.500560103285466,29.727078843483383,0.7546962519604158,0.5574633347224524,0.024,0.5017170012502071,6.037570015683326,6.069316349155572,1.3865629391751237,27.0,6.069316349155572,37.27272727272727,29.72707884348338,1.1637931034482758,105.13646057825831,5.772798813821469,0.0,0.0,0.0,6.069316349155572,5.772798813821469,0.0
2009-03-05 17:00:00,5.296243858529466,20.0,13.0,5.884715398366073,33.185182678587914,29.50723555460912,1.3793103448275863,35.185182678587914,29.96153846153846,29.96153846153846,29.50723555460912,11.166625699407792,33.185182678587914,29.50723555460912,0.7355894247957592,0.5446180375967288,0.024,0.49015623383705587,5.884715398366073,5.915177202125746,1.386450245095235,27.0,5.915177202125746,37.27272727272727,29.507235554609117,1.1637931034482758,105.24638222269544,5.620314045198782,0.0,0.0,0.0,5.915177202125746,5.620314045198783,0.0
2009-03-05 18:00:00,5.254166376811318,20.000000000000004,14.0,5.837962640901464,33.088594478136244,29.439867827572826,1.3793103448275863,35.088594478136244,29.307692307692307,29.307692307692307,29.439867827572826,0.0,33.088594478136244,29.439867827572826,0.729745330112683,0.5406830953370174,0.024,0.4866147858033157,5.837962640901464,5.868030950435166,1.38641445510413,27.0,5.868030950435166,36.13636363636363,29.439867827572826,1.1637931034482758,105.2800660862136,5.573734106160087,0.0,0.0,0.0,5.868030950435166,5.573734106160086,0.0
2009-03-05 19:00:00,5.283232140864031,20.0,12.0,5.870257934293368,33.15532082987383,29.486409620940478,1.3793103448275863,35.15532082987383,30.615384615384617,30.615384615384617,29.486409620940478,4.482443995340462,33.15532082987383,29.486409620940478,0.733782241786671,0.5434015308195433,0.024,0.489061377737589,5.870257934293368,5.900598087375322,1.3864392457171237,27.0,5.900598087375322,38.40909090909091,29.486409620940478,1.163793103448276,105.25679518952975,5.605907035978494,0.0,0.0,0.0,5.900598087375322,5.605907035978493,0.0
2009-03-05 20:00:00,5.375585050380164,20.000000000000004,11.0,5.972872278200183,33.367148527613374,29.634103353738258,1.3793103448275863,35.367148527613374,31.26923076923077,31.26923076923077,29.634103353738258,3.1490070909756693,33.367148527613374,29.634103353738258,0.7466090347750228,0.552030045152439,0.024,0.4968270406371951,5.972872278200183,6.0040752827154265,1.3865160282765119,27.0,6.0040752827154265,39.54545454545455,29.63410335373826,1.163793103448276,105.18294832313087,5.708221131309613,0.0,0.0,0.0,6.0040752827154265,5.708221131309613,0.0
2009-03-05 21:00:00,5.235500869328833,20.0,12.2,5.8172231881431475,33.04572901199809,29.40996451940862,1.3793103448275863,35.04572901199809,30.484615384615385,30.484615384615385,29.40996451940862,4.666490055838381,33.04572901199809,29.40996451940862,0.7271528985178934,0.538936644753761,0.024,0.48504298027838494,5.8172231881431475,5.847116852618524,1.3863983727959353,27.0,5.847116852618524,38.18181818181818,29.409964519408618,1.163793103448276,105.29501774029569,5.553080267330514,0.0,0.0,0.0,5.847116852618524,5.553080267330514,0.0
2009-03-05 22:00:00,5.348617336776148,20.0,11.0,5.942908151973498,33.30532255182142,29.59100495683798,1.3793103448275863,35.30532255182142,31.26923076923077,31.26923076923077,29.59100495683798,3.0527457299868357,33.30532255182142,29.59100495683798,0.7428635189966872,0.5495118602078255,0.024,0.4945606741870429,5.942908151973498,5.973859337994281,1.386493913876852,27.0,5.973859337994281,39.54545454545455,29.591004956837985,1.163793103448276,105.204497521581,5.678330754603755,0.0,0.0,0.0,5.973859337994281,5.678330754603755,0.0
2009-03-05 23:00:00,0.0,18.20237074649116,12.0,0.0,18.20237074649116,18.20237074649116,1.3793103448275863,20.20237074649116,30.615384615384617,30.615384615384617,18.20237074649116,0.0,18.20237074649116,18.20237074649116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20237074649116,18.20237074649116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,17.78520647223325,12.6,0.0,17.78520647223325,17.78520647223325,1.3793103448275863,19.78520647223325,30.223076923076924,30.223076923076924,17.78520647223325,0.0,17.78520647223325,17.78520647223325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.78520647223325,17.78520647223325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,17.643533050566617,12.0,0.0,17.643533050566617,17.643533050566617,1.3793103448275863,19.643533050566617,30.615384615384617,30.615384615384617,17.643533050566617,0.0,17.643533050566617,17.643533050566617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.643533050566617,17.643533050566617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,17.57075304642631,12.0,0.0,17.57075304642631,17.57075304642631,1.3793103448275863,19.57075304642631,30.615384615384617,30.615384615384617,17.57075304642631,0.0,17.57075304642631,17.57075304642631,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57075304642631,17.57075304642631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,17.52055687394968,12.4,0.0,17.52055687394968,17.52055687394968,1.3793103448275863,19.52055687394968,30.353846153846153,30.353846153846153,17.52055687394968,0.0,17.52055687394968,17.52055687394968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52055687394968,17.52055687394968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,17.44110492469966,11.0,0.0,17.44110492469966,17.44110492469966,1.3793103448275863,19.44110492469966,31.26923076923077,31.26923076923077,17.44110492469966,0.0,17.44110492469966,17.44110492469966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44110492469966,17.44110492469966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,7.417496120320987,20.000000000000007,11.0,8.241662355912208,37.98688446730363,32.835845494858496,1.3793103448275863,39.98688446730363,31.26923076923077,31.26923076923077,32.835845494858496,0.0,37.98688446730363,32.835845494858496,1.030207794489026,0.7397455190918908,0.024,0.6657709671827017,8.241662355912208,8.291636907821397,1.387673999324668,27.0,8.291636907821397,39.54545454545455,32.8358454948585,1.163793103448276,103.58207725257074,8.004895371622423,0.0,0.0,0.0,8.291636907821397,8.004895371622423,0.0
2009-03-06 06:00:00,5.966932915716132,19.999999999999993,11.8,6.629925461906813,34.71707211094488,30.573368697253127,1.3793103448275863,36.71707211094488,30.746153846153845,30.746153846153845,30.573368697253127,33.078380987977695,34.71707211094488,30.573368697253127,0.8287406827383517,0.6069705793967527,0.024,0.5462735214570774,6.629925461906813,6.666622519846488,1.3869449150700057,27.0,6.666622519846488,38.63636363636363,30.57336869725313,1.163793103448276,104.71331565137343,6.366547060778748,0.0,0.0,0.0,6.666622519846488,6.366547060778748,0.0
2009-03-06 07:00:00,5.998378816709936,20.0,11.0,6.664865351899929,34.788558760347115,30.623017915409662,1.3793103448275863,36.788558760347115,31.26923076923077,31.26923076923077,30.623017915409662,8.89114715878838,34.788558760347115,30.623017915409662,0.8331081689874911,0.6098778402181626,0.024,0.5488900561963463,6.664865351899929,6.701853135921745,1.3869650580798205,27.0,6.701853135921745,39.54545454545455,30.623017915409662,1.1637931034482758,104.68849104229517,6.401709556797538,0.0,0.0,0.0,6.701853135921745,6.401709556797538,0.0
2009-03-06 08:00:00,5.970803747796674,20.000000000000004,11.0,6.63422638644075,34.72587332068241,30.579481829156943,1.3793103448275863,36.72587332068241,31.26923076923077,31.26923076923077,30.579481829156943,8.291655623789751,34.72587332068241,30.579481829156943,0.8292782983050937,0.6073285235961443,0.024,0.5465956712365299,6.63422638644075,6.670959238800364,1.386947407584172,27.0,6.670959238800364,39.54545454545455,30.579481829156943,1.163793103448276,104.71025908542153,6.370874541871076,0.0,0.0,0.0,6.670959238800364,6.370874541871076,0.0
2009-03-06 09:00:00,5.918070313720839,20.0,12.0,6.575633681912043,34.60593404538577,30.496162994190747,1.3793103448275863,36.60593404538577,30.615384615384617,30.615384615384617,30.496162994190747,47.54716190755628,34.60593404538577,30.496162994190747,0.8219542102390054,0.6024503289498365,0.024,0.5422052960548529,6.575633681912043,6.611878714807027,1.3869131328232422,27.0,6.611878714807027,38.40909090909091,30.49616299419075,1.1637931034482758,104.75191850290463,6.311940448731437,0.0,0.0,0.0,6.611878714807027,6.311940448731437,0.0
2009-03-06 10:00:00,5.9614290138799415,20.0,11.0,6.6238100154221575,34.70455699148209,30.56467573184324,1.3793103448275863,36.70455699148209,31.26923076923077,31.26923076923077,30.56467573184324,8.104662864878408,34.70455699148209,30.56467573184324,0.8279762519277697,0.606461585359808,0.024,0.5458154268238272,6.6238100154221575,6.6604561739581385,1.3869413646559292,27.0,6.6604561739581385,39.54545454545455,30.564675731843245,1.1637931034482758,104.71766213407838,6.360394262268981,0.0,0.0,0.0,6.6604561739581385,6.36039426226898,0.0
2009-03-06 11:00:00,5.870873701359995,20.0,11.0,6.523193001511106,34.49851814610402,30.421522520159574,1.3793103448275863,36.49851814610402,31.26923076923077,31.26923076923077,30.421522520159574,6.633700036354951,34.49851814610402,30.421522520159574,0.8153991251888882,0.5980809759903262,0.024,0.5382728783912936,6.523193001511106,6.559001099110139,1.3868818637808802,27.0,6.559001099110139,39.54545454545455,30.421522520159574,1.1637931034482758,104.78923873992021,6.2592315565810495,0.0,0.0,0.0,6.559001099110139,6.25923155658105,0.0
2009-03-06 12:00:00,5.675218381944645,20.000000000000007,12.0,6.305798202160717,34.052505079639715,30.11138120328927,1.3793103448275863,36.052505079639715,30.615384615384617,30.615384615384617,30.11138120328927,10.78570660920205,34.052505079639715,30.11138120328927,0.7882247752700896,0.5799332707902953,0.024,0.5219399437112657,6.305798202160717,6.339791529239747,1.3867459376252043,27.0,6.339791529239747,38.40909090909091,30.111381203289262,1.1637931034482758,104.94430939835537,6.041100813932366,0.0,0.0,0.0,6.339791529239747,6.041100813932366,0.0
2009-03-06 13:00:00,5.676486853325888,20.000000000000004,11.0,6.307207614806542,34.05540044358958,30.113395684335494,1.3793103448275863,36.05540044358958,31.26923076923077,31.26923076923077,30.113395684335494,4.704172779364438,34.05540044358958,30.113395684335494,0.7884009518508177,0.5800511070702016,0.024,0.5220459963631814,6.307207614806542,6.341212725513562,1.386746853000409,27.0,6.341212725513562,39.54545454545455,30.113395684335494,1.163793103448276,104.94330215783225,6.042513047642171,0.0,0.0,0.0,6.341212725513562,6.042513047642171,0.0
2009-03-06 14:00:00,5.594111317872446,20.0,11.0,6.215679242080496,33.867269118257376,29.982469591957067,1.3793103448275863,35.867269118257376,31.26923076923077,31.26923076923077,29.982469591957067,4.164210320333254,33.867269118257376,29.982469591957067,0.776959905260062,0.5723937290451465,0.024,0.5151543561406319,6.215679242080496,6.248918614985011,1.3866864350531551,27.0,6.248918614985011,39.54545454545455,29.98246959195707,1.163793103448276,105.00876520402147,5.950854295680928,0.0,0.0,0.0,6.248918614985011,5.950854295680927,0.0
2009-03-06 15:00:00,5.539911517678218,20.000000000000004,11.0,6.155457241864687,33.74336989840934,29.896209122243913,1.3793103448275863,35.74336989840934,31.26923076923077,31.26923076923077,29.896209122243913,3.864781497382101,33.74336989840934,29.896209122243913,0.7694321552330858,0.567349896495678,0.024,0.5106149068461102,6.155457241864687,6.188192231514254,1.3866455773029884,27.0,6.188192231514254,39.54545454545455,29.89620912224391,1.1637931034482758,105.05189543887805,5.890605024937134,0.0,0.0,0.0,6.188192231514254,5.890605024937134,0.0
2009-03-06 16:00:00,5.664815043151891,20.0,9.0,6.294238936835434,34.02875693563908,30.094857600116935,1.3793103448275863,36.02875693563908,32.57692307692308,32.57692307692308,30.094857600116935,2.186109955478766,34.02875693563908,30.094857600116935,0.7867798671044293,0.5789667488581445,0.024,0.5210700739723301,6.294238936835434,6.328135611721248,1.3867384127472273,27.0,6.328135611721248,41.81818181818182,30.09485760011693,1.1637931034482758,104.95257119994153,6.02951937181771,0.0,0.0,0.0,6.328135611721248,6.02951937181771,0.0
2009-03-06 17:00:00,5.630192341812643,20.0,9.0,6.255769268680715,33.949697971635366,30.03984217870992,1.3793103448275863,35.949697971635366,32.57692307692308,32.57692307692308,30.03984217870992,2.1256336547109336,33.949697971635366,30.03984217870992,0.7819711585850894,0.575748963608287,0.024,0.5181740672474583,6.255769268680715,6.289344165041544,1.3867131437301705,27.0,6.289344165041544,41.81818181818182,30.03984217870993,1.1637931034482758,104.98007891064503,5.990988223960842,0.0,0.0,0.0,6.289344165041544,5.990988223960842,0.0
2009-03-06 18:00:00,5.376606101659464,19.999999999999996,11.6,5.974006779621626,33.36948891122249,29.635734673958975,1.3793103448275863,35.36948891122249,30.876923076923077,30.876923076923077,29.635734673958975,4.14925391842414,33.36948891122249,29.635734673958975,0.7467508474527033,0.5521253660443554,0.024,0.49691282943991977,5.974006779621626,6.005219316226062,1.386516860691222,27.0,6.005219316226062,38.86363636363637,29.63573467395898,1.163793103448276,105.18213266302051,5.709353066138534,0.0,0.0,0.0,6.005219316226062,5.709353066138534,0.0
2009-03-06 19:00:00,5.368574670442201,20.0,11.0,5.9650829671580015,33.35107888991499,29.62290203544124,1.3793103448275863,35.35107888991499,31.26923076923077,31.26923076923077,29.62290203544124,3.1235030994604607,33.35107888991499,29.62290203544124,0.7456353708947502,0.5513755422085496,0.024,0.49623798798769464,5.9650829671580015,5.996220521378856,1.3865103034678803,27.0,5.996220521378856,39.54545454545455,29.622902035441243,1.1637931034482758,105.18854898227937,5.700449886792346,0.0,0.0,0.0,5.996220521378856,5.700449886792345,0.0
2009-03-06 20:00:00,5.36971181370792,20.0,11.0,5.966346459675467,33.35368563179223,29.624719094495067,1.3793103448275863,35.35368563179223,31.26923076923077,31.26923076923077,29.624719094495067,3.12761666543748,33.35368563179223,29.624719094495067,0.7457933074594334,0.551481713430895,0.024,0.4963335420878055,5.966346459675467,5.997494631018556,1.3865112332182223,27.0,5.997494631018556,39.54545454545455,29.624719094495063,1.1637931034482758,105.18764045275248,5.701710396016035,0.0,0.0,0.0,5.997494631018556,5.701710396016036,0.0
2009-03-06 21:00:00,5.2312614285976995,20.000000000000004,12.2,5.812512698441888,33.035991465259734,29.403171028733556,1.3793103448275863,35.035991465259734,30.484615384615385,30.484615384615385,29.403171028733556,4.633420833673635,33.035991465259734,29.403171028733556,0.726564087305236,0.5385398998558389,0.024,0.48468590987025506,5.812512698441888,5.842366688427472,1.3863947022058574,27.0,5.842366688427472,38.18181818181818,29.403171028733553,1.1637931034482758,105.29841448563323,5.548389989504159,0.0,0.0,0.0,5.842366688427472,5.54838998950416,0.0
2009-03-06 22:00:00,5.45662144776915,19.999999999999993,10.0,6.0629127197435,33.55278854180668,29.763468091966992,1.3793103448275863,35.55278854180668,31.923076923076923,31.923076923076923,29.763468091966992,2.420183146613809,33.55278854180668,29.763468091966992,0.7578640899679375,0.5595901592105683,0.024,0.5036311432895115,6.0629127197435,6.094871735664557,1.3865810088315196,27.0,6.094871735664557,40.68181818181818,29.763468091966992,1.1637931034482758,105.11826595401651,5.798109092030428,0.0,0.0,0.0,6.094871735664557,5.798109092030428,0.0
2009-03-06 23:00:00,0.0,18.159751888123886,10.0,0.0,18.159751888123886,18.159751888123886,1.3793103448275863,20.159751888123886,31.923076923076923,31.923076923076923,18.159751888123886,0.0,18.159751888123886,18.159751888123886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.159751888123886,18.159751888123886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,17.731171610107538,11.0,0.0,17.731171610107538,17.731171610107538,1.3793103448275863,19.731171610107538,31.26923076923077,31.26923076923077,17.731171610107538,0.0,17.731171610107538,17.731171610107538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.731171610107538,17.731171610107538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,17.54845618550153,9.0,0.0,17.54845618550153,17.54845618550153,1.3793103448275863,19.54845618550153,32.57692307692308,32.57692307692308,17.54845618550153,0.0,17.54845618550153,17.54845618550153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.54845618550153,17.54845618550153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 02:00:00,0.0,17.41656168065039,8.0,0.0,17.41656168065039,17.41656168065039,1.3793103448275863,19.41656168065039,33.23076923076923,33.23076923076923,17.41656168065039,0.0,17.41656168065039,17.41656168065039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.41656168065039,17.41656168065039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.346405433728524,9.2,0.0,17.346405433728524,17.346405433728524,1.3793103448275863,19.346405433728524,32.44615384615385,32.44615384615385,17.346405433728524,0.0,17.346405433728524,17.346405433728524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.346405433728524,17.346405433728524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.0,17.24578939306528,8.0,0.0,17.24578939306528,17.24578939306528,1.3793103448275863,19.24578939306528,33.23076923076923,33.23076923076923,17.24578939306528,0.0,17.24578939306528,17.24578939306528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.24578939306528,17.24578939306528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,7.274365287386761,20.0,8.0,8.082628097096402,37.666598751851055,32.6149561911658,1.3793103448275863,39.666598751851055,33.23076923076923,33.23076923076923,32.6149561911658,11.31476989641462,37.666598751851055,32.6149561911658,1.0103285121370502,0.7267573186324046,0.024,0.6540815867691642,8.082628097096402,8.131303828959643,1.3876169178499351,27.0,8.131303828959643,42.95454545454545,32.61495619116581,1.163793103448276,103.69252190441709,7.841745653032734,0.0,0.0,0.0,8.131303828959643,7.841745653032734,0.0
2009-03-07 06:00:00,5.6472885188865725,20.0,10.0,6.274765020985081,33.98874078657593,30.067012648460253,1.3793103448275863,35.98874078657593,31.923076923076923,31.923076923076923,30.067012648460253,2.9143819341178516,33.98874078657593,30.067012648460253,0.7843456276231351,0.5773380824408684,0.024,0.5196042741967816,6.274765020985081,6.308498829229167,1.3867256648476796,27.0,6.308498829229167,40.68181818181818,30.067012648460246,1.1637931034482758,104.96649367576988,6.010011965070908,0.0,0.0,0.0,6.308498829229167,6.010011965070907,0.0
2009-03-07 07:00:00,6.601314378151674,19.999999999999993,8.0,7.3347937535018595,36.15382767401069,31.56958157807203,1.3793103448275863,38.15382767401069,33.23076923076923,33.23076923076923,31.56958157807203,3.8063719370277695,36.15382767401069,31.56958157807203,0.9168492191877324,0.6653618220499855,0.024,0.5988256398449869,7.3347937535018595,7.377329935706859,1.3873092876904054,27.0,7.377329935706859,42.95454545454545,31.569581578072025,1.1637931034482758,104.21520921096399,7.078937893578326,0.0,0.0,0.0,7.377329935706859,7.078937893578326,0.0
2009-03-07 08:00:00,6.517788379603981,20.000000000000004,8.7,7.241987088448868,35.96528688073265,31.439044950452104,1.3793103448275863,37.96528688073265,32.77307692307692,32.77307692307692,31.439044950452104,4.679867083953421,35.96528688073265,31.439044950452104,0.9052483860561085,0.6577039639484338,0.024,0.5919335675535904,7.241987088448868,7.283757484843711,1.387265943084154,27.0,7.283757484843711,42.15909090909091,31.4390449504521,1.163793103448276,104.28047752477394,6.984775729583044,0.0,0.0,0.0,7.283757484843711,6.984775729583044,0.0
2009-03-07 09:00:00,6.439716235246382,20.0,9.4,7.155240261384869,35.78888880576295,31.316863642397408,1.3793103448275863,37.78888880576295,32.315384615384616,32.315384615384616,31.316863642397408,6.177447181410772,35.78888880576295,31.316863642397408,0.8944050326731087,0.6505380587558486,0.024,0.5854842528802637,7.155240261384869,7.196294067260454,1.3872242564602024,27.0,7.196294067260454,41.36363636363636,31.316863642397408,1.1637931034482758,104.3415681788013,6.896862097116248,0.0,0.0,0.0,7.196294067260454,6.896862097116249,0.0
2009-03-07 10:00:00,6.17580323424964,20.0,11.0,6.862003593610711,35.19136548559905,30.902613239592355,1.3793103448275863,37.19136548559905,31.26923076923077,31.26923076923077,30.902613239592355,16.135399595196397,35.19136548559905,30.902613239592355,0.8577504492013389,0.6262554894045937,0.024,0.5636299404641343,6.862003593610711,6.900629142551171,1.3870743482270929,27.0,6.900629142551171,39.54545454545455,30.902613239592352,1.163793103448276,104.54869338020383,6.600397307172656,0.0,0.0,0.0,6.900629142551171,6.600397307172656,0.0
2009-03-07 11:00:00,5.926626421474968,20.0,12.0,6.585140468305521,34.625400014953875,30.509687222262922,1.3793103448275863,36.625400014953875,30.615384615384617,30.615384615384617,30.509687222262922,53.70846965697479,34.625400014953875,30.509687222262922,0.8231425585381901,0.603242093693203,0.024,0.5429178843238828,6.585140468305521,6.621464677674841,1.3869187410329407,27.0,6.621464677674841,38.40909090909091,30.509687222262926,1.163793103448276,104.74515638886854,6.321499633923422,0.0,0.0,0.0,6.621464677674841,6.321499633923422,0.0
2009-03-07 12:00:00,5.645993778591898,20.0,13.2,6.273326420657665,33.9857842865297,30.064955273618658,1.3793103448275863,35.9857842865297,29.83076923076923,29.83076923076923,30.064955273618658,0.0,33.9857842865297,30.064955273618658,0.7841658025822081,0.5772177494435606,0.024,0.5194959744992046,6.273326420657665,6.307048195602021,1.3867247195799552,27.0,6.307048195602021,37.04545454545455,30.064955273618658,1.163793103448276,104.96752236319067,6.008571083329423,0.0,0.0,0.0,6.307048195602021,6.008571083329423,0.0
2009-03-07 13:00:00,5.615276161577481,20.000000000000004,12.0,6.23919573508609,33.91562618532792,30.01612885089912,1.3793103448275863,35.91562618532792,30.615384615384617,30.615384615384617,30.01612885089912,8.975494825023766,33.91562618532792,30.01612885089912,0.7798994668857613,0.5743621208694489,0.024,0.5169259087825041,6.23919573508609,6.272631947173035,1.3867021490250449,27.0,6.272631947173035,38.40909090909091,30.016128850899122,1.163793103448276,104.99193557455044,5.974394045454184,0.0,0.0,0.0,6.272631947173035,5.974394045454184,0.0
2009-03-07 14:00:00,5.352425737257935,20.0,13.0,5.947139708064372,33.314055117352055,29.597092799811826,1.3793103448275863,35.314055117352055,29.96153846153846,29.96153846153846,29.597092799811826,14.067514349404272,33.314055117352055,29.597092799811826,0.7433924635080466,0.5498675500119332,0.024,0.4948807950107399,5.947139708064372,5.978126463065565,1.3864970520219428,27.0,5.978126463065565,37.27272727272727,29.597092799811826,1.163793103448276,105.20145360009408,5.682551199140673,0.0,0.0,0.0,5.978126463065565,5.682551199140672,0.0
2009-03-07 15:00:00,5.11368510248365,20.0,14.0,5.681872336092945,32.76568650649458,29.214516296436493,1.3793103448275863,34.76568650649458,29.307692307692307,29.307692307692307,29.214516296436493,52.568957835389774,32.76568650649458,29.214516296436493,0.7102340420116181,0.5275248672703458,0.024,0.47477238054331117,5.681872336092945,5.710624822819979,1.3862901923208495,27.0,5.710624822819979,36.13636363636363,29.214516296436493,1.163793103448276,105.39274185178175,5.418423244791441,0.0,0.0,0.0,5.710624822819979,5.418423244791441,0.0
2009-03-07 16:00:00,5.111765906131569,19.999999999999996,13.0,5.6797398957017435,32.76127037285411,29.21143293804052,1.3793103448275863,34.76127037285411,29.96153846153846,29.96153846153846,29.21143293804052,6.527518252980917,32.76127037285411,29.21143293804052,0.7099674869627179,0.5273448794614712,0.024,0.47461039151532414,5.6797398957017435,5.70847438364789,1.3862884419245025,27.0,5.70847438364789,37.27272727272727,29.211432938040517,1.1637931034482758,105.39428353097975,5.416303610024478,0.0,0.0,0.0,5.70847438364789,5.416303610024478,0.0
2009-03-07 17:00:00,5.244204871848665,20.0,11.0,5.826894302054073,33.06571927838772,29.42391033960392,1.3793103448275863,35.06571927838772,31.26923076923077,31.26923076923077,29.42391033960392,2.722120593530645,33.06571927838772,29.42391033960392,0.7283617877567591,0.5397511108317994,0.024,0.48577599974861946,5.826894302054073,5.856869413137253,1.3864058881240913,27.0,5.856869413137253,39.54545454545455,29.42391033960392,1.163793103448276,105.28804483019803,5.562710773652265,0.0,0.0,0.0,5.856869413137253,5.562710773652265,0.0
2009-03-07 18:00:00,5.210590904149333,20.0,11.4,5.789545449054814,32.988504724844404,29.370038819185147,1.3793103448275863,34.988504724844404,31.007692307692306,31.007692307692306,29.370038819185147,3.0476456045847575,32.988504724844404,29.370038819185147,0.7236931811318518,0.5366050450567093,0.024,0.48294454055103836,5.789545449054814,5.819205953560485,1.3863767097188335,27.0,5.819205953560485,39.09090909090909,29.370038819185147,1.163793103448276,105.31498059040743,5.5255253535037205,0.0,0.0,0.0,5.819205953560485,5.5255253535037205,0.0
2009-03-07 19:00:00,5.344882727079986,20.000000000000004,10.0,5.938758585644429,33.29675872085957,29.585034604831804,1.3793103448275863,35.29675872085957,31.923076923076923,31.923076923076923,29.585034604831804,2.189703509826032,33.29675872085957,29.585034604831804,0.7423448232055536,0.5491630398165928,0.024,0.49424673583493345,5.938758585644429,5.969674889626088,1.3864908316735778,27.0,5.969674889626088,40.68181818181818,29.5850346048318,1.163793103448276,105.2074826975841,5.674192307010849,0.0,0.0,0.0,5.969674889626088,5.67419230701085,0.0
2009-03-07 20:00:00,5.364264555823043,20.000000000000004,10.0,5.960293950914492,33.341198168281146,29.616014448959586,1.3793103448275863,35.341198168281146,31.923076923076923,31.923076923076923,29.616014448959586,2.2271544434050723,33.341198168281146,29.616014448959586,0.7450367438643115,0.5509731028137773,0.024,0.4958757925323996,5.960293950914492,5.9913912611958695,1.3865067754265892,27.0,5.9913912611958695,40.68181818181818,29.616014448959582,1.163793103448276,105.1919927755202,5.695672363562409,0.0,0.0,0.0,5.9913912611958695,5.695672363562408,0.0
2009-03-07 21:00:00,4.55385253638949,20.0,11.6,5.059836151543878,31.471839159550402,28.309441564835478,1.3793103448275863,33.4718391595504,30.876923076923077,30.876923076923077,28.309441564835478,1.698912999494793,31.471839159550402,28.309441564835478,0.6324795189429847,0.47475073738526113,0.024,0.42727566364673497,5.059836151543878,5.083311225282404,1.385709645335224,27.0,5.083311225282404,38.86363636363637,28.309441564835478,1.163793103448276,105.84527921758226,4.802586627253189,0.0,0.0,0.0,5.083311225282404,4.802586627253189,0.0
2009-03-07 22:00:00,4.6268590268097975,20.0,10.0,5.140954474233109,31.641234060950815,28.428137514555125,1.3793103448275863,33.641234060950815,31.923076923076923,31.923076923076923,28.428137514555125,1.2680784378026873,31.641234060950815,28.428137514555125,0.6426193092791386,0.48166491781214255,0.024,0.4334984260309283,5.140954474233109,5.165120966014323,1.385794178185593,27.0,5.165120966014323,40.68181818181818,28.428137514555125,1.163793103448276,105.78593124272244,4.882616152579985,0.0,0.0,0.0,5.165120966014323,4.882616152579985,0.0
2009-03-07 23:00:00,0.0,18.189637721646335,10.0,0.0,18.189637721646335,18.189637721646335,1.3793103448275863,20.189637721646335,31.923076923076923,31.923076923076923,18.189637721646335,0.0,18.189637721646335,18.189637721646335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189637721646335,18.189637721646335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,17.771121905395134,11.2,0.0,17.771121905395134,17.771121905395134,1.3793103448275863,19.771121905395134,31.138461538461538,31.138461538461538,17.771121905395134,0.0,17.771121905395134,17.771121905395134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.771121905395134,17.771121905395134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,17.587125510910447,9.0,0.0,17.587125510910447,17.587125510910447,1.3793103448275863,19.587125510910447,32.57692307692308,32.57692307692308,17.587125510910447,0.0,17.587125510910447,17.587125510910447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.587125510910447,17.587125510910447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,17.475410439035436,9.0,0.0,17.475410439035436,17.475410439035436,1.3793103448275863,19.475410439035436,32.57692307692308,32.57692307692308,17.475410439035436,0.0,17.475410439035436,17.475410439035436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.475410439035436,17.475410439035436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.410064113264276,10.0,0.0,17.410064113264276,17.410064113264276,1.3793103448275863,19.410064113264276,31.923076923076923,31.923076923076923,17.410064113264276,0.0,17.410064113264276,17.410064113264276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.410064113264276,17.410064113264276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.31965239478201,9.0,0.0,17.31965239478201,17.31965239478201,1.3793103448275863,19.31965239478201,32.57692307692308,32.57692307692308,17.31965239478201,0.0,17.31965239478201,17.31965239478201,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31965239478201,17.31965239478201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,7.117451037070873,19.999999999999996,8.0,7.9082789300787475,37.314912614256976,32.37223828295776,1.3793103448275863,39.314912614256976,33.23076923076923,33.23076923076923,32.37223828295776,7.940869055045229,37.314912614256976,32.37223828295776,0.9885348662598434,0.7124916215331539,0.024,0.6412424593798386,7.9082789300787475,7.955528092232064,1.3875512350034036,27.0,7.955528092232064,42.95454545454545,32.37223828295776,1.163793103448276,103.81388085852112,7.663260468100561,0.0,0.0,0.0,7.955528092232064,7.663260468100561,0.0
2009-03-08 06:00:00,5.574103703998065,20.0,9.2,6.19344855999785,33.82154309959463,29.950637749595973,1.3793103448275863,35.82154309959463,32.44615384615385,32.44615384615385,29.950637749595973,2.139509258411939,33.82154309959463,29.950637749595973,0.7741810699997312,0.5705323403805745,0.024,0.5134791063425171,6.19344855999785,6.226501794035907,1.3866714566858753,27.0,6.226501794035907,41.59090909090909,29.95063774959597,1.1637931034482758,105.02468112520202,5.928608139845881,0.0,0.0,0.0,6.226501794035907,5.928608139845881,0.0
2009-03-08 07:00:00,6.497188912627081,20.0,8.0,7.219098791807868,35.91875981796664,31.40682307308672,1.3793103448275863,37.91875981796664,33.23076923076923,33.23076923076923,31.40682307308672,3.4120311069532403,35.91875981796664,31.40682307308672,0.9023873489759835,0.6558139893852806,0.024,0.5902325904467525,7.219098791807868,7.260680190746396,1.3872550558451715,27.0,7.260680190746396,42.95454545454545,31.406823073086716,1.163793103448276,104.29658846345664,6.961570169948931,0.0,0.0,0.0,7.260680190746396,6.961570169948931,0.0
2009-03-08 08:00:00,6.500896391524056,20.0,8.0,7.223218212804507,35.927134565432354,31.412623182429538,1.3793103448275863,37.927134565432354,33.23076923076923,33.23076923076923,31.412623182429538,3.42486911769492,35.927134565432354,31.412623182429538,0.9029022766005633,0.6561541859486855,0.024,0.5905387673538169,7.223218212804507,7.264833631399375,1.3872570211816913,27.0,7.264833631399375,42.95454545454545,31.41262318242954,1.163793103448276,104.29368840878523,6.965746194462347,0.0,0.0,0.0,7.264833631399375,6.965746194462347,0.0
2009-03-08 09:00:00,6.399327422090146,20.0,9.0,7.110363802322385,35.697568876159345,31.253591499707856,1.3793103448275863,37.697568876159345,32.57692307692308,32.57692307692308,31.253591499707856,4.631963804882732,35.697568876159345,31.253591499707856,0.8887954752902981,0.6468278490208129,0.024,0.5821450641187316,7.110363802322385,7.151046587224466,1.3872022316046753,27.0,7.151046587224466,41.81818181818182,31.253591499707852,1.163793103448276,104.37320425014607,6.851419996732023,0.0,0.0,0.0,7.151046587224466,6.851419996732024,0.0
2009-03-08 10:00:00,6.441819407889767,20.0,8.0,7.157577119877519,35.79364291246964,31.320157212546196,1.3793103448275863,37.79364291246964,33.23076923076923,33.23076923076923,31.320157212546196,3.229501879236263,35.79364291246964,31.320157212546196,0.8946971399846899,0.6507312030003802,0.024,0.5856580827003421,7.157577119877519,7.198650240177558,1.3872253946797022,27.0,7.198650240177558,42.95454545454545,31.320157212546203,1.163793103448276,104.3399213937269,6.899229119613228,0.0,0.0,0.0,7.198650240177558,6.899229119613228,0.0
2009-03-08 11:00:00,6.1173699665707195,20.0,10.0,6.7970777406341325,35.05880408640915,30.810630498512815,1.3793103448275863,37.05880408640915,31.923076923076923,31.923076923076923,30.810630498512815,5.267264694301742,35.05880408640915,30.810630498512815,0.8496347175792666,0.620866430038127,0.024,0.5587797870343143,6.7970777406341325,6.835164383637945,1.3870391516324374,27.0,6.835164383637945,40.68181818181818,30.810630498512815,1.1637931034482758,104.5946847507436,6.5349060518004505,0.0,0.0,0.0,6.835164383637945,6.5349060518004505,0.0
