timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-08 12:00:00,5.7570988003955526,20.000000000000004,12.2,6.3967764448839475,34.23930039799014,30.241315119937674,1.3793103448275863,36.23930039799014,30.484615384615385,30.484615384615385,30.241315119937674,22.665254638300272,34.23930039799014,30.241315119937674,0.7995970556104934,0.5875347724302674,0.024,0.5287812951872407,6.3967764448839475,6.431529922126974,1.3868040928259822,27.0,6.431529922126974,38.18181818181818,30.241315119937674,1.163793103448276,104.87934244003117,6.132313354085388,0.0,0.0,0.0,6.431529922126974,6.132313354085388,0.0
2009-03-08 13:00:00,5.744152847156977,19.999999999999996,11.0,6.382392052396641,34.20978025561749,30.22078522286959,1.3793103448275863,36.20978025561749,31.26923076923077,31.26923076923077,30.22078522286959,5.247828209324691,34.20978025561749,30.22078522286959,0.7977990065495801,0.5863335714836901,0.024,0.5277002143353211,6.382392052396641,6.41702540954501,1.386795022578293,27.0,6.41702540954501,39.54545454545455,30.220785222869587,1.163793103448276,104.88960738856521,6.117884859434203,0.0,0.0,0.0,6.41702540954501,6.117884859434204,0.0
2009-03-08 14:00:00,5.494393937099345,20.000000000000007,12.0,6.104882152332606,33.63924579508521,29.82369444987733,1.3793103448275863,35.63924579508521,30.615384615384617,30.615384615384617,29.82369444987733,6.6475872392500985,33.63924579508521,29.82369444987733,0.7631102690415758,0.5631105658791006,0.024,0.5067995092911906,6.104882152332606,6.137193208920516,1.386610563487333,27.0,6.137193208920516,38.40909090909091,29.82369444987733,1.1637931034482758,105.08815277506133,5.840042903843815,0.0,0.0,0.0,6.137193208920516,5.840042903843815,0.0
2009-03-08 15:00:00,5.245347370961246,19.999999999999996,13.2,5.828163745512496,33.06834303755061,29.4257406966053,1.3793103448275863,35.06834303755061,29.83076923076923,29.83076923076923,29.4257406966053,12.40475341158435,33.06834303755061,29.4257406966053,0.728520468189062,0.539858009619742,0.024,0.4858722086577678,5.828163745512496,5.85814954647447,1.3864068725283791,27.0,5.85814954647447,37.04545454545455,29.425740696605303,1.163793103448276,105.28712965169734,5.563974975720151,0.0,0.0,0.0,5.85814954647447,5.563974975720151,0.0
2009-03-08 16:00:00,5.381484580886839,20.0,11.0,5.979427312096488,33.380670553117405,29.643528483057096,1.3793103448275863,35.380670553117405,31.26923076923077,31.26923076923077,29.643528483057096,3.1707396619690087,33.380670553117405,29.643528483057096,0.747428414012061,0.552580776868188,0.024,0.4973226991813691,5.979427312096488,6.010685389783307,1.3865208330001952,27.0,6.010685389783307,39.54545454545455,29.64352848305709,1.1637931034482758,105.17823575847146,5.714761563015839,0.0,0.0,0.0,6.010685389783307,5.714761563015839,0.0
2009-03-08 17:00:00,5.289981696631626,19.999999999999996,11.0,5.8777574407018065,33.17081174529972,29.49721334486109,1.3793103448275863,35.17081174529972,31.26923076923077,31.26923076923077,29.49721334486109,2.859470909700258,33.17081174529972,29.49721334486109,0.7347196800877258,0.5440326021638595,0.024,0.48962934194747354,5.8777574407018065,5.9081607009181925,1.3864449589650374,27.0,5.9081607009181925,39.54545454545455,29.497213344861088,1.163793103448276,105.25139332756946,5.613380036243771,0.0,0.0,0.0,5.9081607009181925,5.613380036243771,0.0
2009-03-08 18:00:00,5.203031430187376,20.0,12.2,5.781146033541528,32.971134591597846,29.357918320634393,1.3793103448275863,34.971134591597846,30.484615384615385,30.484615384615385,29.357918320634393,4.423324369933151,32.971134591597846,29.357918320634393,0.722643254192691,0.5358972698935738,0.024,0.48230754290421646,5.781146033541528,5.810735760530886,1.386370089781313,27.0,5.810735760530886,38.18181818181818,29.35791832063439,1.163793103448276,105.32104083968281,5.5171651497214595,0.0,0.0,0.0,5.810735760530886,5.517165149721459,0.0
2009-03-08 19:00:00,5.268405939626761,20.0,11.0,5.853784377363068,33.1212878293124,29.462672593460486,1.3793103448275863,35.1212878293124,31.26923076923077,31.26923076923077,29.462672593460486,2.793359167856683,33.1212878293124,29.462672593460486,0.7317230471703835,0.5420150501465494,0.024,0.4878135451318944,5.853784377363068,5.883985882377723,1.3864266384268469,27.0,5.883985882377723,39.54545454545455,29.46267259346049,1.1637931034482758,105.26866370326975,5.589494228751153,0.0,0.0,0.0,5.883985882377723,5.589494228751153,0.0
2009-03-08 20:00:00,5.270122262449081,20.0,11.0,5.855691402721201,33.125227963164015,29.465420836463267,1.3793103448275863,35.125227963164015,31.26923076923077,31.26923076923077,29.465420836463267,2.7985264623679824,33.125227963164015,29.465420836463267,0.7319614253401501,0.5421755711910549,0.024,0.4879580140719494,5.855691402721201,5.885908959840306,1.3864281019399975,27.0,5.885908959840306,39.54545454545455,29.465420836463274,1.1637931034482758,105.26728958176837,5.591394043890827,0.0,0.0,0.0,5.885908959840306,5.591394043890827,0.0
2009-03-08 21:00:00,4.61874814228347,20.0,10.4,5.1319423803149675,31.622424865090032,28.414960877393177,1.3793103448275863,33.62242486509003,31.661538461538463,31.661538461538463,28.414960877393177,1.3626929109895052,31.622424865090032,28.414960877393177,0.6414927975393709,0.480897257819597,0.024,0.4328075320376373,5.1319423803149675,5.156032106096927,1.3857849319356896,27.0,5.156032106096927,40.22727272727273,28.414960877393177,1.1637931034482758,105.79251956130341,4.873720871265544,0.0,0.0,0.0,5.156032106096927,4.873720871265544,0.0
2009-03-08 22:00:00,4.7410222188431295,19.999999999999993,8.0,5.267802465381255,31.90571111610198,28.613334575238692,1.3793103448275863,33.90571111610198,33.23076923076923,33.23076923076923,28.613334575238692,0.9834917785877383,31.90571111610198,28.613334575238692,0.6584753081726569,0.49245709659217646,0.024,0.4432113869329588,5.267802465381255,5.293048175040473,1.3859206284751426,27.0,5.293048175040473,42.95454545454545,28.6133345752387,1.163793103448276,105.69333271238065,5.007930055005692,0.0,0.0,0.0,5.293048175040473,5.007930055005692,0.0
2009-03-08 23:00:00,0.0,18.135459973473715,8.0,0.0,18.135459973473715,18.135459973473715,1.3793103448275863,20.135459973473715,33.23076923076923,33.23076923076923,18.135459973473715,0.0,18.135459973473715,18.135459973473715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.135459973473715,18.135459973473715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 00:00:00,0.0,17.701800087872517,9.6,0.0,17.701800087872517,17.701800087872517,1.3793103448275863,19.701800087872517,32.184615384615384,32.184615384615384,17.701800087872517,0.0,17.701800087872517,17.701800087872517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.701800087872517,17.701800087872517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,17.51712767578165,8.0,0.0,17.51712767578165,17.51712767578165,1.3793103448275863,19.51712767578165,33.23076923076923,33.23076923076923,17.51712767578165,0.0,17.51712767578165,17.51712767578165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51712767578165,17.51712767578165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.39261907451033,7.0,0.0,17.39261907451033,17.39261907451033,1.3793103448275863,19.39261907451033,33.88461538461539,33.88461538461539,17.39261907451033,0.0,17.39261907451033,17.39261907451033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.39261907451033,17.39261907451033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.348173379659812,9.6,0.0,17.348173379659812,17.348173379659812,1.3793103448275863,19.348173379659812,32.184615384615384,32.184615384615384,17.348173379659812,0.0,17.348173379659812,17.348173379659812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.348173379659812,17.348173379659812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.0,17.24732564576765,8.0,0.0,17.24732564576765,17.24732564576765,1.3793103448275863,19.24732564576765,33.23076923076923,33.23076923076923,17.24732564576765,0.0,17.24732564576765,17.24732564576765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.24732564576765,17.24732564576765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 05:00:00,8.042992950851138,20.0,9.0,8.936658834279042,39.381127679528845,33.79571590810444,1.3793103448275863,41.381127679528845,32.57692307692308,32.57692307692308,33.79571590810444,0.0,39.381127679528845,33.79571590810444,1.1170823542848802,0.7962442461031989,0.024,0.716619821492879,8.936658834279042,8.992283258889362,1.3878955829700335,27.0,8.992283258889362,41.81818181818182,33.79571590810444,1.163793103448276,103.10214204594777,8.721723021896018,0.0,0.0,0.0,8.992283258889362,8.721723021896018,0.0
2009-03-09 06:00:00,6.502650684292875,20.0,9.8,7.225167426992083,35.93109717303422,31.415367531164165,1.3793103448275863,37.93109717303422,32.05384615384615,32.05384615384615,31.415367531164165,9.755365940541862,35.93109717303422,31.415367531164165,0.9031459283740104,0.6563151529007611,0.024,0.590683637610685,7.225167426992083,7.2667989422821595,1.3872579502347533,27.0,7.2667989422821595,40.90909090909091,31.41536753116416,1.163793103448276,104.29231623441792,6.967722268195262,0.0,0.0,0.0,7.2667989422821595,6.967722268195262,0.0
2009-03-09 07:00:00,6.66140350434239,20.0,8.0,7.401559449269322,36.28935151942429,31.66337686363096,1.3793103448275863,38.28935151942429,33.23076923076923,33.23076923076923,31.66337686363096,4.070872636247224,36.28935151942429,31.66337686363096,0.9251949311586652,0.6708654811933259,0.024,0.6037789330739933,7.401559449269322,7.444645997388655,1.3873396962029603,27.0,7.444645997388655,42.95454545454545,31.663376863630962,1.1637931034482758,104.16831156818452,7.146747302816442,0.0,0.0,0.0,7.444645997388655,7.146747302816442,0.0
2009-03-09 08:00:00,6.6575105121663425,20.0,8.0,7.397233902407047,36.28057419797709,31.657303008972686,1.3793103448275863,38.28057419797709,33.23076923076923,33.23076923076923,31.657303008972686,4.052788480362854,36.28057419797709,31.657303008972686,0.9246542378008809,0.6705090529667946,0.024,0.6034581476701152,7.397233902407047,7.440284807703727,1.387337745314488,27.0,7.440284807703727,42.95454545454545,31.657303008972686,1.163793103448276,104.17134849551366,7.142352398389235,0.0,0.0,0.0,7.440284807703727,7.142352398389235,0.0
2009-03-09 09:00:00,6.601689573163404,20.000000000000007,8.8,7.335210636848227,36.15467417505153,31.57016752702139,1.3793103448275863,38.15467417505153,32.707692307692305,32.707692307692305,31.57016752702139,5.558962365487302,36.15467417505153,31.57016752702139,0.9169013296060283,0.6653962008497498,0.024,0.5988565807647749,7.335210636848227,7.377750256933202,1.3873094795427485,27.0,7.377750256933202,42.04545454545455,31.57016752702139,1.1637931034482762,104.2149162364893,7.079361115822681,0.0,0.0,0.0,7.377750256933202,7.079361115822681,0.0
2009-03-09 10:00:00,6.58603557778027,20.0,8.0,7.317817308644744,36.11935306608667,31.5457172481837,1.3793103448275863,38.11935306608667,33.23076923076923,33.23076923076923,31.5457172481837,3.743779576121959,36.11935306608667,31.5457172481837,0.914727163580593,0.6639616875424887,0.024,0.5975655187882398,7.317817308644744,7.360213477398993,1.3873014536073456,27.0,7.360213477398993,42.95454545454545,31.545717248183706,1.163793103448276,104.22714137590815,7.06170521443495,0.0,0.0,0.0,7.360213477398993,7.06170521443495,0.0
2009-03-09 11:00:00,6.3535763756454715,20.0,9.0,7.059529306272746,35.59407122288724,31.18186540646677,1.3793103448275863,37.59407122288724,32.57692307692308,32.57692307692308,31.18186540646677,4.362401107121676,35.59407122288724,31.18186540646677,0.8824411632840933,0.6426224791044962,0.024,0.5783602311940466,7.059529306272746,7.099791554183195,1.3871768940888165,27.0,7.099791554183195,41.81818181818182,31.181865406466773,1.163793103448276,104.40906729676661,6.799976034651412,0.0,0.0,0.0,7.099791554183195,6.799976034651412,0.0
2009-03-09 12:00:00,5.806877034251559,20.0,12.8,6.452085593612844,34.3527601875809,30.320206691572874,1.3793103448275863,36.3527601875809,30.092307692307692,30.092307692307692,30.320206691572874,0.0,34.3527601875809,30.320206691572874,0.8065106992016055,0.5921512050996907,0.024,0.5329360845897216,6.452085593612844,6.487300714122813,1.386838543161136,27.0,6.487300714122813,37.5,30.320206691572874,1.1637931034482758,104.83989665421356,6.18781677696559,0.0,0.0,0.0,6.487300714122813,6.18781677696559,0.0
2009-03-09 13:00:00,5.838029863713224,20.000000000000007,11.0,6.486699848570249,34.423728834686614,30.36954142933021,1.3793103448275863,36.423728834686614,31.26923076923077,31.26923076923077,30.36954142933021,6.215459470372137,34.423728834686614,30.36954142933021,0.8108374810712812,0.5950384863364034,0.024,0.5355346377027631,6.486699848570249,6.52220369720389,1.3868597654643944,27.0,6.52220369720389,39.54545454545455,30.36954142933022,1.163793103448276,104.8152292853349,6.2225725609479134,0.0,0.0,0.0,6.52220369720389,6.2225725609479134,0.0
2009-03-09 14:00:00,5.720846215281426,20.0,11.0,6.356495794757141,34.156622135516066,30.183812263792852,1.3793103448275863,36.156622135516066,31.26923076923077,31.26923076923077,30.183812263792852,5.048502238212858,34.156622135516066,30.183812263792852,0.7945619743446426,0.584170425583414,0.024,0.5257533830250726,6.356495794757141,6.390912837315482,1.3867785764400802,27.0,6.390912837315482,39.54545454545455,30.183812263792852,1.1637931034482758,104.90809386810358,6.09191588720552,0.0,0.0,0.0,6.390912837315482,6.09191588720552,0.0
2009-03-09 15:00:00,5.516213028868073,20.0,12.4,6.129125587631192,33.689166498483125,29.85846300621363,1.3793103448275863,35.689166498483125,30.353846153846153,30.353846153846153,29.85846300621363,10.665944088138339,33.689166498483125,29.85846300621363,0.766140698453899,0.5651431081127222,0.024,0.5086287973014499,6.129125587631192,6.1616398984424645,1.3866274285805167,27.0,6.1616398984424645,37.95454545454545,29.858463006213626,1.1637931034482758,105.07076849689318,5.8642760366073245,0.0,0.0,0.0,6.1616398984424645,5.8642760366073245,0.0
2009-03-09 16:00:00,5.509610828033628,19.999999999999996,11.0,6.121789808926253,33.674062689457664,29.847944058878756,1.3793103448275863,35.674062689457664,31.26923076923077,31.26923076923077,29.847944058878756,3.7131178172966783,33.674062689457664,29.847944058878756,0.7652237261157816,0.5645281619600744,0.024,0.508075345764067,6.121789808926253,6.15424262512226,1.386622341236328,27.0,6.15424262512226,39.54545454545455,29.847944058878756,1.1637931034482758,105.07602797056062,5.856942581467304,0.0,0.0,0.0,6.15424262512226,5.856942581467304,0.0
2009-03-09 17:00:00,5.379250473825878,20.0,11.3,5.976944970917642,33.37555000011322,29.639959393289697,1.3793103448275863,35.37555000011322,31.073076923076922,31.073076923076922,29.639959393289697,3.5953358052897784,33.37555000011322,29.639959393289697,0.7471181213647052,0.5523722254416701,0.024,0.49713500289750306,5.976944970917642,6.008182193461809,1.386519014877001,27.0,6.008182193461809,39.20454545454545,29.6399593932897,1.1637931034482758,105.18002030335515,5.712284686895191,0.0,0.0,0.0,6.008182193461809,5.712284686895191,0.0
2009-03-09 18:00:00,5.384007886404782,19.999999999999996,11.6,5.982230984894202,33.386453749164964,29.647559383606087,1.3793103448275863,35.386453749164964,30.876923076923077,30.876923076923077,29.647559383606087,4.194930844849002,33.386453749164964,29.647559383606087,0.7477788731117753,0.5528163151865053,0.024,0.49753468366785475,5.982230984894202,6.013512616412853,1.3865228844412703,27.0,6.013512616412853,38.86363636363637,29.647559383606087,1.163793103448276,105.17622030819696,5.71755915813623,0.0,0.0,0.0,6.013512616412853,5.71755915813623,0.0
2009-03-09 19:00:00,5.356229570392473,20.0,11.0,5.95136618932497,33.322776731624415,29.603172863296308,1.3793103448275863,35.322776731624415,31.26923076923077,31.26923076923077,29.603172863296308,3.0794176336674597,33.322776731624415,29.603172863296308,0.7439207736656213,0.5502227902780974,0.024,0.49520051125028763,5.95136618932497,5.982388468352779,1.3865001814166933,27.0,5.982388468352779,39.54545454545455,29.603172863296315,1.1637931034482758,105.19841356835184,5.686766810856676,0.0,0.0,0.0,5.982388468352779,5.686766810856676,0.0
2009-03-09 20:00:00,5.332058604016382,20.000000000000004,11.0,5.924509560018202,33.2673482166094,29.564529741598026,1.3793103448275863,35.2673482166094,31.26923076923077,31.26923076923077,29.564529741598026,2.9960302392110765,33.2673482166094,29.564529741598026,0.7405636950022753,0.5479650709969781,0.024,0.4931685638972803,5.924509560018202,5.955306067117899,1.386480211024417,27.0,5.955306067117899,39.54545454545455,29.56452974159803,1.163793103448276,105.21773512920099,5.659983138588894,0.0,0.0,0.0,5.955306067117899,5.659983138588894,0.0
2009-03-09 21:00:00,5.331930060486826,20.0,11.0,5.924366733874251,33.26705339068059,29.564324182009177,1.3793103448275863,35.26705339068059,31.26923076923077,31.26923076923077,29.564324182009177,2.99559679098825,33.26705339068059,29.564324182009177,0.7405458417342814,0.5479530617445543,0.024,0.49315775557009883,5.924366733874251,5.955162040048706,1.386480104278108,27.0,5.955162040048706,39.54545454545455,29.56432418200918,1.163793103448276,105.2178379089954,5.659840725105396,0.0,0.0,0.0,5.955162040048706,5.659840725105396,0.0
2009-03-09 22:00:00,5.434165866946458,20.0,10.0,6.037962074384954,33.501368220386176,29.72764192389558,1.3793103448275863,35.501368220386176,31.923076923076923,31.923076923076923,29.72764192389558,2.3708922018817766,33.501368220386176,29.72764192389558,0.7547452592981192,0.5574962434627622,0.024,0.5017466191164859,6.037962074384954,6.06971169873123,1.3865632200138993,27.0,6.06971169873123,40.68181818181818,29.727641923895575,1.1637931034482758,105.1361790380522,5.773190308289979,0.0,0.0,0.0,6.06971169873123,5.773190308289978,0.0
2009-03-09 23:00:00,0.0,18.125671899021874,8.0,0.0,18.125671899021874,18.125671899021874,1.3793103448275863,20.125671899021874,33.23076923076923,33.23076923076923,18.125671899021874,0.0,18.125671899021874,18.125671899021874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.125671899021874,18.125671899021874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,17.660011172294098,8.0,0.0,17.660011172294098,17.660011172294098,1.3793103448275863,19.660011172294098,33.23076923076923,33.23076923076923,17.660011172294098,0.0,17.660011172294098,17.660011172294098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.660011172294098,17.660011172294098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,17.45218755089275,6.0,0.0,17.45218755089275,17.45218755089275,1.3793103448275863,19.45218755089275,34.53846153846154,34.53846153846154,17.45218755089275,0.0,17.45218755089275,17.45218755089275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.45218755089275,17.45218755089275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 02:00:00,0.0,17.33076457932559,6.0,0.0,17.33076457932559,17.33076457932559,1.3793103448275863,19.33076457932559,34.53846153846154,34.53846153846154,17.33076457932559,0.0,17.33076457932559,17.33076457932559,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.33076457932559,17.33076457932559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 03:00:00,0.0,17.26269308432191,7.8,0.0,17.26269308432191,17.26269308432191,1.3793103448275863,19.26269308432191,33.36153846153846,33.36153846153846,17.26269308432191,0.0,17.26269308432191,17.26269308432191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26269308432191,17.26269308432191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.0,17.1425694103198,6.0,0.0,17.1425694103198,17.1425694103198,1.3793103448275863,19.1425694103198,34.53846153846154,34.53846153846154,17.1425694103198,0.0,17.1425694103198,17.1425694103198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.1425694103198,17.1425694103198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 05:00:00,8.595129397019184,19.999999999999996,6.0,9.55014377446576,40.60492941551744,34.63608955647634,1.3793103448275863,42.60492941551744,34.53846153846154,34.53846153846154,34.63608955647634,0.0,40.60492941551744,34.63608955647634,1.19376797180822,0.845784455327851,0.024,0.7612060097950659,9.55014377446576,9.610722219998545,1.3880595823857012,27.0,9.610722219998545,45.22727272727273,34.636089556476335,1.163793103448276,102.68195522176183,9.359699276510955,0.0,0.0,0.0,9.610722219998545,9.359699276510955,0.0
2009-03-10 06:00:00,6.987685434065746,20.0,7.2,7.764094926739718,37.02362389679476,32.171064567582434,1.3793103448275863,39.02362389679476,33.753846153846155,33.753846153846155,32.171064567582434,4.228748514488316,37.02362389679476,32.171064567582434,0.9705118658424647,0.7006725231450527,0.024,0.6306052708305474,7.764094926739718,7.810162179054225,1.387494304229775,27.0,7.810162179054225,43.86363636363636,32.171064567582434,1.163793103448276,103.91446771620878,7.515952639418641,0.0,0.0,0.0,7.810162179054225,7.515952639418641,0.0
2009-03-10 07:00:00,6.99787688792011,20.0,7.0,7.775418764355678,37.04651590294928,32.18687917522698,1.3793103448275863,39.04651590294928,33.88461538461539,33.88461538461539,32.18687917522698,3.948167667971285,37.04651590294928,32.18687917522698,0.9719273455444597,0.7016014818762302,0.024,0.6314413336886071,7.775418764355678,7.821578912543301,1.3874988645515434,27.0,7.821578912543301,44.09090909090909,32.18687917522698,1.1637931034482758,103.90656041238651,7.527512104626365,0.0,0.0,0.0,7.821578912543301,7.527512104626365,0.0
2009-03-10 08:00:00,7.006494989127838,20.0,7.0,7.784994432364265,37.06587185065104,32.20025033042338,1.3793103448275863,39.06587185065104,33.88461538461539,33.88461538461539,32.20025033042338,3.98441067164334,37.06587185065104,32.20025033042338,0.9731243040455331,0.7023869323457861,0.024,0.6321482391112074,7.784994432364265,7.831233125598843,1.3875027087995668,27.0,7.831233125598843,44.09090909090909,32.20025033042338,1.163793103448276,103.8998748347883,7.537288315362578,0.0,0.0,0.0,7.831233125598843,7.537288315362578,0.0
2009-03-10 09:00:00,6.892094134611941,19.999999999999996,8.8,7.657882371791046,36.80878159441839,32.02260511204899,1.3793103448275863,38.80878159441839,32.707692307692305,32.707692307692305,32.02260511204899,9.636178834292112,36.80878159441839,32.02260511204899,0.9572352964738807,0.6919532809552175,0.024,0.6227579528596957,7.657882371791046,7.703077699886568,1.3874507654495682,27.0,7.703077699886568,42.04545454545455,32.022605112048986,1.163793103448276,103.98869744397551,7.407610528092867,0.0,0.0,0.0,7.703077699886568,7.407610528092867,0.0
2009-03-10 10:00:00,6.9224876753611495,20.0,8.0,7.6916529726234995,36.877116036091955,32.06983292820227,1.3793103448275863,38.877116036091955,33.23076923076923,33.23076923076923,32.06983292820227,5.711541026467878,36.877116036091955,32.06983292820227,0.9614566215779374,0.6947267751430614,0.024,0.6252540976287552,7.6916529726234995,7.737125650137807,1.3874647603642376,27.0,7.737125650137807,42.95454545454545,32.06983292820227,1.1637931034482758,103.96508353589887,7.442042450209929,0.0,0.0,0.0,7.737125650137807,7.442042450209928,0.0
2009-03-10 11:00:00,6.819598527723228,20.0,8.0,7.577331697470253,36.64569443570281,31.9098621247839,1.3793103448275863,38.64569443570281,33.23076923076923,33.23076923076923,31.9098621247839,4.945224738530333,36.64569443570281,31.9098621247839,0.9471664621837816,0.685333357451681,0.024,0.6168000217065129,7.577331697470253,7.621865033215422,1.387416798805772,27.0,7.621865033215422,42.95454545454545,31.9098621247839,1.163793103448276,104.04506893760805,7.325541816677512,0.0,0.0,0.0,7.621865033215422,7.325541816677512,0.0
2009-03-10 12:00:00,6.479104765010286,19.999999999999996,10.0,7.199005294455873,35.87790463576592,31.378526326731,1.3793103448275863,37.87790463576592,31.923076923076923,31.923076923076923,31.378526326731,11.396625196242267,35.87790463576592,31.378526326731,0.8998756618069841,0.6541543430999264,0.024,0.5887389087899337,7.199005294455873,7.240420728765866,1.3872454323352015,27.0,7.240420728765866,40.68181818181818,31.378526326731,1.163793103448276,104.3107368366345,6.941203703800307,0.0,0.0,0.0,7.240420728765866,6.941203703800307,0.0
2009-03-10 13:00:00,6.443188769704243,20.000000000000004,9.0,7.159098633004714,35.796738215744185,31.322301570116238,1.3793103448275863,37.796738215744185,32.57692307692308,32.57692307692308,31.322301570116238,4.919122395962911,35.796738215744185,31.322301570116238,0.8948873291255892,0.6508569548606499,0.024,0.5857712593745849,7.159098633004714,7.200184328490779,1.3872261353081234,27.0,7.200184328490779,41.81818181818182,31.322301570116235,1.163793103448276,104.33884921494189,6.900770310067473,0.0,0.0,0.0,7.200184328490779,6.900770310067473,0.0
2009-03-10 14:00:00,6.208304140343236,20.0,10.0,6.898115711492484,35.265055027010476,30.953732707327674,1.3793103448275863,37.265055027010476,31.923076923076923,31.923076923076923,30.953732707327674,6.134716005736028,35.265055027010476,30.953732707327674,0.8622644639365605,0.6292509056241156,0.024,0.566325815061704,6.898115711492484,6.937040802054896,1.3870935978682157,27.0,6.937040802054896,40.68181818181818,30.953732707327667,1.1637931034482758,104.52313364633616,6.636847327527536,0.0,0.0,0.0,6.937040802054896,6.636847327527536,0.0
2009-03-10 15:00:00,5.904237136605828,20.000000000000004,11.8,6.560263485117587,34.5744576467133,30.474292968514806,1.3793103448275863,36.5744576467133,30.746153846153845,30.746153846153845,30.474292968514806,20.802550206009272,34.5744576467133,30.474292968514806,0.8200329356396984,0.6011700147654742,0.024,0.5410530132889267,6.560263485117587,6.596380486594134,1.3869040266779822,27.0,6.596380486594134,38.63636363636363,30.47429296851481,1.163793103448276,104.76285351574259,6.2964879871307655,0.0,0.0,0.0,6.596380486594134,6.2964879871307655,0.0
2009-03-10 16:00:00,5.822486325278718,19.999999999999996,11.0,6.469429250309687,34.38832306322438,30.34492978178082,1.3793103448275863,36.38832306322438,31.26923076923077,31.26923076923077,30.34492978178082,6.03385072289934,34.38832306322438,30.34492978178082,0.8086786562887108,0.5935980682801248,0.024,0.5342382614521124,6.469429250309687,6.504789057137699,1.386849208838912,27.0,6.504789057137699,39.54545454545455,30.34492978178082,1.1637931034482756,104.82753510910959,6.205229427904795,0.0,0.0,0.0,6.504789057137699,6.205229427904795,0.0
2009-03-10 17:00:00,5.717366310753822,20.0,11.0,6.352629234170913,34.1486836858566,30.178290414499774,1.3793103448275863,36.1486836858566,31.26923076923077,31.26923076923077,30.178290414499774,5.019893606893545,34.1486836858566,30.178290414499774,0.7940786542713641,0.5838473784085528,0.024,0.5254626405676975,6.352629234170913,6.3870139720117685,1.386776107877783,27.0,6.3870139720117685,39.54545454545455,30.17829041449977,1.163793103448276,104.91085479275011,6.088039206838246,0.0,0.0,0.0,6.3870139720117685,6.088039206838246,0.0
2009-03-10 18:00:00,5.746134483107292,20.0,11.0,6.384593870119213,34.21429923334647,30.223928064521964,1.3793103448275863,36.21429923334647,31.26923076923077,31.26923076923077,30.223928064521964,5.265422358583343,34.21429923334647,30.223928064521964,0.7980742337649016,0.5865174551488425,0.024,0.5278657096339583,6.384593870119213,6.419245615634098,1.3867964139538778,27.0,6.419245615634098,39.54545454545455,30.223928064521967,1.163793103448276,104.88803596773901,6.120093256020638,0.0,0.0,0.0,6.419245615634098,6.120093256020638,0.0
2009-03-10 19:00:00,5.84483150265959,20.000000000000004,9.0,6.494257225177321,34.439219628474525,30.380308862738698,1.3793103448275863,36.439219628474525,32.57692307692308,32.57692307692308,30.380308862738698,2.5486940636912174,34.439219628474525,30.380308862738698,0.8117821531471652,0.5956686837891171,0.024,0.5361018154102054,6.494257225177321,6.529824093556233,1.3868643649082755,27.0,6.529824093556233,41.81818181818182,30.3803088627387,1.1637931034482758,104.80984556863065,6.230162880337832,0.0,0.0,0.0,6.529824093556233,6.230162880337833,0.0
2009-03-10 20:00:00,5.973651417937819,20.000000000000007,8.0,6.637390464375354,34.73234786039143,30.58397882015683,1.3793103448275863,36.73234786039143,33.23076923076923,33.23076923076923,30.58397882015683,2.1618214681509884,34.73234786039143,30.58397882015683,0.8296738080469193,0.6075918403331578,0.024,0.546832656299842,6.637390464375354,6.67414964840867,1.3869492389195794,27.0,6.67414964840867,42.95454545454545,30.58397882015683,1.163793103448276,104.70801058992159,6.374058308248552,0.0,0.0,0.0,6.67414964840867,6.374058308248552,0.0
2009-03-10 21:00:00,5.911619596582828,20.0,8.8,6.568466218425365,34.59125660900854,30.485965222492684,1.3793103448275863,36.59125660900854,32.707692307692305,32.707692307692305,30.485965222492684,2.5486797706497466,34.59125660900854,30.485965222492684,0.8210582773031706,0.6018533239560293,0.024,0.5416679915604263,6.568466218425365,6.604651550820968,1.3869088924404627,27.0,6.604651550820968,42.04545454545455,30.485965222492688,1.1637931034482758,104.75701738875365,6.304734246404785,0.0,0.0,0.0,6.604651550820968,6.304734246404785,0.0
2009-03-10 22:00:00,6.014190591787051,20.0,8.0,6.6824339908745,34.824493097878786,30.64797185358222,1.3793103448275863,36.824493097878786,33.23076923076923,33.23076923076923,30.64797185358222,2.2304184635360627,34.824493097878786,30.64797185358222,0.8353042488593125,0.6113391588350642,0.024,0.5502052429515577,6.6824339908745,6.719567906758007,1.386975096083194,27.0,6.719567906758007,42.95454545454545,30.64797185358222,1.1637931034482758,104.67601407320889,6.419396044311009,0.0,0.0,0.0,6.719567906758007,6.419396044311009,0.0
2009-03-10 23:00:00,0.0,17.985597909388524,8.0,0.0,17.985597909388524,17.985597909388524,1.3793103448275863,19.985597909388524,33.23076923076923,33.23076923076923,17.985597909388524,0.0,17.985597909388524,17.985597909388524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.985597909388524,17.985597909388524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 00:00:00,0.0,17.497698571612744,8.4,0.0,17.497698571612744,17.497698571612744,1.3793103448275863,19.497698571612744,32.96923076923077,32.96923076923077,17.497698571612744,0.0,17.497698571612744,17.497698571612744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.497698571612744,17.497698571612744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.32196113538008,8.0,0.0,17.32196113538008,17.32196113538008,1.3793103448275863,19.32196113538008,33.23076923076923,33.23076923076923,17.32196113538008,0.0,17.32196113538008,17.32196113538008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.32196113538008,17.32196113538008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.0,17.217735871927815,7.9,0.0,17.217735871927815,17.217735871927815,1.3793103448275863,19.217735871927815,33.29615384615384,33.29615384615384,17.217735871927815,0.0,17.217735871927815,17.217735871927815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.217735871927815,17.217735871927815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.0,17.128608214083478,7.8,0.0,17.128608214083478,17.128608214083478,1.3793103448275863,19.128608214083478,33.36153846153846,33.36153846153846,17.128608214083478,0.0,17.128608214083478,17.128608214083478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.128608214083478,17.128608214083478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.0,17.028849143136007,7.0,0.0,17.028849143136007,17.028849143136007,1.3793103448275863,19.028849143136007,33.88461538461539,33.88461538461539,17.028849143136007,0.0,17.028849143136007,17.028849143136007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.028849143136007,17.028849143136007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 05:00:00,8.918495281585884,20.0,6.0,9.909439201762092,41.318845797591976,35.125446296490665,1.3793103448275863,43.318845797591976,34.53846153846154,34.53846153846154,35.125446296490665,0.0,41.318845797591976,35.125446296490665,1.2386799002202615,0.8746630102579834,0.024,0.7871967092321852,9.909439201762092,9.97290550278789,1.3881443185540965,27.0,9.97290550278789,45.22727272727273,35.125446296490665,1.163793103448276,102.43727685175466,9.735621454698075,0.0,0.0,0.0,9.97290550278789,9.735621454698075,0.0
2009-03-11 06:00:00,7.233550567224818,20.0,7.2,8.037278408027577,37.57517880728203,32.55187980226479,1.3793103448275863,39.57517880728203,33.753846153846155,33.753846153846155,32.55187980226479,5.7644611046446474,37.57517880728203,32.55187980226479,1.004659801003447,0.7230494066291238,0.024,0.6507444659662114,8.037278408027577,8.085583348690491,1.3876001540117613,27.0,8.085583348690491,43.86363636363636,32.55187980226479,1.163793103448276,103.7240600988676,7.795282349132383,0.0,0.0,0.0,8.085583348690491,7.795282349132383,0.0
2009-03-11 07:00:00,7.348067572927421,20.0,6.0,8.164519525474912,37.83158316204467,32.728758458622856,1.3793103448275863,39.83158316204467,34.53846153846154,34.53846153846154,32.728758458622856,3.8892451362236025,37.83158316204467,32.728758458622856,1.020564940684364,0.7334481988960208,0.024,0.6601033790064187,8.164519525474912,8.213864345364515,1.3876466370398866,27.0,8.213864345364515,45.22727272727273,32.72875845862285,1.1637931034482758,103.63562077068858,7.925715390405279,0.0,0.0,0.0,8.213864345364515,7.925715390405279,0.0
2009-03-11 08:00:00,7.35886788273242,20.0,6.0,8.17651986970269,37.855749219698225,32.74542430113405,1.3793103448275863,39.855749219698225,34.53846153846154,34.53846153846154,32.74542430113405,3.931164327692294,37.855749219698225,32.74542430113405,1.0220649837128362,0.7344281644999746,0.024,0.6609853480499771,8.17651986970269,8.225962686152688,1.3876509334023912,27.0,8.225962686152688,45.22727272727273,32.74542430113405,1.163793103448276,103.62728784943297,7.938027576389667,0.0,0.0,0.0,8.225962686152688,7.938027576389667,0.0
2009-03-11 09:00:00,7.286770297255511,20.0,7.4,8.096411441395011,37.69437662876112,32.63411947788924,1.3793103448275863,39.69437662876112,33.62307692307692,33.62307692307692,32.63411947788924,7.05759895903386,37.69437662876112,32.63411947788924,1.0120514301743764,0.7278839065596087,0.024,0.6550955159036478,8.096411441395011,8.145199832050972,1.3876219693573388,27.0,8.145199832050972,43.63636363636364,32.63411947788924,1.163793103448276,103.68294026105538,7.855872732334552,0.0,0.0,0.0,8.145199832050972,7.855872732334552,0.0
2009-03-11 10:00:00,7.379488426208544,20.0,6.0,8.19943158467616,37.901880820595586,32.77723608017299,1.3793103448275863,39.901880820595586,34.53846153846154,34.53846153846154,32.77723608017299,4.013384811561765,37.901880820595586,32.77723608017299,1.02492894808452,0.7362988056184459,0.024,0.6626689250566012,8.19943158467616,8.249061465238006,1.3876590952213885,27.0,8.249061465238006,45.22727272727273,32.77723608017299,1.163793103448276,103.6113819599135,7.961539851316246,0.0,0.0,0.0,8.249061465238006,7.961539851316245,0.0
2009-03-11 11:00:00,7.062264382573342,20.0,8.0,7.846960425081491,37.19108379562982,32.28673352995389,1.3793103448275863,39.19108379562982,33.23076923076923,33.23076923076923,32.28673352995389,7.165641140755897,37.19108379562982,32.28673352995389,0.9808700531351864,0.7074676158140092,0.024,0.6367208542326083,7.846960425081491,7.893707186662892,1.3875273216368902,27.0,7.893707186662892,42.95454545454545,32.28673352995389,1.1637931034482758,103.85663323502305,7.600580666619315,0.0,0.0,0.0,7.893707186662892,7.600580666619315,0.0
2009-03-11 12:00:00,6.775763411724505,20.000000000000007,9.6,7.528626013027227,36.5470177357802,31.841626477638187,1.3793103448275863,38.5470177357802,32.184615384615384,32.184615384615384,31.841626477638187,18.922462816699948,36.5470177357802,31.841626477638187,0.9410782516284034,0.681327461122041,0.024,0.6131947150098369,7.528626013027227,7.572758759139432,1.3873958511540907,27.0,7.572758759139432,41.13636363636364,31.841626477638187,1.163793103448276,104.0791867611809,7.2759588105889135,0.0,0.0,0.0,7.572758759139432,7.2759588105889135,0.0
2009-03-11 13:00:00,6.440911132109389,19.999999999999996,11.0,7.156567924565988,35.79158981940895,31.318734866555207,1.3793103448275863,37.79158981940895,31.26923076923077,31.26923076923077,31.318734866555207,0.0,35.79158981940895,31.318734866555207,0.8945709905707485,0.65064779246314,0.024,0.585583013216826,7.156567924565988,7.197632703812301,1.38722490323317,27.0,7.197632703812301,39.54545454545455,31.318734866555204,1.1637931034482758,104.3406325667224,6.89820688906563,0.0,0.0,0.0,7.197632703812301,6.89820688906563,0.0
2009-03-11 14:00:00,6.266951124936383,20.0,11.0,6.963279027707092,35.397950746952205,31.045901354635276,1.3793103448275863,37.397950746952205,31.26923076923077,31.26923076923077,31.045901354635276,26.87880035371069,35.397950746952205,31.045901354635276,0.8704098784633865,0.6346524504380996,0.024,0.5711872053942897,6.963279027707092,7.002744272750901,1.38712775678731,27.0,7.002744272750901,39.54545454545455,31.045901354635276,1.163793103448276,104.47704932268236,6.702662755264642,0.0,0.0,0.0,7.002744272750901,6.702662755264642,0.0
2009-03-11 15:00:00,5.984473098842598,19.999999999999996,12.2,6.649414554269553,34.7569501589974,30.601066062578926,1.3793103448275863,36.7569501589974,30.484615384615385,30.484615384615385,30.601066062578926,0.0,34.7569501589974,30.601066062578926,0.8311768192836941,0.6085923893178319,0.024,0.5477331503860488,6.649414554269553,6.6862737932013365,1.3869561802836465,27.0,6.6862737932013365,38.18181818181818,30.60106606257893,1.163793103448276,104.69946696871054,6.386158389134427,0.0,0.0,0.0,6.6862737932013365,6.386158389134427,0.0
2009-03-11 16:00:00,5.945042217994765,20.0,11.0,6.605602464438628,34.66729038711062,30.538788846836475,1.3793103448275863,36.66729038711062,31.26923076923077,31.26923076923077,30.538788846836475,7.795944767889221,34.66729038711062,30.538788846836475,0.8257003080548285,0.6049459016147303,0.024,0.5444513114532572,6.605602464438628,6.642097054600101,1.38693074978095,27.0,6.642097054600101,39.54545454545455,30.538788846836475,1.1637931034482758,104.73060557658177,6.342078342842414,0.0,0.0,0.0,6.642097054600101,6.342078342842415,0.0
2009-03-11 17:00:00,5.85035228888336,19.999999999999996,11.0,6.500391432092622,34.45179224742376,30.38904760236587,1.3793103448275863,36.45179224742376,31.26923076923077,31.26923076923077,30.38904760236587,6.36661314176366,34.45179224742376,30.38904760236587,0.8125489290115777,0.5961801563949514,0.024,0.5365621407554562,6.500391432092622,6.536009447732117,1.3868680893029783,27.0,6.536009447732117,39.54545454545455,30.38904760236587,1.163793103448276,104.80547619881706,6.2363243647051805,0.0,0.0,0.0,6.536009447732117,6.2363243647051805,0.0
2009-03-11 18:00:00,5.897430609653557,19.999999999999996,10.6,6.552700677392841,34.55896779988388,30.463529876513356,1.3793103448275863,36.55896779988388,31.53076923076923,31.53076923076923,30.463529876513356,5.292983126772732,34.55896779988388,30.463529876513356,0.8190875846741051,0.6005399442335337,0.024,0.5404859498101804,6.552700677392841,6.5887546718161945,1.3868995282694698,27.0,6.5887546718161945,40.0,30.463529876513356,1.163793103448276,104.76823506174333,6.288885813465529,0.0,0.0,0.0,6.5887546718161945,6.288885813465529,0.0
2009-03-11 19:00:00,5.98640299438786,20.0,9.0,6.651558882653178,34.761337274905685,30.604112973247453,1.3793103448275863,36.761337274905685,32.57692307692308,32.57692307692308,30.604112973247453,2.9065658546468263,34.761337274905685,30.604112973247453,0.8314448603316472,0.6087708059556753,0.024,0.5478937253601078,6.651558882653178,6.688435963248745,1.3869574151835546,27.0,6.688435963248745,41.81818181818182,30.604112973247453,1.163793103448276,104.69794351337627,6.388316464300205,0.0,0.0,0.0,6.688435963248745,6.388316464300205,0.0
2009-03-11 20:00:00,5.963841552810538,20.0,9.3,6.626490614233932,34.710042884320565,30.56848625042436,1.3793103448275863,36.710042884320565,32.38076923076923,32.38076923076923,30.56848625042436,3.152097090121812,34.710042884320565,30.56848625042436,0.8283113267792415,0.6066846992338782,0.024,0.5460162293104904,6.626490614233932,6.66315908415732,1.3869429218338365,27.0,6.66315908415732,41.47727272727273,30.568486250424357,1.163793103448276,104.71575687478781,6.363091174640208,0.0,0.0,0.0,6.66315908415732,6.363091174640207,0.0
2009-03-11 21:00:00,5.938241086922252,20.0,9.6,6.598045652135836,34.65182103485946,30.528042502274566,1.3793103448275863,36.65182103485946,32.184615384615384,32.184615384615384,30.528042502274566,3.433576904708771,34.65182103485946,30.528042502274566,0.8247557065169795,0.6043167248912166,0.024,0.543885052402095,6.598045652135836,6.6344773246249575,1.386926324678735,27.0,6.6344773246249575,41.13636363636364,30.528042502274566,1.1637931034482758,104.73597874886272,6.334477802067609,0.0,0.0,0.0,6.6344773246249575,6.3344778020676085,0.0
2009-03-11 22:00:00,6.113994959195534,20.000000000000004,8.0,6.793327732439482,35.05114459296164,30.805314760186967,1.3793103448275863,37.05114459296164,33.23076923076923,33.23076923076923,30.805314760186967,2.414523579705784,35.05114459296164,30.805314760186967,0.8491659665549353,0.6205550244755663,0.024,0.5584995220280097,6.793327732439482,6.8313832348870385,1.3870370952908206,27.0,6.8313832348870385,42.95454545454545,30.805314760186967,1.163793103448276,104.59734261990651,6.531125039869721,0.0,0.0,0.0,6.8313832348870385,6.531125039869721,0.0
2009-03-11 23:00:00,0.0,17.929717807679467,7.0,0.0,17.929717807679467,17.929717807679467,1.3793103448275863,19.929717807679467,33.88461538461539,33.88461538461539,17.929717807679467,0.0,17.929717807679467,17.929717807679467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.929717807679467,17.929717807679467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,17.437425921625433,8.0,0.0,17.437425921625433,17.437425921625433,1.3793103448275863,19.437425921625433,33.23076923076923,33.23076923076923,17.437425921625433,0.0,17.437425921625433,17.437425921625433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.437425921625433,17.437425921625433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0,17.22467135724976,6.0,0.0,17.22467135724976,17.22467135724976,1.3793103448275863,19.22467135724976,34.53846153846154,34.53846153846154,17.22467135724976,0.0,17.22467135724976,17.22467135724976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.22467135724976,17.22467135724976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 02:00:00,0.0,17.08391789233883,5.0,0.0,17.08391789233883,17.08391789233883,1.3793103448275863,19.08391789233883,35.19230769230769,35.19230769230769,17.08391789233883,0.0,17.08391789233883,17.08391789233883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.08391789233883,17.08391789233883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 03:00:00,0.0,17.000745500059686,6.4,0.0,17.000745500059686,17.000745500059686,1.3793103448275863,19.000745500059686,34.276923076923076,34.276923076923076,17.000745500059686,0.0,17.000745500059686,17.000745500059686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.000745500059686,17.000745500059686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 04:00:00,0.2567658438290897,17.0,6.0,0.28529538203232185,17.81344693236515,17.635137318594946,1.3793103448275863,19.81344693236515,34.53846153846154,34.53846153846154,17.635137318594946,0.01455005486828383,17.81344693236515,17.635137318594946,0.03566192275404023,0.0347660220230423,0.024,0.03128941982073807,0.28529538203232185,0.26477198423462606,1.280086394226905,27.0,0.26477198423462606,45.22727272727273,17.635137318594946,0.22825171054709145,110.0,0.24070180384966006,0.0,0.0,0.0,0.26477198423462606,0.24070180384966006,0.0
2009-03-12 05:00:00,9.15807524180702,20.0,6.0,10.175639157563356,41.84650101033948,35.48672653686238,1.3793103448275863,43.84650101033948,34.53846153846154,34.53846153846154,35.48672653686238,0.0,41.84650101033948,35.48672653686238,1.2719548946954196,0.8959974611328446,0.024,0.8063977150195601,10.175639157563356,10.241238903676642,1.3882024062530205,27.0,10.241238903676642,45.22727272727273,35.48672653686238,1.1637931034482758,102.25663673156882,10.015231510655534,0.0,0.0,0.0,10.241238903676642,10.015231510655534,0.0
2009-03-12 06:00:00,7.612122522081758,20.0,5.8,8.457913913424175,38.421643441903534,33.13544724601342,1.3793103448275863,40.421643441903534,34.669230769230765,34.669230769230765,33.13544724601342,4.753803250203678,38.421643441903534,33.13544724601342,1.0572392391780219,0.7573701765100069,0.024,0.6816331588590063,8.457913913424175,8.509650931075177,1.3877475793971275,27.0,8.509650931075177,45.45454545454545,33.13544724601342,1.163793103448276,103.43227637699329,8.227268343257697,0.0,0.0,0.0,8.509650931075177,8.227268343257697,0.0
2009-03-12 07:00:00,7.688611782052218,20.0,5.0,8.542901980058021,38.59227145808829,33.25295772055203,1.3793103448275863,40.59227145808829,35.19230769230769,35.19230769230769,33.25295772055203,3.7974428441076005,38.59227145808829,33.25295772055203,1.0678627475072526,0.7642855002873677,0.024,0.6878569502586309,8.542901980058021,8.595330530086759,1.3877752952142075,27.0,8.595330530086759,46.36363636363636,33.25295772055203,1.1637931034482758,103.37352113972398,8.314828048150696,0.0,0.0,0.0,8.595330530086759,8.314828048150696,0.0
2009-03-12 08:00:00,7.70695591967002,20.0,5.0,8.56328435518891,38.6331731309688,33.281120408975724,1.3793103448275863,40.6331731309688,35.19230769230769,35.19230769230769,33.281120408975724,3.8625946027841054,38.6331731309688,33.281120408975724,1.0704105443986138,0.7659430449586686,0.024,0.6893487404628017,8.56328435518891,8.615878659684778,1.387781845394561,27.0,8.615878659684778,46.36363636363636,33.281120408975724,1.163793103448276,103.35943979551215,8.335841096595106,0.0,0.0,0.0,8.615878659684778,8.335841096595106,0.0
2009-03-12 09:00:00,7.571637822974521,20.0,7.0,8.412930914416135,38.331279215369555,33.073197393859466,1.3793103448275863,40.331279215369555,33.88461538461539,33.88461538461539,33.073197393859466,8.938089533363998,38.331279215369555,33.073197393859466,1.0516163643020169,0.7537074386214965,0.024,0.6783366947593469,8.412930914416135,8.464301658278286,1.3877326413080109,27.0,8.464301658278286,44.09090909090909,33.073197393859466,1.1637931034482758,103.46340130307027,8.180962109958305,0.0,0.0,0.0,8.464301658278286,8.180962109958305,0.0
2009-03-12 10:00:00,7.398028962678123,19.999999999999996,8.0,8.22003218075347,37.94335064615892,32.805830533188,1.3793103448275863,39.94335064615892,33.23076923076923,33.23076923076923,32.805830533188,16.675898615296028,37.94335064615892,32.805830533188,1.0275040225941838,0.7379803483043264,0.024,0.6641823134738937,8.22003218075347,8.269830215583903,1.3876663880988678,27.0,8.269830215583903,42.95454545454545,32.80583053318801,1.163793103448276,103.59708473340599,7.982686227962173,0.0,0.0,0.0,8.269830215583903,7.982686227962173,0.0
2009-03-12 11:00:00,7.188358215934096,20.0,9.0,7.9870646843712185,37.47390725895072,32.48199183121871,1.3793103448275863,39.47390725895072,32.57692307692308,32.57692307692308,32.48199183121871,72.53039332715721,37.47390725895072,32.48199183121871,0.9983830855464023,0.7189415781640662,0.024,0.6470474203476596,7.9870646843712185,8.034958842187626,1.3875813317224646,27.0,8.034958842187626,41.81818181818182,32.4819918312187,1.163793103448276,103.75900408439065,7.743866581113796,0.0,0.0,0.0,8.034958842187626,7.743866581113796,0.0
2009-03-12 12:00:00,6.890337804373671,20.0,10.8,7.655930893748524,36.80483209288236,32.01987528428953,1.3793103448275863,38.80483209288236,31.4,31.4,32.01987528428953,0.0,36.80483209288236,32.01987528428953,0.9569913617185655,0.6917929770521254,0.024,0.6226136793469128,7.655930893748524,7.701110191453738,1.3874499523503945,27.0,7.701110191453738,39.77272727272727,32.019875284289526,1.1637931034482758,103.99006235785524,7.405621284226501,0.0,0.0,0.0,7.701110191453738,7.405621284226501,0.0
2009-03-12 13:00:00,6.838952574198716,20.000000000000004,10.0,7.598836193554129,36.689246560853704,31.939973939882375,1.3793103448275863,38.689246560853704,31.923076923076923,31.923076923076923,31.939973939882375,0.0,36.689246560853704,31.939973939882375,0.9498545241942661,0.6871012920176659,0.024,0.6183911628158993,7.598836193554129,7.643546322755896,1.3874259486063454,27.0,7.643546322755896,40.68181818181818,31.93997393988238,1.163793103448276,104.03001303005881,7.347443396500722,0.0,0.0,0.0,7.643546322755896,7.347443396500722,0.0
