timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-12 14:00:00,6.609214918459808,20.0,11.0,7.343572131622009,36.17165179828489,31.581919216021138,1.3793103448275863,38.17165179828489,31.26923076923077,31.26923076923077,31.581919216021138,0.0,36.17165179828489,31.581919216021138,0.9179465164527512,0.6660857043433448,0.024,0.5994771339090103,7.343572131622009,7.386180702056344,1.3873133222512475,27.0,7.386180702056344,39.54545454545455,31.58191921602114,1.163793103448276,104.20904039198943,7.087850223236603,0.0,0.0,0.0,7.386180702056344,7.087850223236603,0.0
2009-03-12 15:00:00,6.3510760798791175,19.999999999999993,12.4,7.056751199865686,35.58841342442882,31.17794392451277,1.3793103448275863,37.58841342442882,30.353846153846153,30.353846153846153,31.17794392451277,0.0,35.58841342442882,31.17794392451277,0.8820938999832107,0.6423925763745987,0.024,0.5781533187371388,7.056751199865686,7.096990457503146,1.3871754973256076,27.0,7.096990457503146,37.95454545454545,31.177943924512768,1.163793103448276,104.41102803774362,6.797165578082088,0.0,0.0,0.0,7.096990457503146,6.797165578082088,0.0
2009-03-12 16:00:00,6.326720706782542,19.999999999999996,11.0,7.0296896742028245,35.53329184874266,31.139735802365895,1.3793103448275863,37.53329184874266,31.26923076923077,31.26923076923077,31.139735802365895,46.797782586181825,35.53329184874266,31.139735802365895,0.8787112092753531,0.6401526636266055,0.024,0.576137397263945,7.0296896742028245,7.069704940565485,1.38716182524892,27.0,7.069704940565485,39.54545454545455,31.139735802365895,1.163793103448276,104.43013209881705,6.769794118306557,0.0,0.0,0.0,7.069704940565485,6.769794118306557,0.0
2009-03-12 17:00:00,6.201196315656567,20.0,11.0,6.890218128507296,35.24894194688879,30.942555616571735,1.3793103448275863,37.24894194688879,31.26923076923077,31.26923076923077,30.942555616571735,18.18272117080815,35.24894194688879,30.942555616571735,0.861277266063412,0.6285959415230528,0.024,0.5657363473707475,6.890218128507296,6.929077722659602,1.3870894077266729,27.0,6.929077722659602,39.54545454545455,30.94255561657173,1.163793103448276,104.52872219171414,6.628874415924756,0.0,0.0,0.0,6.929077722659602,6.628874415924756,0.0
2009-03-12 18:00:00,6.138243755137706,20.0,11.8,6.820270839041896,35.106169397048625,30.843500122647438,1.3793103448275863,37.106169397048625,30.746153846153845,30.746153846153845,30.843500122647438,0.0,35.106169397048625,30.843500122647438,0.852533854880237,0.6227920684727054,0.024,0.5605128616254348,6.820270839041896,6.858550045889166,1.38705181246755,27.0,6.858550045889166,38.63636363636363,30.843500122647438,1.1637931034482758,104.57824993867628,6.558294913054059,0.0,0.0,0.0,6.858550045889166,6.55829491305406,0.0
2009-03-12 19:00:00,6.066018922505552,20.0,11.0,6.740021025006168,34.94222889495612,30.729715754327266,1.3793103448275863,36.94222889495612,31.26923076923077,31.26923076923077,30.729715754327266,10.76960379616265,34.94222889495612,30.729715754327266,0.842502628125771,0.6161266715828013,0.024,0.5545140044245211,6.740021025006168,6.777633692164448,1.3870075820788486,27.0,6.777633692164448,39.54545454545455,30.729715754327266,1.1637931034482758,104.63514212283637,6.477397129358174,0.0,0.0,0.0,6.777633692164448,6.477397129358174,0.0
2009-03-12 20:00:00,6.263256286616652,20.0,9.0,6.959173651796281,35.389580973989716,31.040097441617043,1.3793103448275863,37.389580973989716,32.57692307692308,32.57692307692308,31.040097441617043,3.9036878960339494,35.389580973989716,31.040097441617043,0.8698967064745351,0.6343122819745622,0.024,0.5708810537771061,6.959173651796281,6.998604879993737,1.3871256263083085,27.0,6.998604879993737,41.81818181818182,31.040097441617036,1.163793103448276,104.47995127919148,6.698514685647254,0.0,0.0,0.0,6.998604879993737,6.698514685647253,0.0
2009-03-12 21:00:00,6.255526743206297,20.000000000000007,9.0,6.950585270229219,35.37207031162349,31.027954517730226,1.3793103448275863,37.37207031162349,32.57692307692308,32.57692307692308,31.027954517730226,3.868305665783278,35.37207031162349,31.027954517730226,0.8688231587786523,0.6336005959044887,0.024,0.5702405363140398,6.950585270229219,6.989945329819668,1.3871211600690982,27.0,6.989945329819668,41.81818181818182,31.027954517730233,1.1637931034482758,104.48602274113489,6.689837689714081,0.0,0.0,0.0,6.989945329819668,6.689837689714081,0.0
2009-03-12 22:00:00,6.359079509036893,19.999999999999993,8.0,7.065643898929881,35.606523393993946,31.190495957162774,1.3793103448275863,37.606523393993946,33.23076923076923,33.23076923076923,31.190495957162774,2.985419848144605,35.606523393993946,31.190495957162774,0.8832054873662352,0.6431284644277616,0.024,0.5788156179849855,7.065643898929881,7.105956745372658,1.3871799639201077,27.0,7.105956745372658,42.95454545454545,31.19049595716278,1.163793103448276,104.4047520214186,6.806162179203177,0.0,0.0,0.0,7.105956745372658,6.806162179203177,0.0
2009-03-12 23:00:00,0.0,17.86044421770461,8.0,0.0,17.86044421770461,17.86044421770461,1.3793103448275863,19.86044421770461,33.23076923076923,33.23076923076923,17.86044421770461,0.0,17.86044421770461,17.86044421770461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86044421770461,17.86044421770461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.335695977705875,7.8,0.0,17.335695977705875,17.335695977705875,1.3793103448275863,19.335695977705875,33.36153846153846,33.36153846153846,17.335695977705875,0.0,17.335695977705875,17.335695977705875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.335695977705875,17.335695977705875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.0,17.1427227431671,7.0,0.0,17.1427227431671,17.1427227431671,1.3793103448275863,19.1427227431671,33.88461538461539,33.88461538461539,17.1427227431671,0.0,17.1427227431671,17.1427227431671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.1427227431671,17.1427227431671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.020979722089822704,17.0,5.0,0.023310802322025228,17.0815970573338,17.067027805882535,1.3793103448275863,19.0815970573338,35.19230769230769,35.19230769230769,17.067027805882535,0.001108701182494602,17.0815970573338,17.067027805882535,0.0029138502902531535,0.003566996717192012,0.024,0.003210297045472811,0.023310802322025228,-0.00033249800625556993,-0.019674052112295184,27.0,0.0,17.0815970573338,17.067027805882535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 03:00:00,0.2481302044507035,17.0,6.0,0.27570022716744835,17.788269036136462,17.615956394156804,1.3793103448275863,19.788269036136462,34.53846153846154,34.53846153846154,17.615956394156804,0.014044765098334114,17.788269036136462,17.615956394156804,0.034462528395931044,0.03370141032703839,0.024,0.030331269294334554,0.27570022716744835,0.25507036820015216,1.2761004991982234,27.0,0.25507036820015216,45.22727272727273,17.6159563941568,0.21988824844840704,110.0,0.23188215290922923,0.0,0.0,0.0,0.25507036820015216,0.23188215290922923,0.0
2009-03-13 04:00:00,0.4882727553827274,17.000000000000004,5.0,0.542525283758586,18.468703165507556,18.12962486315844,1.3793103448275863,20.468703165507556,35.19230769230769,35.19230769230769,18.12962486315844,0.02741035596921023,18.468703165507556,18.12962486315844,0.06781566046982325,0.062359872687983736,0.024,0.05612388541918536,0.542525283758586,0.5247612710273843,1.3341473132430597,27.0,0.5247612710273843,46.36363636363636,18.129624863158448,0.45238040605809005,110.0,0.47705570093398575,0.0,0.0,0.0,0.5247612710273843,0.47705570093398575,0.0
2009-03-13 05:00:00,9.574864357807122,20.0,4.0,10.638738175341247,42.761945850075385,36.11273449048711,1.3793103448275863,44.761945850075385,35.84615384615385,35.84615384615385,36.11273449048711,0.0,42.761945850075385,36.11273449048711,1.329842271917656,0.9329923281734998,0.024,0.8396930953561498,10.638738175341247,10.708037408158598,1.3882949769463782,27.0,10.708037408158598,47.5,36.11273449048711,1.163793103448276,101.94363275475645,10.50388054535852,0.0,0.0,0.0,10.708037408158598,10.50388054535852,0.0
2009-03-13 06:00:00,7.6590723909649885,20.0,7.2,8.510080434405543,38.52639213009633,33.20759185859287,1.3793103448275863,40.52639213009633,33.753846153846155,33.753846153846155,33.20759185859287,13.430148376508157,38.52639213009633,33.20759185859287,1.0637600543006929,0.7616156157285409,0.024,0.6854540541556868,8.510080434405543,8.562241995978399,1.3877646693236192,27.0,8.562241995978399,43.86363636363636,33.20759185859287,1.163793103448276,103.39620407070356,8.28100226012498,0.0,0.0,0.0,8.562241995978399,8.28100226012498,0.0
2009-03-13 07:00:00,7.534938220019491,20.0,8.0,8.372153577799434,38.24933149194747,33.01673550582282,1.3793103448275863,40.24933149194747,33.23076923076923,33.23076923076923,33.01673550582282,33.72073151449422,38.24933149194747,33.01673550582282,1.0465191972249293,0.7503856079464871,0.024,0.6753470471518384,8.372153577799434,8.423192138594084,1.3877189357874844,27.0,8.423192138594084,42.95454545454545,33.01673550582282,1.163793103448276,103.49163224708859,8.139007913686706,0.0,0.0,0.0,8.423192138594084,8.139007913686706,0.0
2009-03-13 08:00:00,7.503913686708523,20.0,8.0,8.33768187412058,38.1800319138872,32.96898074256183,1.3793103448275863,40.1800319138872,33.23076923076923,33.23076923076923,32.96898074256183,27.4559696541759,38.1800319138872,32.96898074256183,1.0422102342650725,0.7475763037547768,0.024,0.6728186733792991,8.33768187412058,8.38843950449606,1.3877072260846095,27.0,8.38843950449606,42.95454545454545,32.96898074256183,1.163793103448276,103.51550962871909,8.103558137889697,0.0,0.0,0.0,8.38843950449606,8.103558137889697,0.0
2009-03-13 09:00:00,7.17047546994147,20.0,10.2,7.9671949666016335,37.43382031830305,32.45432346417702,1.3793103448275863,39.43382031830305,31.79230769230769,31.79230769230769,32.45432346417702,0.0,37.43382031830305,32.45432346417702,0.9958993708252042,0.7173154507795217,0.024,0.6455839057015695,7.9671949666016335,8.014926511679587,1.3875738069590642,27.0,8.014926511679587,40.45454545454545,32.45432346417702,1.163793103448276,103.77283826791148,7.723530208345427,0.0,0.0,0.0,8.014926511679587,7.723530208345427,0.0
2009-03-13 10:00:00,6.969584129748595,20.0,10.0,7.743982366387328,36.98295848432408,32.142969505332,1.3793103448275863,38.98295848432408,31.923076923076923,31.923076923076923,32.142969505332,0.0,36.98295848432408,32.142969505332,0.967997795798416,0.6990222717517458,0.024,0.6291200445765712,7.743982366387328,7.789884593562504,1.3874861662328821,27.0,7.789884593562504,40.68181818181818,32.142969505332005,1.163793103448276,103.92851524733399,7.495425653896593,0.0,0.0,0.0,7.789884593562504,7.495425653896593,0.0
2009-03-13 11:00:00,6.667819750309666,19.999999999999993,11.0,7.408688611455184,36.303817025584934,31.673386643425445,1.3793103448275863,38.303817025584934,31.26923076923077,31.26923076923077,31.673386643425445,0.0,36.303817025584934,31.673386643425445,0.926086076431898,0.6714528880562495,0.024,0.6043075992506245,7.408688611455184,7.4518339002608105,1.3873429058247058,27.0,7.4518339002608105,39.54545454545455,31.673386643425445,1.163793103448276,104.16330667828728,7.15399130259575,0.0,0.0,0.0,7.4518339002608105,7.15399130259575,0.0
2009-03-13 12:00:00,6.124475643706653,20.0,13.6,6.804972937451836,35.074929176612464,30.821821090705065,1.3793103448275863,37.074929176612464,29.56923076923077,29.56923076923077,30.821821090705065,0.0,35.074929176612464,30.821821090705065,0.8506216171814796,0.6215220064156207,0.024,0.5593698057740586,6.804972937451836,6.843125138093399,1.3870434725720364,27.0,6.843125138093399,36.59090909090909,30.821821090705065,1.163793103448276,104.58908945464746,6.542867113362484,0.0,0.0,0.0,6.843125138093399,6.542867113362485,0.0
2009-03-13 13:00:00,5.901574244070796,20.0,13.0,6.557304715634217,34.56839777475037,30.470082327478984,1.3793103448275863,36.56839777475037,29.96153846153846,29.96153846153846,30.470082327478984,0.0,34.56839777475037,30.470082327478984,0.8196630894542771,0.6009235224535046,0.024,0.5408311702081541,6.557304715634217,6.593397067879567,1.3869022681833014,27.0,6.593397067879567,37.27272727272727,30.470082327478984,1.163793103448276,104.7649588362605,6.293513729322926,0.0,0.0,0.0,6.593397067879567,6.2935137293229255,0.0
2009-03-13 14:00:00,5.651733175635402,20.0,13.0,6.279703528483781,33.99888962747493,30.074074922172567,1.3793103448275863,35.99888962747493,29.96153846153846,29.96153846153846,30.074074922172567,0.0,33.99888962747493,30.074074922172567,0.7849629410604726,0.5777511491915399,0.024,0.5199760342723859,6.279703528483781,6.313478643402935,1.3867289061011274,27.0,6.313478643402935,37.27272727272727,30.074074922172567,1.1637931034482758,104.96296253891371,6.014958506018055,0.0,0.0,0.0,6.313478643402935,6.014958506018055,0.0
2009-03-13 15:00:00,5.232237432261048,20.0,15.0,5.81359714695672,33.038233296333786,29.404735079485835,1.3793103448275863,35.038233296333786,28.653846153846153,28.653846153846153,29.404735079485835,0.0,33.038233296333786,29.404735079485835,0.72669964336959,0.5386312410196709,0.024,0.4847681169177038,5.81359714695672,5.843460271058687,1.386395547837271,27.0,5.843460271058687,35.0,29.404735079485842,1.163793103448276,105.29763246025708,5.549469759696836,0.0,0.0,0.0,5.843460271058687,5.549469759696837,0.0
2009-03-13 16:00:00,5.236861136140738,20.0,13.0,5.818734595711931,33.04885327196467,29.41214414964471,1.3793103448275863,35.04885327196467,29.96153846153846,29.96153846153846,29.41214414964471,9.130328445254946,33.04885327196467,29.41214414964471,0.7273418244639914,0.5390639381186251,0.024,0.48515754430676256,5.818734595711931,5.848640989523794,1.3863995491352703,27.0,5.848640989523794,37.27272727272727,29.412144149644707,1.1637931034482758,105.29392792517764,5.554585249853976,0.0,0.0,0.0,5.848640989523794,5.554585249853976,0.0
2009-03-13 17:00:00,5.114413870023722,19.999999999999996,13.0,5.682682077804136,32.767363390947764,29.21568709232018,1.3793103448275863,34.767363390947764,29.96153846153846,29.96153846153846,29.21568709232018,6.568150253998247,32.767363390947764,29.21568709232018,0.710335259725517,0.5275932115984308,0.024,0.47483389043858765,5.682682077804136,5.711441398963979,1.3862908566075665,27.0,5.711441398963979,37.27272727272727,29.215687092320177,1.163793103448276,105.39215645383992,5.419228139112515,0.0,0.0,0.0,5.711441398963979,5.419228139112515,0.0
2009-03-13 18:00:00,4.986080092316806,20.0,14.6,5.540088991463118,32.47178207067421,29.009226451009763,1.3793103448275863,34.47178207067421,28.915384615384614,28.915384615384614,29.009226451009763,0.0,32.47178207067421,29.009226451009763,0.6925111239328897,0.5155442045204154,0.024,0.4639897840683739,5.540088991463118,5.567643411915159,1.3861705409785507,27.0,5.567643411915159,35.45454545454545,29.009226451009763,1.1637931034482758,105.49538677449512,5.277617896047383,0.0,0.0,0.0,5.567643411915159,5.277617896047383,0.0
2009-03-13 19:00:00,5.134143057068436,19.999999999999996,12.0,5.704603396742707,32.81275298991079,29.2473758669466,1.3793103448275863,34.81275298991079,30.615384615384617,30.615384615384617,29.2473758669466,3.5948319442629293,32.81275298991079,29.2473758669466,0.7130754245928383,0.5294430925645774,0.024,0.47649878330811973,5.704603396742707,5.733547705999164,1.3863087603886262,27.0,5.733547705999164,38.40909090909091,29.247375866946598,1.163793103448276,105.37631206652671,5.441021415115981,0.0,0.0,0.0,5.733547705999164,5.441021415115981,0.0
2009-03-13 20:00:00,5.0902508023452935,19.999999999999996,12.0,5.655834224828104,32.71175464265218,29.17685825213462,1.3793103448275863,34.71175464265218,30.615384615384617,30.615384615384617,29.17685825213462,3.3893846396523997,32.71175464265218,29.17685825213462,0.706979278103513,0.5253267094748835,0.024,0.47279403852739516,5.655834224828104,5.684366895775592,1.386268718542055,27.0,5.684366895775592,38.40909090909091,29.176858252134622,1.1637931034482756,105.41157087393269,5.392545475461921,0.0,0.0,0.0,5.684366895775592,5.392545475461921,0.0
2009-03-13 21:00:00,5.109188232547973,20.0,11.8,5.676875813942193,32.75533886014759,29.20729147643372,1.3793103448275863,34.75533886014759,30.746153846153845,30.746153846153845,29.20729147643372,3.180179434230397,32.75533886014759,29.20729147643372,0.7096094767427741,0.5271031280779515,0.024,0.4743928152701563,5.676875813942193,5.705586126749988,1.3862860886622101,27.0,5.705586126749988,38.63636363636363,29.207291476433724,1.163793103448276,105.39635426178313,5.413456818988702,0.0,0.0,0.0,5.705586126749988,5.413456818988702,0.0
2009-03-13 22:00:00,5.186347493660303,20.0,11.0,5.762608326289226,32.93279140233738,29.331161198406615,1.3793103448275863,34.93279140233738,31.26923076923077,31.26923076923077,29.331161198406615,2.563254628889652,32.93279140233738,29.331161198406615,0.7203260407861533,0.5343348624178558,0.024,0.4809013761760702,5.762608326289226,5.792041812531012,1.3863554032037442,27.0,5.792041812531012,39.54545454545455,29.331161198406623,1.163793103448276,105.33441940079669,5.498717176664102,0.0,0.0,0.0,5.792041812531012,5.498717176664102,0.0
2009-03-13 23:00:00,0.0,18.219775904810177,10.0,0.0,18.219775904810177,18.219775904810177,1.3793103448275863,20.219775904810177,31.923076923076923,31.923076923076923,18.219775904810177,0.0,18.219775904810177,18.219775904810177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.219775904810177,18.219775904810177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,17.782657959063883,10.0,0.0,17.782657959063883,17.782657959063883,1.3793103448275863,19.782657959063883,31.923076923076923,31.923076923076923,17.782657959063883,0.0,17.782657959063883,17.782657959063883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.782657959063883,17.782657959063883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,17.611480297928907,9.0,0.0,17.611480297928907,17.611480297928907,1.3793103448275863,19.611480297928907,32.57692307692308,32.57692307692308,17.611480297928907,0.0,17.611480297928907,17.611480297928907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.611480297928907,17.611480297928907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,17.49896473784844,9.0,0.0,17.49896473784844,17.49896473784844,1.3793103448275863,19.49896473784844,32.57692307692308,32.57692307692308,17.49896473784844,0.0,17.49896473784844,17.49896473784844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49896473784844,17.49896473784844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,17.415516511872703,9.2,0.0,17.415516511872703,17.415516511872703,1.3793103448275863,19.415516511872703,32.44615384615385,32.44615384615385,17.415516511872703,0.0,17.415516511872703,17.415516511872703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.415516511872703,17.415516511872703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.3362765321773,9.2,0.0,17.3362765321773,17.3362765321773,1.3793103448275863,19.3362765321773,32.44615384615385,32.44615384615385,17.3362765321773,0.0,17.3362765321773,17.3362765321773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.3362765321773,17.3362765321773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,7.031005274499496,20.0,9.0,7.812228082777218,37.12091108342838,32.238268531692626,1.3793103448275863,39.12091108342838,32.57692307692308,32.57692307692308,32.238268531692626,19.886576089275714,37.12091108342838,32.238268531692626,0.9765285103471523,0.7046203107629042,0.024,0.6341582796866139,7.812228082777218,7.85869011385351,1.3875135820380466,27.0,7.85869011385351,41.81818181818182,32.23826853169262,1.163793103448276,103.88086573415369,7.565098787263716,0.0,0.0,0.0,7.85869011385351,7.565098787263716,0.0
2009-03-14 06:00:00,5.467933500907497,20.0,10.6,6.075481667674997,33.578685468178925,29.78150942588205,1.3793103448275863,35.578685468178925,31.53076923076923,31.53076923076923,29.78150942588205,2.9941145286930904,33.578685468178925,29.78150942588205,0.7594352084593746,0.5606446774574634,0.024,0.504580209711717,6.075481667674997,6.107546135420743,1.3865899079111859,27.0,6.107546135420743,40.0,29.78150942588205,1.1637931034482758,105.10924528705897,5.810665007384182,0.0,0.0,0.0,6.107546135420743,5.810665007384183,0.0
2009-03-14 07:00:00,6.220758175794916,20.000000000000007,10.0,6.9119535286610185,35.2932842743395,30.97331331892636,1.3793103448275863,37.2932842743395,31.923076923076923,31.923076923076923,30.97331331892636,6.27375128096764,35.2932842743395,30.97331331892636,0.8639941910826273,0.6303983422383802,0.024,0.5673585080145422,6.9119535286610185,6.950993362884857,1.3871009132945182,27.0,6.950993362884857,40.68181818181818,30.97331331892635,1.1637931034482758,104.51334334053682,6.650819063587287,0.0,0.0,0.0,6.950993362884857,6.650819063587288,0.0
2009-03-14 08:00:00,6.313300785594011,20.0,9.0,7.014778650660013,35.5029126350212,31.118675978358688,1.3793103448275863,37.5029126350212,32.57692307692308,32.57692307692308,31.118675978358688,4.146912399592804,35.5029126350212,31.118675978358688,0.8768473313325016,0.6389181267211173,0.024,0.5750263140490055,7.014778650660013,7.054670463332124,1.3871542402137065,27.0,7.054670463332124,41.81818181818182,31.118675978358688,1.163793103448276,104.44066201082066,6.754716340845503,0.0,0.0,0.0,7.054670463332124,6.754716340845503,0.0
2009-03-14 09:00:00,6.000774397482994,20.0,11.0,6.667527108314438,34.79400350105269,30.626799058356166,1.3793103448275863,36.79400350105269,31.26923076923077,31.26923076923077,30.626799058356166,8.94704931205477,34.79400350105269,30.626799058356166,0.8334408885393048,0.6100992614258125,0.024,0.5490893352832312,6.667527108314438,6.70453703445702,1.3869665827641526,27.0,6.70453703445702,39.54545454545455,30.626799058356166,1.1637931034482758,104.68660047082192,6.404388913484394,0.0,0.0,0.0,6.70453703445702,6.404388913484394,0.0
2009-03-14 10:00:00,5.623913916241447,20.0,13.0,6.248793240268275,33.93535753694055,30.029861761772878,1.3793103448275863,35.93535753694055,29.96153846153846,29.96153846153846,30.029861761772878,0.0,33.93535753694055,30.029861761772878,0.7810991550335343,0.5751652631691222,0.024,0.51764873685221,6.248793240268275,6.282309766585187,1.3867085239149801,27.0,6.282309766585187,37.27272727272727,30.029861761772878,1.1637931034482758,104.98506911911356,5.9840030771017805,0.0,0.0,0.0,6.282309766585187,5.9840030771017805,0.0
2009-03-14 11:00:00,5.462962788455659,20.000000000000007,13.0,6.069958653839621,33.567306418726,29.773582260076232,1.3793103448275863,35.567306418726,29.96153846153846,29.96153846153846,29.773582260076232,27.840118797567456,33.567306418726,29.773582260076232,0.7587448317299527,0.5601813282912532,0.024,0.504163195462128,6.069958653839621,6.101976786668747,1.3865860025959196,27.0,6.101976786668747,37.27272727272727,29.773582260076235,1.163793103448276,105.11320886996188,5.805147471254209,0.0,0.0,0.0,6.101976786668747,5.805147471254209,0.0
2009-03-14 12:00:00,5.189824549579044,20.0,13.8,5.766471721754494,32.94078319112499,29.336738365028438,1.3793103448275863,34.94078319112499,29.43846153846154,29.43846153846154,29.336738365028438,48.86886777206791,32.94078319112499,29.336738365028438,0.7208089652193117,0.5346605173476824,0.024,0.4811944656129141,5.766471721754494,5.795937773489262,1.386358472684638,27.0,5.795937773489262,36.36363636363636,29.336738365028427,1.163793103448276,105.33163081748579,5.502561508358509,0.0,0.0,0.0,5.795937773489262,5.502561508358509,0.0
2009-03-14 13:00:00,5.090830309702996,19.999999999999996,13.0,5.656478121892218,32.71308855575195,29.17778972956932,1.3793103448275863,34.71308855575195,29.96153846153846,29.96153846153846,29.17778972956932,6.221731588335804,32.71308855575195,29.17778972956932,0.7070597652365272,0.5253810788477107,0.024,0.4728429709629396,5.656478121892218,5.6850162297769895,1.3862692522217355,27.0,5.6850162297769895,37.27272727272727,29.17778972956932,1.163793103448276,105.41110513521534,5.3931853029000845,0.0,0.0,0.0,5.6850162297769895,5.3931853029000845,0.0
2009-03-14 14:00:00,4.914714892084067,20.000000000000007,13.0,5.4607943245378525,32.30715870565478,28.894162252818624,1.3793103448275863,34.30715870565478,29.96153846153846,29.96153846153846,28.894162252818624,4.410423687354656,32.30715870565478,28.894162252818624,0.6825992905672316,0.5088317030033613,0.024,0.45794853270302516,5.4607943245378525,5.487677494838189,1.3861006087879786,27.0,5.487677494838189,37.27272727272727,28.894162252818617,1.163793103448276,105.5529188735907,5.198982229387883,0.0,0.0,0.0,5.487677494838189,5.198982229387883,0.0
2009-03-14 15:00:00,4.435930222236568,20.0,16.0,4.9288113580406305,31.19778197370965,28.117274874934257,1.3793103448275863,33.19778197370965,28.0,28.0,28.117274874934257,0.0,31.19778197370965,28.117274874934257,0.6161014197550788,0.4635613643674537,0.024,0.41720522793070836,4.9288113580406305,4.951167494477376,1.3855666301705585,27.0,4.951167494477376,35.0,28.117274874934257,1.1637931034482758,105.94136256253287,4.673498032040983,0.0,0.0,0.0,4.951167494477376,4.673498032040983,0.0
2009-03-14 16:00:00,4.390949074126047,20.000000000000004,15.0,4.878832304584496,31.093095866265553,28.04382567590024,1.3793103448275863,33.09309586626556,28.653846153846153,28.653846153846153,28.04382567590024,6.894670047647434,31.093095866265553,28.04382567590024,0.609854038073062,0.4592861170119789,0.024,0.413357505310781,4.878832304584496,4.900760916285694,1.3855098530457193,27.0,4.900760916285694,35.0,28.043825675900244,1.163793103448276,105.97808716204987,4.62431531604453,0.0,0.0,0.0,4.900760916285694,4.62431531604453,0.0
2009-03-14 17:00:00,4.131803062116142,20.0,16.0,4.5908922912401575,30.488330946230317,27.61902326420522,1.3793103448275863,32.48833094623032,28.0,28.0,27.61902326420522,10.388208508464846,30.488330946230317,27.61902326420522,0.5738615364050197,0.4345765010504529,0.024,0.3911188509454076,4.5908922912401575,4.610349941345202,1.3851562972859222,27.0,4.610349941345202,35.0,27.619023264205225,1.1637931034482758,106.19048836789739,4.341584648685884,0.0,0.0,0.0,4.610349941345202,4.341584648685884,0.0
2009-03-14 18:00:00,4.173488588861502,20.0,16.0,4.637209543179447,30.585805359539524,27.68754939505237,1.3793103448275863,32.58580535953952,28.0,28.0,27.68754939505237,12.794324512335008,30.585805359539524,27.68754939505237,0.5796511928974308,0.4385605141102054,0.024,0.3947044626991849,4.637209543179447,4.657065594590468,1.3852164089947596,27.0,4.657065594590468,35.0,27.687549395052372,1.163793103448276,106.15622530247381,4.386992455054769,0.0,0.0,0.0,4.657065594590468,4.386992455054769,0.0
2009-03-14 19:00:00,4.178068169002196,20.0,15.0,4.6422979655579955,30.596509310220643,27.695073081746894,1.3793103448275863,32.59650931022064,28.653846153846153,28.653846153846153,27.695073081746894,4.1740648765081945,30.596509310220643,27.695073081746894,0.5802872456947494,0.4389979774072209,0.024,0.39509817966649885,4.6422979655579955,4.6621977632987175,1.3852229331808958,27.0,4.6621977632987175,35.0,27.695073081746894,1.1637931034482758,106.15246345912655,4.391982636459372,0.0,0.0,0.0,4.6621977632987175,4.391982636459372,0.0
2009-03-14 20:00:00,4.239067870650944,20.000000000000004,14.0,4.7100754118343815,30.738999034273938,27.795201901877448,1.3793103448275863,32.73899903427394,29.307692307692307,29.307692307692307,27.795201901877448,2.684585516825611,30.738999034273938,27.795201901877448,0.5887594264792977,0.4448208224676331,0.024,0.4003387402208698,4.7100754118343815,4.730557494081145,1.3853083693720731,27.0,4.730557494081145,36.13636363636363,27.795201901877448,1.163793103448276,106.10239904906128,4.458483065867112,0.0,0.0,0.0,4.730557494081145,4.458483065867112,0.0
2009-03-14 21:00:00,3.7649049795968903,20.000000000000004,13.6,4.183227755107656,29.627019196945877,27.01250185000359,1.3793103448275863,31.627019196945877,29.56923076923077,29.56923076923077,27.01250185000359,1.4104861865679221,29.627019196945877,27.01250185000359,0.522903469388457,0.3993485051267871,0.024,0.3594136546141084,4.183227755107656,4.199162605620335,1.3845644465504916,27.0,4.199162605620335,36.59090909090909,27.012501850003588,1.1637931034482762,106.4937490749982,3.943107123276386,0.0,0.0,0.0,4.199162605620335,3.943107123276386,0.0
2009-03-14 22:00:00,3.779424668468967,19.999999999999993,13.0,4.199360742743297,29.661224642090406,27.036624177875847,1.3793103448275863,31.661224642090406,29.96153846153846,29.96153846153846,27.036624177875847,1.2376904826069801,29.661224642090406,27.036624177875847,0.5249200928429121,0.4007483716791904,0.024,0.3606735345112714,4.199360742743297,4.215435579911216,1.3845902411154791,27.0,4.215435579911216,37.27272727272727,27.036624177875844,1.163793103448276,106.48168791106208,3.958836174189991,0.0,0.0,0.0,4.215435579911216,3.9588361741899907,0.0
2009-03-14 23:00:00,0.0,18.52413573075566,13.0,0.0,18.52413573075566,18.52413573075566,1.3793103448275863,20.52413573075566,29.96153846153846,29.96153846153846,18.52413573075566,0.0,18.52413573075566,18.52413573075566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52413573075566,18.52413573075566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.165944796759447,13.0,0.0,18.165944796759447,18.165944796759447,1.3793103448275863,20.165944796759447,29.96153846153846,29.96153846153846,18.165944796759447,0.0,18.165944796759447,18.165944796759447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.165944796759447,18.165944796759447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,18.02760389040776,12.0,0.0,18.02760389040776,18.02760389040776,1.3793103448275863,20.02760389040776,30.615384615384617,30.615384615384617,18.02760389040776,0.0,18.02760389040776,18.02760389040776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02760389040776,18.02760389040776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,17.937968625314916,12.0,0.0,17.937968625314916,17.937968625314916,1.3793103448275863,19.937968625314916,30.615384615384617,30.615384615384617,17.937968625314916,0.0,17.937968625314916,17.937968625314916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.937968625314916,17.937968625314916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,17.87095110938923,12.0,0.0,17.87095110938923,17.87095110938923,1.3793103448275863,19.87095110938923,30.615384615384617,30.615384615384617,17.87095110938923,0.0,17.87095110938923,17.87095110938923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87095110938923,17.87095110938923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,17.789168854155974,11.0,0.0,17.789168854155974,17.789168854155974,1.3793103448275863,19.789168854155974,31.26923076923077,31.26923076923077,17.789168854155974,0.0,17.789168854155974,17.789168854155974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.789168854155974,17.789168854155974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,5.943605831061994,20.000000000000004,9.0,6.604006478957771,34.66402340069808,30.536519351349472,1.3793103448275863,36.66402340069808,32.57692307692308,32.57692307692308,30.536519351349472,2.7901875311386295,34.66402340069808,30.536519351349472,0.8255008098697214,0.6048130260491412,0.024,0.5443317234442271,6.604006478957771,6.640487781562686,1.3869298161645813,27.0,6.640487781562686,41.81818181818182,30.536519351349472,1.163793103448276,104.73174032432526,6.340473060983165,0.0,0.0,0.0,6.640487781562686,6.340473060983165,0.0
2009-03-15 06:00:00,4.70129633068574,20.0,9.8,5.223662589650822,31.81373626692674,28.548947148394973,1.3793103448275863,33.81373626692674,32.05384615384615,32.05384615384615,28.548947148394973,1.2848180212518607,31.81373626692674,28.548947148394973,0.6529578237063528,0.4887044019677211,0.024,0.43983396177094897,5.223662589650822,5.248533029847594,1.3858773952170547,27.0,5.248533029847594,40.90909090909091,28.548947148394973,1.163793103448276,105.72552642580251,4.964300682419378,0.0,0.0,0.0,5.248533029847594,4.964300682419378,0.0
2009-03-15 07:00:00,5.433856633501907,20.0,10.0,6.037618481668786,33.50066000229916,29.727148451256173,1.3793103448275863,35.50066000229916,31.923076923076923,31.923076923076923,29.727148451256173,2.3702245248290814,33.50066000229916,29.727148451256173,0.7547023102085982,0.5574674028853281,0.024,0.5017206625967954,6.037618481668786,6.0693652219573195,1.386562973894408,27.0,6.0693652219573195,40.68181818181818,29.72714845125617,1.163793103448276,105.13642577437192,5.772847209950322,0.0,0.0,0.0,6.0693652219573195,5.772847209950321,0.0
2009-03-15 08:00:00,5.3326487764584725,20.0,11.0,5.925165307176081,33.26870182214951,29.565473505164462,1.3793103448275863,35.26870182214951,31.26923076923077,31.26923076923077,29.565473505164462,2.99802162820134,33.26870182214951,29.565473505164462,0.7406456633970101,0.5480202078555353,0.024,0.4932181870699818,5.925165307176081,5.955967327961635,1.3864807010469582,27.0,5.955967327961635,39.54545454545455,29.565473505164462,1.163793103448276,105.21726324741778,5.66063699447895,0.0,0.0,0.0,5.955967327961635,5.66063699447895,0.0
2009-03-15 09:00:00,5.196036861808952,20.0,12.0,5.773374290898835,32.95506076169562,29.346701829883845,1.3793103448275863,34.95506076169562,30.615384615384617,30.615384615384617,29.346701829883845,3.923003338091693,32.95506076169562,29.346701829883845,0.7216717863623544,0.535242302197907,0.024,0.48171807197811634,5.773374290898835,5.8028985211186255,1.3863639453934489,27.0,5.8028985211186255,38.40909090909091,29.34670182988384,1.1637931034482756,105.32664908505808,5.509430492213237,0.0,0.0,0.0,5.8028985211186255,5.509430492213237,0.0
2009-03-15 10:00:00,5.038180868046766,19.999999999999996,12.0,5.597978742274184,32.59185176636981,29.09311505244844,1.3793103448275863,34.59185176636981,30.615384615384617,30.615384615384617,29.09311505244844,3.170163721878306,32.59185176636981,29.09311505244844,0.699747342784273,0.5204392036516381,0.024,0.46839528328647423,5.597978742274184,5.626022662639348,1.3862202084140764,27.0,5.626022662639348,38.40909090909091,29.093115052448447,1.163793103448276,105.45344247377578,5.335077291609926,0.0,0.0,0.0,5.626022662639348,5.335077291609926,0.0
2009-03-15 11:00:00,4.652581652094708,20.0,14.0,5.16953516899412,31.700868168618953,28.46990868799763,1.3793103448275863,33.70086816861895,29.307692307692307,29.307692307692307,28.46990868799763,5.319387644465877,31.700868168618953,28.46990868799763,0.646191896124265,0.48409864455879803,0.024,0.4356887801029183,5.16953516899412,5.1939450334499995,1.385823266678235,27.0,5.1939450334499995,36.13636363636363,28.46990868799763,1.163793103448276,105.76504565600118,4.910833254252268,0.0,0.0,0.0,5.1939450334499995,4.910833254252268,0.0
2009-03-15 12:00:00,4.207454224689514,20.0,16.0,4.674949138543905,30.6651724045547,27.74332919296476,1.3793103448275863,32.665172404554696,28.0,28.0,27.74332919296476,15.701546328005143,30.6651724045547,27.74332919296476,0.5843686423179881,0.44180403834046705,0.024,0.39762363450642035,4.674949138543905,4.695129542377952,1.3852644288071556,27.0,4.695129542377952,35.0,27.74332919296477,1.163793103448276,106.12833540351761,4.424011292108076,0.0,0.0,0.0,4.695129542377952,4.424011292108076,0.0
2009-03-15 13:00:00,3.970354929010661,20.000000000000004,16.0,4.411505476678512,30.110085893563067,27.352894970639,1.3793103448275863,32.11008589356307,28.0,28.0,27.352894970639,5.8769779094581835,30.110085893563067,27.352894970639,0.551438184584814,0.41911154074084944,0.024,0.37720038666676453,4.411505476678512,4.429416630752597,1.384910482973803,27.0,4.429416630752597,35.0,27.352894970639003,1.1637931034482758,106.3235525146805,4.165978775155213,0.0,0.0,0.0,4.429416630752597,4.165978775155213,0.0
2009-03-15 14:00:00,3.621147903341149,20.000000000000004,17.2,4.023497670379054,29.287797754630507,26.7731117106436,1.3793103448275863,31.287797754630507,28.0,28.0,26.7731117106436,2.8270972219355235,29.287797754630507,26.7731117106436,0.5029372087973818,0.3854618271665784,0.024,0.3469156444499205,4.023497670379054,4.038043853095712,1.384296976346365,27.0,4.038043853095712,35.0,26.773111710643597,1.1637931034482758,106.6134441446782,3.787555955528408,0.0,0.0,0.0,4.038043853095712,3.787555955528408,0.0
2009-03-15 15:00:00,3.3206664543951554,20.0,18.4,3.6896293937723947,28.575321444749544,26.269303073641797,1.3793103448275863,30.575321444749544,28.0,28.0,26.269303073641797,1.8378232180283318,28.575321444749544,26.269303073641797,0.46120367422154934,0.3562709884413922,0.024,0.320643889597253,3.6896293937723947,3.701256492616534,1.383656954203347,27.0,3.701256492616534,35.0,26.269303073641794,1.1637931034482758,106.8653484631791,3.463476745122688,0.0,0.0,0.0,3.701256492616534,3.463476745122688,0.0
2009-03-15 16:00:00,3.437241265068931,20.0,16.0,3.819156961187701,28.852304250143813,26.465331149401504,1.3793103448275863,30.852304250143813,28.0,28.0,26.465331149401504,2.1453336264661123,28.852304250143813,26.465331149401504,0.4773946201484626,0.3676232495890876,0.024,0.33086092463017885,3.819156961187701,3.8319192861466096,1.383919531362409,27.0,3.8319192861466096,35.0,26.465331149401507,1.163793103448276,106.76733442529925,3.589037140219743,0.0,0.0,0.0,3.8319192861466096,3.589037140219743,0.0
2009-03-15 17:00:00,3.31302356864263,20.0,16.0,3.6811372984918114,28.55713578163162,26.25642497007424,1.3793103448275863,30.55713578163162,28.0,28.0,26.25642497007424,1.820050280814636,28.55713578163162,26.25642497007424,0.4601421623114764,0.3555254580409406,0.024,0.31997291223684654,3.6811372984918114,3.6926898442959053,1.3836390467054582,27.0,3.6926898442959053,35.0,26.256424970074242,1.163793103448276,106.87178751496288,3.455252251468986,0.0,0.0,0.0,3.6926898442959053,3.455252251468986,0.0
2009-03-15 18:00:00,3.3996484708331502,20.000000000000004,16.0,3.777387189814611,28.76306428846856,26.402197294834426,1.3793103448275863,30.76306428846856,28.0,28.0,26.402197294834426,2.0380290110624877,28.76306428846856,26.402197294834426,0.4721733987268264,0.3639662779992715,0.024,0.32756965019934436,3.777387189814611,3.7897838176145378,1.3838369649769635,27.0,3.7897838176145378,35.0,26.40219729483443,1.1637931034482758,106.79890135258279,3.5485232241322926,0.0,0.0,0.0,3.7897838176145378,3.5485232241322926,0.0
2009-03-15 19:00:00,3.5222785803785865,20.000000000000007,14.0,3.9136428670873182,29.05389281374663,26.607866021817053,1.3793103448275863,31.05389281374663,29.307692307692307,29.307692307692307,26.607866021817053,1.249647088586715,29.05389281374663,26.607866021817053,0.4892053583859148,0.375882212053528,0.024,0.33829399084817524,3.9136428670873182,3.927231088292671,1.3840993290841628,27.0,3.927231088292671,36.13636363636363,26.607866021817053,1.163793103448276,106.69606698909148,3.680764623399087,0.0,0.0,0.0,3.927231088292671,3.680764623399087,0.0
2009-03-15 20:00:00,3.5204890371184394,20.0,14.0,3.911654485687155,29.04965446226842,26.60487040871395,1.3793103448275863,31.04965446226842,29.307692307692307,29.307692307692307,26.60487040871395,1.2476278726363115,29.04965446226842,26.60487040871395,0.48895681071089436,0.3757085969035769,0.024,0.3381377372132192,3.911654485687155,3.9252253453775126,1.384095641491084,27.0,3.9252253453775126,36.13636363636363,26.60487040871395,1.1637931034482758,106.69756479564302,3.6788331138535963,0.0,0.0,0.0,3.9252253453775126,3.6788331138535963,0.0
2009-03-15 21:00:00,3.106685898856885,20.0,13.4,3.4518732209520944,28.06491211979655,25.907491356701488,1.3793103448275863,30.06491211979655,29.7,29.7,25.907491356701488,0.7846396822169659,28.06491211979655,25.907491356701488,0.4314841526190118,0.3353376834359529,0.024,0.3018039150923576,3.4518732209520944,3.4614069892956896,1.3831198779302762,27.0,3.4614069892956896,36.81818181818182,25.90749135670149,1.163793103448276,107.04625432164926,3.2335619879748068,0.0,0.0,0.0,3.4614069892956896,3.233561987974807,0.0
2009-03-15 22:00:00,3.1905344827530304,20.0,12.0,3.545038314170034,28.265232165549076,26.049583219192808,1.3793103448275863,30.265232165549076,30.615384615384617,30.615384615384617,26.049583219192808,0.6693386871282918,28.265232165549076,26.049583219192808,0.44312978927125424,0.3435555692338052,0.024,0.3092000123104247,3.545038314170034,3.5553938710934143,1.3833395048887862,27.0,3.5553938710934143,38.40909090909091,26.049583219192805,1.1637931034482758,106.9752083904036,3.3235680720696377,0.0,0.0,0.0,3.5553938710934143,3.3235680720696377,0.0
2009-03-15 23:00:00,0.0,18.740001004321773,12.0,0.0,18.740001004321773,18.740001004321773,1.3793103448275863,20.740001004321773,30.615384615384617,30.615384615384617,18.740001004321773,0.0,18.740001004321773,18.740001004321773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.740001004321773,18.740001004321773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.402337860830002,11.2,0.0,18.402337860830002,18.402337860830002,1.3793103448275863,20.402337860830002,31.138461538461538,31.138461538461538,18.402337860830002,0.0,18.402337860830002,18.402337860830002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.402337860830002,18.402337860830002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.27238304769001,11.0,0.0,18.27238304769001,18.27238304769001,1.3793103448275863,20.27238304769001,31.26923076923077,31.26923076923077,18.27238304769001,0.0,18.27238304769001,18.27238304769001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27238304769001,18.27238304769001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.189021876267525,11.0,0.0,18.189021876267525,18.189021876267525,1.3793103448275863,20.189021876267525,31.26923076923077,31.26923076923077,18.189021876267525,0.0,18.189021876267525,18.189021876267525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189021876267525,18.189021876267525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,18.108054627036452,10.6,0.0,18.108054627036452,18.108054627036452,1.3793103448275863,20.108054627036452,31.53076923076923,31.53076923076923,18.108054627036452,0.0,18.108054627036452,18.108054627036452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.108054627036452,18.108054627036452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,18.00211906830041,9.0,0.0,18.00211906830041,18.00211906830041,1.3793103448275863,20.00211906830041,32.57692307692308,32.57692307692308,18.00211906830041,0.0,18.00211906830041,18.00211906830041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.00211906830041,18.00211906830041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,6.131301757633054,20.000000000000007,9.0,6.812557508481171,35.09041849046349,30.83257004766276,1.3793103448275863,37.09041849046349,32.57692307692308,32.57692307692308,30.83257004766276,3.366803797940738,35.09041849046349,30.83257004766276,0.8515696885601464,0.6221517249150296,0.024,0.5599365524235266,6.812557508481171,6.850772680972674,1.3870476127598244,27.0,6.850772680972674,41.81818181818182,30.832570047662756,1.1637931034482758,104.58371497616862,6.5505157112976455,0.0,0.0,0.0,6.850772680972674,6.550515711297645,0.0
2009-03-16 06:00:00,5.229151953451815,20.0,8.4,5.810168837168684,33.031145997215894,29.399790473985465,1.3793103448275863,35.031145997215894,32.96923076923077,32.96923076923077,29.399790473985465,1.40323575256616,33.031145997215894,29.399790473985465,0.7262711046460855,0.5383424753088327,0.024,0.4845082277779495,5.810168837168684,5.840003084699567,1.386392873305286,27.0,5.840003084699567,42.5,29.39979047398547,1.163793103448276,105.30010476300727,5.54605629105813,0.0,0.0,0.0,5.840003084699567,5.54605629105813,0.0
2009-03-16 07:00:00,5.305148016790653,19.999999999999996,8.0,5.89460890754517,33.20561442947053,29.521483862254797,1.3793103448275863,35.20561442947053,33.23076923076923,33.23076923076923,29.521483862254797,1.3699564466487353,33.20561442947053,29.521483862254797,0.7368261134431463,0.545450359001408,0.024,0.4909053231012673,5.89460890754517,5.925153943445311,1.3864577374130833,27.0,5.925153943445311,42.95454545454545,29.521483862254797,1.1637931034482758,105.2392580688726,5.630174568094792,0.0,0.0,0.0,5.925153943445311,5.630174568094791,0.0
2009-03-16 08:00:00,5.246726181090328,20.0,9.0,5.829695756767031,33.07150942829949,29.4279495803201,1.3793103448275863,35.07150942829949,32.57692307692308,32.57692307692308,29.4279495803201,1.5959485831614253,33.07150942829949,29.4279495803201,0.7287119695958789,0.5399870162068703,0.024,0.4859883145861833,5.829695756767031,5.859694458387718,1.3864080599062474,27.0,5.859694458387718,41.81818181818182,29.4279495803201,1.163793103448276,105.28602520983995,5.565500688917711,0.0,0.0,0.0,5.859694458387718,5.565500688917711,0.0
2009-03-16 09:00:00,5.13980519892347,20.0,9.8,5.710894665470522,32.82577700619086,29.25646784027179,1.3793103448275863,34.82577700619086,32.05384615384615,32.05384615384615,29.25646784027179,1.7599282272798789,32.82577700619086,29.25646784027179,0.7138618331838152,0.5299738763151035,0.024,0.47697648868359316,5.710894665470522,5.739892053102032,1.3863138703828646,27.0,5.739892053102032,40.90909090909091,29.256467840271792,1.1637931034482758,105.3717660798641,5.447277071119425,0.0,0.0,0.0,5.739892053102032,5.447277071119425,0.0
2009-03-16 10:00:00,4.638383409677998,20.0,13.0,5.153759344086665,31.667954800646466,28.4468552105923,1.3793103448275863,33.66795480064647,29.96153846153846,29.96153846153846,28.4468552105923,2.9332178747644537,31.667954800646466,28.4468552105923,0.6442199180108331,0.4827554402697304,0.024,0.43447989624275735,5.153759344086665,5.178034888113638,1.3858072545137436,27.0,5.178034888113638,37.27272727272727,28.446855210592304,1.163793103448276,105.77657239470385,4.895256833235123,0.0,0.0,0.0,5.178034888113638,4.895256833235123,0.0
2009-03-16 11:00:00,4.495591118955511,20.0,13.0,4.9951012432839015,31.336506279712857,28.21456800266042,1.3793103448275863,33.33650627971286,29.96153846153846,29.96153846153846,28.21456800266042,2.464908172641437,31.336506279712857,28.21456800266042,0.6243876554104877,0.4692257827769587,0.024,0.42230320449926284,4.9951012432839015,5.018023821561597,1.385640016201327,27.0,5.018023821561597,37.27272727272727,28.21456800266042,1.1637931034482762,105.89271599866979,4.738780920138674,0.0,0.0,0.0,5.018023821561597,4.738780920138674,0.0
2009-03-16 12:00:00,3.971270164064035,20.0,15.8,4.412522404515594,30.112233444905733,27.354406942083486,1.3793103448275863,32.11223344490573,28.130769230769232,28.130769230769232,27.354406942083486,4.899643735944188,30.112233444905733,27.354406942083486,0.5515653005644493,0.41919936928774126,0.024,0.37727943235896716,4.412522404515594,4.430442341444369,1.3849119377756969,27.0,4.430442341444369,35.0,27.354406942083493,1.1637931034482758,106.32279652895825,4.1669731102658565,0.0,0.0,0.0,4.430442341444369,4.1669731102658565,0.0
2009-03-16 13:00:00,3.80849361281774,19.999999999999996,15.0,4.231659569797489,29.729674624731253,27.084887393607822,1.3793103448275863,31.729674624731253,28.653846153846153,28.653846153846153,27.084887393607822,2.325097689121104,29.729674624731253,27.084887393607822,0.5289574462246861,0.40354948844013794,0.024,0.3631945395961242,4.231659569797489,4.248014518641503,1.3846412439128246,27.0,4.248014518641503,35.0,27.08488739360782,1.1637931034482762,106.45755630319609,3.990336305055659,0.0,0.0,0.0,4.248014518641503,3.9903363050556586,0.0
2009-03-16 14:00:00,3.5018094503224098,20.0,16.0,3.8908993892471218,29.005403762184276,26.573591643904823,1.3793103448275863,31.005403762184276,28.0,28.0,26.573591643904823,2.351517079304128,29.005403762184276,26.573591643904823,0.4863624236558902,0.37389588974613835,0.024,0.3365063007715245,3.8908993892471218,3.9042889782217354,1.3840569077011238,27.0,3.9042889782217354,35.0,26.573591643904827,1.163793103448276,106.71320417804759,3.6586746769477125,0.0,0.0,0.0,3.9042889782217354,3.6586746769477125,0.0
2009-03-16 15:00:00,3.25871823594712,20.0,17.0,3.6207980399412447,28.42782609672451,26.16482732176123,1.3793103448275863,30.42782609672451,28.0,28.0,26.16482732176123,1.7008631708895183,28.42782609672451,26.16482732176123,0.4525997549926556,0.3502236820436577,0.024,0.31520131383929195,3.6207980399412447,3.6318204081456105,1.3835092165462157,27.0,3.6318204081456105,35.0,26.16482732176123,1.163793103448276,106.91758633911938,3.3968409992218347,0.0,0.0,0.0,3.6318204081456105,3.3968409992218347,0.0
