timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-16 16:00:00,3.183883554240059,20.000000000000007,16.0,3.5376483936000653,28.249357712613218,26.038327466613175,1.3793103448275863,30.249357712613218,28.0,28.0,26.038327466613175,1.5546411743703432,28.249357712613218,26.038327466613175,0.44220604920000817,0.3429044443014331,0.024,0.3086139998712898,3.5376483936000653,3.547938838030208,1.3833225345299442,27.0,3.547938838030208,35.0,26.038327466613183,1.1637931034482758,106.98083626669342,3.316424662437226,0.0,0.0,0.0,3.547938838030208,3.316424662437226,0.0
2009-03-16 17:00:00,3.0679759137031777,20.0,16.0,3.408862126336864,27.972290127557393,25.841751298596854,1.3793103448275863,29.972290127557393,28.0,28.0,25.841751298596854,1.3616013043036232,27.972290127557393,25.841751298596854,0.426107765792108,0.33153699422770194,0.024,0.29838329480493175,3.408862126336864,3.418015825759634,1.3830141591325782,27.0,3.418015825759634,35.0,25.841751298596858,1.163793103448276,107.07912435070158,3.1920468592599573,0.0,0.0,0.0,3.418015825759634,3.1920468592599573,0.0
2009-03-16 18:00:00,3.1334642959972774,19.999999999999996,16.2,3.4816269955525305,28.128932684504534,25.952915812284203,1.3793103448275863,30.128932684504534,28.0,28.0,25.952915812284203,1.4661842440988881,28.128932684504534,25.952915812284203,0.4352033744440663,0.3379643639229299,0.024,0.3041679275306369,3.4816269955525305,3.4914234319448236,1.383191382651454,27.0,3.4914234319448236,35.0,25.9529158122842,1.163793103448276,107.0235420938579,3.262294784527784,0.0,0.0,0.0,3.4914234319448236,3.262294784527784,0.0
2009-03-16 19:00:00,3.1302216383276606,20.0,15.0,3.4780240425862896,28.121182556549403,25.947417529932974,1.3793103448275863,30.121182556549403,28.653846153846153,28.653846153846153,25.947417529932974,1.1078424762228793,28.121182556549403,25.947417529932974,0.4347530053232862,0.33764640207557706,0.024,0.30388176186801935,3.4780240425862896,3.4877886827938474,1.3831827934038163,27.0,3.4877886827938474,35.0,25.947417529932977,1.163793103448276,107.02629123503351,3.2588148599249696,0.0,0.0,0.0,3.4877886827938474,3.2588148599249696,0.0
2009-03-16 20:00:00,3.238657510843148,20.000000000000004,14.0,3.598508345381276,28.38001610492874,26.13094838906544,1.3793103448275863,30.38001610492874,29.307692307692307,29.307692307692307,26.13094838906544,0.9765226427344177,28.38001610492874,26.13094838906544,0.4498135431726595,0.34826314785586016,0.024,0.31343683307027415,3.598508345381276,3.609334660166862,1.3834600775909645,27.0,3.609334660166862,36.13636363636363,26.130948389065445,1.163793103448276,106.93452580546727,3.375275321959979,0.0,0.0,0.0,3.609334660166862,3.3752753219599794,0.0
2009-03-16 21:00:00,3.239502400211222,20.0,14.2,3.599447111345802,28.38203016181206,26.13237571722093,1.3793103448275863,30.38203016181206,29.176923076923078,29.176923076923078,26.13237571722093,1.019189810867474,28.38203016181206,26.13237571722093,0.44993088891822525,0.34834574109679184,0.024,0.3135111669871127,3.599447111345802,3.610281685455481,1.3834621602839567,27.0,3.610281685455481,35.90909090909091,26.13237571722093,1.1637931034482758,106.93381214138954,3.376183466350111,0.0,0.0,0.0,3.610281685455481,3.376183466350111,0.0
2009-03-16 22:00:00,3.3879662637707355,20.0,13.0,3.7644069597452616,28.735316822902004,26.382562473061217,1.3793103448275863,30.735316822902004,29.96153846153846,29.96153846153846,26.382562473061217,0.9067337763711114,28.735316822902004,26.382562473061217,0.4705508699681577,0.3628291031031173,0.024,0.3265461927928055,3.7644069597452616,3.7766898700555736,1.3838109063866249,27.0,3.7766898700555736,37.27272727272727,26.382562473061213,1.163793103448276,106.80871876346939,3.5359378089902465,0.0,0.0,0.0,3.7766898700555736,3.5359378089902465,0.0
2009-03-16 23:00:00,0.0,18.866576347745664,13.0,0.0,18.866576347745664,18.866576347745664,1.3793103448275863,20.866576347745664,29.96153846153846,29.96153846153846,18.866576347745664,0.0,18.866576347745664,18.866576347745664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.866576347745664,18.866576347745664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.573454676073624,12.8,0.0,18.573454676073624,18.573454676073624,1.3793103448275863,20.573454676073624,30.092307692307692,30.092307692307692,18.573454676073624,0.0,18.573454676073624,18.573454676073624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.573454676073624,18.573454676073624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.428683456203352,11.0,0.0,18.428683456203352,18.428683456203352,1.3793103448275863,20.428683456203352,31.26923076923077,31.26923076923077,18.428683456203352,0.0,18.428683456203352,18.428683456203352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.428683456203352,18.428683456203352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 02:00:00,0.0,18.343563763460402,11.0,0.0,18.343563763460402,18.343563763460402,1.3793103448275863,20.343563763460402,31.26923076923077,31.26923076923077,18.343563763460402,0.0,18.343563763460402,18.343563763460402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.343563763460402,18.343563763460402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.265216055139884,10.8,0.0,18.265216055139884,18.265216055139884,1.3793103448275863,20.265216055139884,31.4,31.4,18.265216055139884,0.0,18.265216055139884,18.265216055139884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.265216055139884,18.265216055139884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.17610458195064,10.0,0.0,18.17610458195064,18.17610458195064,1.3793103448275863,20.17610458195064,31.923076923076923,31.923076923076923,18.17610458195064,0.0,18.17610458195064,18.17610458195064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17610458195064,18.17610458195064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,5.480603461114179,20.0,11.0,6.089559401237977,33.60768617575198,29.801711549978247,1.3793103448275863,35.60768617575198,31.26923076923077,31.26923076923077,29.801711549978247,3.5772071020336584,33.60768617575198,29.801711549978247,0.7611949251547471,0.5618255454175255,0.024,0.5056429908757729,6.089559401237977,6.121741955779729,1.3865998262953918,27.0,6.121741955779729,39.54545454545455,29.80171154997825,1.1637931034482758,105.09914422501087,5.824730544592686,0.0,0.0,0.0,6.121741955779729,5.824730544592685,0.0
2009-03-17 06:00:00,4.362990820009933,20.0,13.0,4.847767577788814,31.02798593916079,27.998131203042778,1.3793103448275863,33.027985939160786,29.96153846153846,29.96153846153846,27.998131203042778,2.128498793497568,31.02798593916079,27.998131203042778,0.6059709472236018,0.45662681141288564,0.024,0.41096413027159706,4.847767577788814,4.869430258930103,1.3854739159384983,27.0,4.869430258930103,37.27272727272727,27.998131203042778,1.163793103448276,106.0009343984786,4.593761636689867,0.0,0.0,0.0,4.869430258930103,4.593761636689867,0.0
2009-03-17 07:00:00,4.459245742457798,20.0,12.0,4.954717491619775,31.2520125996833,28.155314167420944,1.3793103448275863,33.2520125996833,30.615384615384617,30.615384615384617,28.155314167420944,1.7362544174157377,31.2520125996833,28.155314167420944,0.6193396864524718,0.46577584241050185,0.024,0.4191982581694516,4.954717491619775,4.977295075860825,1.3855955660450567,27.0,4.977295075860825,38.40909090909091,28.155314167420947,1.163793103448276,105.92234291628952,4.699003948387342,0.0,0.0,0.0,4.977295075860825,4.699003948387342,0.0
2009-03-17 08:00:00,4.4664232445812395,20.0,12.0,4.962692493979155,31.2687026582063,28.167019849469327,1.3793103448275863,33.2687026582063,30.615384615384617,30.615384615384617,28.167019849469327,1.7473634827715079,31.2687026582063,28.167019849469327,0.6203365617473944,0.4664573401842151,0.024,0.4198116061657936,4.962692493979155,4.985338227997577,1.385604407019776,27.0,4.985338227997577,38.40909090909091,28.16701984946933,1.163793103448276,105.91649007526533,4.706857472764576,0.0,0.0,0.0,4.985338227997577,4.706857472764576,0.0
2009-03-17 09:00:00,4.260997800125774,20.0,13.8,4.734442000139749,30.790186457131032,27.83116020704369,1.3793103448275863,32.79018645713103,29.43846153846154,29.43846153846154,27.83116020704369,2.5392970425536303,30.790186457131032,27.83116020704369,0.5918052500174686,0.44691231994019337,0.024,0.40222108794617406,4.734442000139749,4.755133232133769,1.3853384322633902,27.0,4.755133232133769,36.36363636363636,27.831160207043688,1.1637931034482758,106.08441989647815,4.482404896754903,0.0,0.0,0.0,4.755133232133769,4.482404896754903,0.0
2009-03-17 10:00:00,4.105220763030454,19.999999999999996,14.0,4.561356403367171,30.426133109201857,27.57528535709737,1.3793103448275863,32.42613310920186,29.307692307692307,29.307692307692307,27.57528535709737,2.2697922071115,30.426133109201857,27.57528535709737,0.5701695504208963,0.43203404319118166,0.024,0.3888306388720635,4.561356403367171,4.5805598076862895,1.3851172697619558,27.0,4.5805598076862895,36.13636363636363,27.57528535709737,1.163793103448276,106.21235732145132,4.312643013678005,0.0,0.0,0.0,4.5805598076862895,4.312643013678005,0.0
2009-03-17 11:00:00,3.867931990838414,20.0,15.0,4.297702212042682,29.869511270460674,27.183447387934,1.3793103448275863,31.869511270460674,28.653846153846153,28.653846153846153,27.183447387934,2.5196673078941747,29.869511270460674,27.183447387934,0.5372127765053353,0.40927100780147213,0.024,0.36834390702132497,4.297702212042682,4.314629312822829,1.384742951383847,27.0,4.314629312822829,35.0,27.183447387934002,1.163793103448276,106.408276306033,4.054787336667161,0.0,0.0,0.0,4.314629312822829,4.054787336667161,0.0
2009-03-17 12:00:00,3.4408463315390705,20.000000000000004,17.4,3.823162590598967,28.860858173790373,26.47138155466602,1.3793103448275863,30.860858173790373,28.0,28.0,26.47138155466602,2.1560840310034206,28.860858173790373,26.47138155466602,0.4778953238248709,0.36797375348295325,0.024,0.3311763781346579,3.823162590598967,3.8359599659472625,1.3839273475802172,27.0,3.8359599659472625,35.0,26.471381554666024,1.163793103448276,106.76430922266698,3.592923509622498,0.0,0.0,0.0,3.8359599659472625,3.592923509622498,0.0
2009-03-17 13:00:00,3.297055400040037,20.000000000000007,17.0,3.6633948889333743,28.51913022074626,26.2295084151629,1.3793103448275863,30.51913022074626,28.0,28.0,26.2295084151629,1.7837413457542732,28.51913022074626,26.2295084151629,0.4579243611166718,0.3539673272618195,0.024,0.3185705945356376,3.6633948889333743,3.674791621659556,1.3836013458861796,27.0,3.674791621659556,35.0,26.229508415162904,1.163793103448276,106.88524579241854,3.438071919483028,0.0,0.0,0.0,3.674791621659556,3.438071919483028,0.0
2009-03-17 14:00:00,3.2522173593328354,20.000000000000004,16.0,3.6135748437031503,28.412335305681697,26.15385102836723,1.3793103448275863,30.412335305681697,28.0,28.0,26.15385102836723,1.6873777659314273,28.412335305681697,26.15385102836723,0.4516968554628938,0.34958847201717413,0.024,0.31462962481545675,3.6135748437031503,3.6245336909048675,1.3834933635739837,27.0,3.6245336909048675,35.0,26.15385102836724,1.163793103448276,106.92307448581639,3.389851730634318,0.0,0.0,0.0,3.6245336909048675,3.389851730634318,0.0
2009-03-17 15:00:00,3.0305561388175377,20.0,17.0,3.367284598686153,27.88266886969356,25.778115995514717,1.3793103448275863,29.88266886969356,28.0,28.0,25.778115995514717,1.3064730403259623,27.88266886969356,25.778115995514717,0.4209105748357691,0.32785883676499866,0.024,0.2950729530884988,3.367284598686153,3.3760704823626524,1.3829092269203507,27.0,3.3760704823626524,35.0,25.778115995514717,1.163793103448276,107.11094200224264,3.1519379992867265,0.0,0.0,0.0,3.3760704823626524,3.151937999286727,0.0
2009-03-17 16:00:00,2.997361135163213,20.0,16.0,3.3304012612924585,27.803094038122918,25.721593249815133,1.3793103448275863,29.803094038122918,28.0,28.0,25.721593249815133,1.2601066819376097,27.803094038122918,25.721593249815133,0.4163001576615573,0.32459249491051323,0.024,0.2921332454194619,3.3304012612924585,3.3388605107835096,1.3828138056471868,27.0,3.3388605107835096,35.0,25.721593249815136,1.1637931034482758,107.13920337509244,3.116376084199748,0.0,0.0,0.0,3.3388605107835096,3.116376084199748,0.0
2009-03-17 17:00:00,2.9077382564297607,20.0,16.0,3.2308202849219563,27.587905947337845,25.56864326926162,1.3793103448275863,29.587905947337845,28.0,28.0,25.56864326926162,1.1455291054509122,27.587905947337845,25.56864326926162,0.40385253561524453,0.3157571811983872,0.024,0.28418146307854847,3.2308202849219563,3.2383960030417946,1.3825445904527467,27.0,3.2383960030417946,35.0,25.56864326926162,1.163793103448276,107.21567836536919,3.0204500427689323,0.0,0.0,0.0,3.2383960030417946,3.0204500427689323,0.0
2009-03-17 18:00:00,3.051692952689554,20.0,15.2,3.3907699474328377,27.933302548761162,25.814071331615636,1.3793103448275863,29.933302548761162,28.523076923076925,28.523076923076925,25.814071331615636,1.0790223357618154,27.933302548761162,25.814071331615636,0.4238462434291047,0.3299369731290432,0.024,0.2969432758161389,3.3907699474328377,3.3997636447457418,1.3829688353575391,27.0,3.3997636447457418,35.0,25.814071331615636,1.1637931034482758,107.09296433419217,3.1745910348848936,0.0,0.0,0.0,3.3997636447457418,3.1745910348848936,0.0
2009-03-17 19:00:00,3.0832876765173225,20.000000000000004,14.0,3.425875196130358,28.008937618720452,25.86776562113898,1.3793103448275863,30.008937618720452,29.307692307692307,29.307692307692307,25.86776562113898,0.8585475666861977,28.008937618720452,25.86776562113898,0.4282343995162948,0.33304087775662616,0.024,0.29973678998096354,3.425875196130358,3.4351792839060207,1.3830563144801444,27.0,3.4351792839060207,36.13636363636363,25.86776562113898,1.1637931034482758,107.06611718943051,3.208465361481456,0.0,0.0,0.0,3.4351792839060207,3.208465361481456,0.0
2009-03-17 20:00:00,3.1101127503834283,20.0,14.0,3.4556808337593647,28.073107264506866,25.91330674340726,1.3793103448275863,30.073107264506866,29.307692307692307,29.307692307692307,25.91330674340726,0.8776360684718396,28.073107264506866,25.91330674340726,0.4319601042199206,0.33567393618993907,0.024,0.30210654257094516,3.4556808337593647,3.4652482273783587,1.3831291017170515,27.0,3.4652482273783587,36.13636363636363,25.913306743407258,1.1637931034482758,107.04334662829638,3.2372383118880714,0.0,0.0,0.0,3.4652482273783587,3.2372383118880714,0.0
2009-03-17 21:00:00,3.0228335794723837,20.0,15.0,3.3587039771915377,27.864162479370002,25.764972493625294,1.3793103448275863,29.864162479370002,28.653846153846153,28.653846153846153,25.764972493625294,1.002271059120942,27.864162479370002,25.764972493625294,0.4198379971489422,0.3270992393518871,0.024,0.29438931541669844,3.3587039771915377,3.3674139011267266,1.3828872269428478,27.0,3.3674139011267266,35.0,25.764972493625294,1.163793103448276,107.11751375318735,3.143663237820927,0.0,0.0,0.0,3.3674139011267266,3.143663237820927,0.0
2009-03-17 22:00:00,3.139598253358837,20.0,14.0,3.488442503732041,28.143591472013128,25.963314907180603,1.3793103448275863,30.143591472013128,29.307692307692307,29.307692307692307,25.963314907180603,0.8992041448427831,28.143591472013128,25.963314907180603,0.4360553129665051,0.33856575310064957,0.024,0.3047091777905846,3.488442503732041,3.4982990790421056,1.3832075787006404,27.0,3.4982990790421056,36.13636363636363,25.963314907180603,1.163793103448276,107.0183425464097,3.2688780220316245,0.0,0.0,0.0,3.4982990790421056,3.268878022031624,0.0
2009-03-17 23:00:00,0.0,18.94261694978189,14.0,0.0,18.94261694978189,18.94261694978189,1.3793103448275863,20.94261694978189,29.307692307692307,29.307692307692307,18.94261694978189,0.0,18.94261694978189,18.94261694978189,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94261694978189,18.94261694978189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.681094220931968,14.2,0.0,18.681094220931968,18.681094220931968,1.3793103448275863,20.681094220931968,29.176923076923078,29.176923076923078,18.681094220931968,0.0,18.681094220931968,18.681094220931968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.681094220931968,18.681094220931968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.56449270239287,13.0,0.0,18.56449270239287,18.56449270239287,1.3793103448275863,20.56449270239287,29.96153846153846,29.96153846153846,18.56449270239287,0.0,18.56449270239287,18.56449270239287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56449270239287,18.56449270239287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.477480432139295,12.0,0.0,18.477480432139295,18.477480432139295,1.3793103448275863,20.477480432139295,30.615384615384617,30.615384615384617,18.477480432139295,0.0,18.477480432139295,18.477480432139295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.477480432139295,18.477480432139295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.452060056525145,14.0,0.0,18.452060056525145,18.452060056525145,1.3793103448275863,20.452060056525145,29.307692307692307,29.307692307692307,18.452060056525145,0.0,18.452060056525145,18.452060056525145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.452060056525145,18.452060056525145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.387538343070254,13.0,0.0,18.387538343070254,18.387538343070254,1.3793103448275863,20.387538343070254,29.96153846153846,29.96153846153846,18.387538343070254,0.0,18.387538343070254,18.387538343070254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.387538343070254,18.387538343070254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,4.7943358367958275,19.999999999999996,13.0,5.327039818662031,32.02905132040624,28.69965143374247,1.3793103448275863,34.02905132040624,29.96153846153846,29.96153846153846,28.69965143374247,3.639213023501791,32.02905132040624,28.69965143374247,0.6658799773327538,0.49748886609956927,0.024,0.4477399794896123,5.327039818662031,5.352788705271988,1.3859774070005564,27.0,5.352788705271988,37.27272727272727,28.699651433742474,1.163793103448276,105.65017428312876,5.0665214152200155,0.0,0.0,0.0,5.352788705271988,5.0665214152200155,0.0
2009-03-18 06:00:00,4.0442614170920566,20.0,12.6,4.493623796768952,30.28338098138627,27.474866108405674,1.3793103448275863,32.28338098138627,30.223076923076924,30.223076923076924,27.474866108405674,1.4095765860551959,30.28338098138627,27.474866108405674,0.561702974596119,0.4261979301550066,0.024,0.383578137139506,4.493623796768952,4.512243589784452,1.3850256593012398,27.0,4.512243589784452,37.72727272727273,27.474866108405678,1.163793103448276,106.26256694579716,4.24631525425701,0.0,0.0,0.0,4.512243589784452,4.24631525425701,0.0
2009-03-18 07:00:00,4.218170125887897,19.999999999999993,11.0,4.686855695430997,30.690201799122995,27.760916989478623,1.3793103448275863,32.690201799122995,31.26923076923077,31.26923076923077,27.760916989478623,1.1516623353952777,30.690201799122995,27.760916989478623,0.5858569619288746,0.4428268509264392,0.024,0.39854416583379526,4.686855695430997,4.707138380523641,1.3852794036566087,27.0,4.707138380523641,39.54545454545455,27.760916989478623,1.163793103448276,106.11954150526068,4.435694231010499,0.0,0.0,0.0,4.707138380523641,4.435694231010499,0.0
2009-03-18 08:00:00,4.3651902263696005,20.0,10.0,4.85021136263289,31.033109142313496,28.00172704066794,1.3793103448275863,33.03310914231349,31.923076923076923,31.923076923076923,28.00172704066794,1.0662697329513173,31.033109142313496,28.00172704066794,0.6062764203291112,0.4568360683915545,0.024,0.41115246155239904,4.85021136263289,4.871894969472045,1.3854767612969479,27.0,4.871894969472045,40.68181818181818,28.001727040667944,1.163793103448276,105.99913647966602,4.596164771971164,0.0,0.0,0.0,4.871894969472045,4.596164771971164,0.0
2009-03-18 09:00:00,4.218533440348637,20.0,11.8,4.687259378165153,30.69105031534492,27.7615132039917,1.3793103448275863,32.691050315344924,30.746153846153845,30.746153846153845,27.7615132039917,1.3538450110759777,30.69105031534492,27.7615132039917,0.5859074222706441,0.4428615244640789,0.024,0.398575372017671,4.687259378165153,4.707545530611561,1.3852799099121271,27.0,4.707545530611561,38.63636363636363,27.761513203991704,1.163793103448276,106.11924339800414,4.43609036388974,0.0,0.0,0.0,4.707545530611561,4.43609036388974,0.0
2009-03-18 10:00:00,4.071838698138847,19.999999999999996,12.0,4.524265220154274,30.347980829480257,27.520315066883832,1.3793103448275863,32.34798082948026,30.615384615384617,30.615384615384617,27.520315066883832,1.2601424869283646,30.347980829480257,27.520315066883832,0.5655331525192843,0.4288391015127383,0.024,0.3859551913614645,4.524265220154274,4.543149130305548,1.385067472527883,27.0,4.543149130305548,38.40909090909091,27.520315066883832,1.1637931034482758,106.23984246655809,4.276313880769947,0.0,0.0,0.0,4.543149130305548,4.276313880769947,0.0
2009-03-18 11:00:00,3.836789642858828,20.0,13.0,4.263099603176475,29.79626570895952,27.131828456974223,1.3793103448275863,31.79626570895952,29.96153846153846,29.96153846153846,27.131828456974223,1.2987499987205413,29.79626570895952,27.131828456974223,0.5328874503970594,0.40627425998240985,0.024,0.3656468339841689,4.263099603176475,4.279727029174716,1.384690087930501,27.0,4.279727029174716,37.27272727272727,27.13182845697422,1.163793103448276,106.43408577151288,4.021011688268935,0.0,0.0,0.0,4.279727029174716,4.021011688268935,0.0
2009-03-18 12:00:00,3.272438264959232,19.999999999999996,16.4,3.636042516621369,28.460511371345465,26.187984798457112,1.3793103448275863,30.460511371345465,28.0,28.0,26.187984798457112,1.729852712169038,28.460511371345465,26.187984798457112,0.4545053145776711,0.351563908075262,0.024,0.3164075172677358,3.636042516621369,3.6471989074288955,1.383542453000531,27.0,3.6471989074288955,35.0,26.18798479845711,1.1637931034482758,106.90600760077145,3.4115939686466947,0.0,0.0,0.0,3.6471989074288955,3.4115939686466947,0.0
2009-03-18 13:00:00,3.0906069632829696,20.0,16.0,3.4340077369810773,28.02645075138474,25.88019591577157,1.3793103448275863,30.02645075138474,28.0,28.0,25.88019591577157,1.396521272613263,28.02645075138474,25.88019591577157,0.42925096712263466,0.3337595200117514,0.024,0.30038356801057625,3.4340077369810773,3.4433836889822524,1.3830763082669124,27.0,3.4433836889822524,35.0,25.88019591577157,1.1637931034482758,107.05990204211422,3.2163150005757775,0.0,0.0,0.0,3.4433836889822524,3.2163150005757775,0.0
2009-03-18 14:00:00,2.7735353468751587,19.999999999999993,17.0,3.0817059409723986,27.26470800309767,25.338641789989918,1.3793103448275863,29.26470800309767,28.0,28.0,25.338641789989918,0.9982282890631052,27.26470800309767,25.338641789989918,0.3852132426215498,0.30248039503410246,0.024,0.2722323555306922,3.0817059409723986,3.0879539804758087,1.3821068431590326,27.0,3.0879539804758087,35.0,25.33864178998992,1.163793103448276,107.33067910500503,2.877046904226484,0.0,0.0,0.0,3.0879539804758087,2.877046904226484,0.0
2009-03-18 15:00:00,2.398667563510613,20.0,18.8,2.6651861816784588,26.355239521747453,24.689498158198415,1.3793103448275863,28.355239521747453,28.0,28.0,24.689498158198415,0.6940259828703339,26.355239521747453,24.689498158198415,0.33314827270980735,0.2650737043187008,0.024,0.2385663338868307,2.6651861816784588,2.667693552110329,1.3806079809922804,27.0,2.667693552110329,35.0,24.68949815819841,1.1637931034482758,107.6552509209008,2.4779966878442417,0.0,0.0,0.0,2.667693552110329,2.4779966878442417,0.0
2009-03-18 16:00:00,2.396229268377354,20.0,17.0,2.6624769648637265,26.349289381047758,24.685241278007926,1.3793103448275863,28.349289381047758,28.0,28.0,24.685241278007926,0.6924301149237749,26.349289381047758,24.685241278007926,0.3328096206079658,0.2648287358173364,0.024,0.23834586223560275,2.6624769648637265,2.6649598384454602,1.3805966106850465,27.0,2.6649598384454602,35.0,24.685241278007926,1.163793103448276,107.65737936099603,2.475408424636953,0.0,0.0,0.0,2.6649598384454602,2.475408424636953,0.0
2009-03-18 17:00:00,2.296964454945667,20.0,17.0,2.552182727717408,26.106647844906256,24.511533640082874,1.3793103448275863,28.106647844906256,28.0,28.0,24.511533640082874,0.6306947801401718,26.106647844906256,24.511533640082874,0.319022840964676,0.2548363556397391,0.024,0.22935272007576518,2.552182727717408,2.5536663632813816,1.3801121658959268,27.0,2.5536663632813816,35.0,24.511533640082874,1.163793103448276,107.74423317995857,2.370118834124653,0.0,0.0,0.0,2.5536663632813816,2.370118834124653,0.0
2009-03-18 18:00:00,2.5639757657483573,20.0,16.0,2.848861961942619,26.75756543822451,24.97702671201037,1.3793103448275863,28.75756543822451,28.0,28.0,24.97702671201037,0.8124171967349909,26.75756543822451,24.97702671201037,0.3561077452428274,0.28163021160563717,0.024,0.25346719044507343,2.848861961942619,2.853024983103183,1.3813259209520892,27.0,2.853024983103183,35.0,24.977026712010378,1.163793103448276,107.51148664399481,2.653693174712083,0.0,0.0,0.0,2.853024983103183,2.653693174712083,0.0
2009-03-18 19:00:00,2.388079958852492,20.0,16.0,2.653422176502769,26.329399295495044,24.67101043518081,1.3793103448275863,28.329399295495044,28.0,28.0,24.67101043518081,0.687125287189805,26.329399295495044,24.67101043518081,0.3316777720628461,0.26400983353622054,0.024,0.23760885018259847,2.653422176502769,2.655823159856391,1.3805584316215882,27.0,2.655823159856391,35.0,24.67101043518081,1.1637931034482758,107.66449478240959,2.466758577397146,0.0,0.0,0.0,2.655823159856391,2.466758577397146,0.0
2009-03-18 20:00:00,2.5228740590613006,20.0,15.0,2.8031933989570006,26.657726391984056,24.90573051763593,1.3793103448275863,28.657726391984056,28.653846153846153,28.653846153846153,24.90573051763593,0.6447362536623945,26.657726391984056,24.90573051763593,0.3503991748696251,0.2775229658308797,0.024,0.24977066924779173,2.8031933989570006,2.8069456955400884,1.3811566610667154,27.0,2.8069456955400884,35.0,24.90573051763593,1.1637931034482758,107.54713474118203,2.6099679013254558,0.0,0.0,0.0,2.8069456955400884,2.6099679013254558,0.0
2009-03-18 21:00:00,2.5984095901416375,20.0,14.6,2.8871217668240416,26.841111691898398,25.03666058763337,1.3793103448275863,28.841111691898398,28.915384615384614,28.915384615384614,25.03666058763337,0.6416795979917379,26.841111691898398,25.03666058763337,0.3608902208530052,0.2850665347087624,0.024,0.2565598812378862,2.8871217668240416,2.891628420294918,1.381463379668153,27.0,2.891628420294918,35.45454545454545,25.03666058763337,1.1637931034482758,107.48166970618331,2.690345645168709,0.0,0.0,0.0,2.891628420294918,2.690345645168709,0.0
2009-03-18 22:00:00,2.8059601881824072,20.0,13.0,3.117733542424897,27.34290537782967,25.394321913814107,1.3793103448275863,29.34290537782967,29.96153846153846,29.96153846153846,25.394321913814107,0.5884768768005539,27.34290537782967,25.394321913814107,0.3897166928031121,0.30569345499945066,0.024,0.2751241094995056,3.117733542424897,3.1243028879248422,1.3822166760080783,27.0,3.1243028879248422,37.27272727272727,25.394321913814107,1.163793103448276,107.30283904309294,2.911668429080538,0.0,0.0,0.0,3.1243028879248422,2.911668429080538,0.0
2009-03-18 23:00:00,0.0,19.07991751558188,13.0,0.0,19.07991751558188,19.07991751558188,1.3793103448275863,21.07991751558188,29.96153846153846,29.96153846153846,19.07991751558188,0.0,19.07991751558188,19.07991751558188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.07991751558188,19.07991751558188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,18.8462633716862,13.6,0.0,18.8462633716862,18.8462633716862,1.3793103448275863,20.8462633716862,29.56923076923077,29.56923076923077,18.8462633716862,0.0,18.8462633716862,18.8462633716862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8462633716862,18.8462633716862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,18.740818595635087,13.0,0.0,18.740818595635087,18.740818595635087,1.3793103448275863,20.740818595635087,29.96153846153846,29.96153846153846,18.740818595635087,0.0,18.740818595635087,18.740818595635087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.740818595635087,18.740818595635087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,18.652922944814428,12.0,0.0,18.652922944814428,18.652922944814428,1.3793103448275863,20.652922944814428,30.615384615384617,30.615384615384617,18.652922944814428,0.0,18.652922944814428,18.652922944814428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.652922944814428,18.652922944814428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.600538278320798,12.8,0.0,18.600538278320798,18.600538278320798,1.3793103448275863,20.600538278320798,30.092307692307692,30.092307692307692,18.600538278320798,0.0,18.600538278320798,18.600538278320798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.600538278320798,18.600538278320798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.526309548608623,12.0,0.0,18.526309548608623,18.526309548608623,1.3793103448275863,20.526309548608623,30.615384615384617,30.615384615384617,18.526309548608623,0.0,18.526309548608623,18.526309548608623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.526309548608623,18.526309548608623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,4.520387357128717,20.0,12.0,5.022652619031908,31.394120843956095,28.254962957061153,1.3793103448275863,33.394120843956095,30.615384615384617,30.615384615384617,28.254962957061153,1.834364183269136,31.394120843956095,28.254962957061153,0.6278315773789885,0.47157801122441395,0.024,0.42442021010197256,5.022652619031908,5.04581042015435,1.3856698916795047,27.0,5.04581042015435,38.40909090909091,28.254962957061153,1.163793103448276,105.87251852146943,4.765930281644459,0.0,0.0,0.0,5.04581042015435,4.765930281644459,0.0
2009-03-19 06:00:00,3.8305645368809356,20.0,12.0,4.256182818756595,29.781618994034766,27.12150473231189,1.3793103448275863,31.781618994034766,30.615384615384617,30.615384615384617,27.12150473231189,1.0501572012804599,29.781618994034766,27.12150473231189,0.5320228523445744,0.40567496943231973,0.024,0.36510747248908776,4.256182818756595,4.2727503156998266,1.384679409290933,27.0,4.2727503156998266,38.40909090909091,27.12150473231189,1.1637931034482758,106.43924763384405,4.014262042135328,0.0,0.0,0.0,4.2727503156998266,4.014262042135328,0.0
2009-03-19 07:00:00,3.958938674018203,20.0,11.0,4.398820748909114,30.083295021026835,27.33403205295864,1.3793103448275863,32.083295021026835,31.26923076923077,31.26923076923077,27.33403205295864,0.9636328749619425,30.083295021026835,27.33403205295864,0.5498525936136393,0.4180158497756514,0.024,0.3762142647980863,4.398820748909114,4.416622333886679,1.3848922750119377,27.0,4.416622333886679,39.54545454545455,27.334032052958644,1.163793103448276,106.33298397352068,4.1535769700458305,0.0,0.0,0.0,4.416622333886679,4.1535769700458305,0.0
2009-03-19 08:00:00,4.0051007877252,20.0,11.0,4.450111986361334,30.191588422598237,27.410268431122404,1.3793103448275863,32.19158842259824,31.26923076923077,31.26923076923077,27.410268431122404,0.9941282397689629,30.191588422598237,27.410268431122404,0.5562639982951667,0.42244456448929535,0.024,0.3802001080403658,4.450111986361334,4.468356442810263,1.3849652064564377,27.0,4.468356442810263,39.54545454545455,27.410268431122404,1.1637931034482758,106.2948657844388,4.2037368501615955,0.0,0.0,0.0,4.468356442810263,4.2037368501615955,0.0
2009-03-19 09:00:00,3.958222587118563,20.0,12.4,4.398025096798403,30.081614358857756,27.332848673358754,1.3793103448275863,32.081614358857756,30.353846153846153,30.353846153846153,27.332848673358754,1.255016255393954,30.081614358857756,27.332848673358754,0.5497531370998003,0.41794711277319624,0.024,0.37615240149587664,4.398025096798403,4.415819808075722,1.3848911291132178,27.0,4.415819808075722,37.95454545454545,27.332848673358754,1.1637931034482758,106.33357566332063,4.1527991328508875,0.0,0.0,0.0,4.415819808075722,4.1527991328508875,0.0
2009-03-19 10:00:00,3.9617725683497858,20.0,12.0,4.401969520388651,30.089945964678726,27.33871501443582,1.3793103448275863,32.089945964678726,30.615384615384617,30.615384615384617,27.33871501443582,1.1581275419349708,30.089945964678726,27.33871501443582,0.5502461900485813,0.41828786349874914,0.024,0.3764590771488742,4.401969520388651,4.419798306738525,1.3848968054639454,27.0,4.419798306738525,38.40909090909091,27.33871501443582,1.1637931034482758,106.33064249278209,4.156655318845223,0.0,0.0,0.0,4.419798306738525,4.156655318845223,0.0
2009-03-19 11:00:00,3.8903139010745225,20.0,12.0,4.322571001193914,29.92212439526547,27.220517519519277,1.3793103448275863,31.92212439526547,30.615384615384617,30.615384615384617,27.220517519519277,1.0976436502956028,29.92212439526547,27.220517519519277,0.5403213751492393,0.4114234059548339,0.024,0.3702810653593505,4.322571001193914,4.339713341789398,1.3847803782200705,27.0,4.339713341789398,38.40909090909091,27.220517519519277,1.1637931034482758,106.38974124024037,4.079071244275163,0.0,0.0,0.0,4.339713341789398,4.079071244275163,0.0
2009-03-19 12:00:00,3.7260952152304427,20.0,12.8,4.140105794700492,29.535540937746543,26.947974816058736,1.3793103448275863,31.535540937746543,30.092307692307692,30.092307692307692,26.947974816058736,1.1350759795594891,29.535540937746543,26.947974816058736,0.5175132243375615,0.3956043780913267,0.024,0.35604394028219405,4.140105794700492,4.155666232509625,1.384494432844771,27.0,4.155666232509625,37.5,26.94797481605874,1.1637931034482758,106.52601259197063,3.9010811832666468,0.0,0.0,0.0,4.155666232509625,3.901081183266647,0.0
2009-03-19 13:00:00,3.6112521181755777,20.0,13.0,4.012502353528419,29.26440884480666,26.756594873851398,1.3793103448275863,31.26440884480666,29.96153846153846,29.96153846153846,26.756594873851398,1.079286938569195,29.26440884480666,26.756594873851398,0.5015627941910524,0.3845040892477934,0.024,0.3460536803230141,4.012502353528419,4.026952762453199,1.3842777184914077,27.0,4.026952762453199,37.27272727272727,26.7565948738514,1.163793103448276,106.6217025630743,3.776860306719423,0.0,0.0,0.0,4.026952762453199,3.776860306719423,0.0
2009-03-19 14:00:00,3.5582575276693973,20.000000000000004,13.0,3.953619475188219,29.13906997844864,26.668057806455998,1.3793103448275863,31.13906997844864,29.96153846153846,29.96153846153846,26.668057806455998,1.0348603826667964,29.13906997844864,26.668057806455998,0.4942024343985274,0.3793710668377111,0.024,0.34143396015393995,3.953619475188219,3.9675565818719907,1.3841726224308117,27.0,3.9675565818719907,37.27272727272727,26.66805780645599,1.1637931034482758,106.66597109677201,3.7196085509524406,0.0,0.0,0.0,3.9675565818719907,3.7196085509524406,0.0
2009-03-19 15:00:00,3.589418764109594,20.0,12.6,3.9882430712328825,29.212787618766097,26.720135699245542,1.3793103448275863,31.212787618766097,30.223076923076924,30.223076923076924,26.720135699245542,0.9815010755129175,29.212787618766097,26.720135699245542,0.4985303839041103,0.38239015963227935,0.024,0.3441511436690514,3.9882430712328825,4.00248208719611,1.38423482452139,27.0,4.00248208719611,37.72727272727273,26.720135699245542,1.1637931034482758,106.63993215037723,3.753267661078451,0.0,0.0,0.0,4.00248208719611,3.753267661078451,0.0
2009-03-19 16:00:00,3.701625414837047,20.000000000000004,11.0,4.1129171275967185,29.477825389733603,26.90725218498565,1.3793103448275863,31.477825389733603,31.26923076923077,31.26923076923077,26.90725218498565,0.8128463138841956,29.477825389733603,26.90725218498565,0.5141146409495898,0.3932418617932619,0.024,0.3539176756139357,4.1129171275967185,4.128241313776045,1.3844494730588315,27.0,4.128241313776045,39.54545454545455,26.907252184985655,1.163793103448276,106.54637390750717,3.8745957862064535,0.0,0.0,0.0,4.128241313776045,3.8745957862064535,0.0
2009-03-19 17:00:00,3.6966458693992164,20.0,11.0,4.1073842993324625,29.466076798521662,26.89896161143887,1.3793103448275863,31.466076798521662,31.26923076923077,31.26923076923077,26.89896161143887,0.810212919630865,29.466076798521662,26.89896161143887,0.5134230374165578,0.3927609218390528,0.024,0.35348482965514755,4.1073842993324625,4.122660391516368,1.3844402451345093,27.0,4.122660391516368,39.54545454545455,26.898961611438878,1.163793103448276,106.55051919428055,3.8692072292949145,0.0,0.0,0.0,4.122660391516368,3.8692072292949145,0.0
2009-03-19 18:00:00,3.7544781774462135,20.000000000000004,11.2,4.171642419384682,29.602449457317537,26.99517294520211,1.3793103448275863,31.602449457317537,31.138461538461538,31.138461538461538,26.99517294520211,0.8679683744061176,29.602449457317537,26.99517294520211,0.5214553024230852,0.39834293766047135,0.024,0.3585086438944242,4.171642419384682,4.187476713150729,1.3845457900069382,27.0,4.187476713150729,39.31818181818182,26.995172945202107,1.1637931034482758,106.50241352739894,3.9318139133752616,0.0,0.0,0.0,4.187476713150729,3.931813913375262,0.0
2009-03-19 19:00:00,3.863017207491041,20.0,10.0,4.2922413416567125,29.857954941906318,27.175304103370873,1.3793103448275863,31.857954941906318,31.923076923076923,31.923076923076923,27.175304103370873,0.7793565938526583,29.857954941906318,27.175304103370873,0.5365301677070891,0.4087982170866526,0.024,0.3679183953779874,4.2922413416567125,4.309121163365377,1.3847346699874157,27.0,4.309121163365377,40.68181818181818,27.17530410337087,1.163793103448276,106.41234794831456,4.049455957365358,0.0,0.0,0.0,4.309121163365377,4.049455957365358,0.0
2009-03-19 20:00:00,3.9344621296384994,20.0,10.0,4.371624588487221,30.025834974769246,27.29356960696473,1.3793103448275863,32.025834974769246,31.923076923076923,31.923076923076923,27.29356960696473,0.8140481544355301,30.025834974769246,27.29356960696473,0.5464530735609027,0.41566570996161545,0.024,0.3740991389654539,4.371624588487221,4.389191159483383,1.3848528502755515,27.0,4.389191159483383,40.68181818181818,27.29356960696473,1.163793103448276,106.35321519651764,4.126994328636997,0.0,0.0,0.0,4.389191159483383,4.126994328636997,0.0
2009-03-19 21:00:00,4.07239771736576,20.000000000000007,9.4,4.524886352628623,30.349289982306704,27.521236011913818,1.3793103448275863,32.3492899823067,32.315384615384616,32.315384615384616,27.521236011913818,0.8136510608514768,30.349289982306704,27.521236011913818,0.5656107940785778,0.4288926238612922,0.024,0.38600336147516295,4.524886352628623,4.543775615014751,1.385068313754302,27.0,4.543775615014751,41.36363636363636,27.52123601191382,1.163793103448276,106.23938199404309,4.2769221071612815,0.0,0.0,0.0,4.543775615014751,4.2769221071612815,0.0
2009-03-19 22:00:00,4.179847881244451,20.000000000000004,9.0,4.644275423604946,30.600668824649773,27.69799668489668,1.3793103448275863,32.60066882464977,32.57692307692308,32.57692307692308,27.69799668489668,0.8206079346774862,30.600668824649773,27.69799668489668,0.5805344279506183,0.4391679722291147,0.024,0.39525117500620327,4.644275423604946,4.664192220827857,1.385225464397318,27.0,4.664192220827857,41.81818181818182,27.697996684896683,1.163793103448276,106.15100165755166,4.393922005441616,0.0,0.0,0.0,4.664192220827857,4.393922005441616,0.0
2009-03-19 23:00:00,0.0,18.639911124205376,9.0,0.0,18.639911124205376,18.639911124205376,1.3793103448275863,20.639911124205376,32.57692307692308,32.57692307692308,18.639911124205376,0.0,18.639911124205376,18.639911124205376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.639911124205376,18.639911124205376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.282645770994073,9.0,0.0,18.282645770994073,18.282645770994073,1.3793103448275863,20.282645770994073,32.57692307692308,32.57692307692308,18.282645770994073,0.0,18.282645770994073,18.282645770994073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.282645770994073,18.282645770994073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,18.14186066856982,9.0,0.0,18.14186066856982,18.14186066856982,1.3793103448275863,20.14186066856982,32.57692307692308,32.57692307692308,18.14186066856982,0.0,18.14186066856982,18.14186066856982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14186066856982,18.14186066856982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,18.02726062015926,8.0,0.0,18.02726062015926,18.02726062015926,1.3793103448275863,20.02726062015926,33.23076923076923,33.23076923076923,18.02726062015926,0.0,18.02726062015926,18.02726062015926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02726062015926,18.02726062015926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,17.926600551342837,7.6,0.0,17.926600551342837,17.926600551342837,1.3793103448275863,19.926600551342837,33.49230769230769,33.49230769230769,17.926600551342837,0.0,17.926600551342837,17.926600551342837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.926600551342837,17.926600551342837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,17.822464733158846,7.0,0.0,17.822464733158846,17.822464733158846,1.3793103448275863,19.822464733158846,33.88461538461539,33.88461538461539,17.822464733158846,0.0,17.822464733158846,17.822464733158846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.822464733158846,17.822464733158846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,6.741545537066132,20.0,7.0,7.490606152295703,36.469956187723945,31.78832734253913,1.3793103448275863,38.469956187723945,33.88461538461539,33.88461538461539,31.78832734253913,3.0804063979733085,36.469956187723945,31.78832734253913,0.9363257690369629,0.6781988047263137,0.024,0.6103789242536822,7.490606152295703,7.5344260327683354,1.3873792798665066,27.0,7.5344260327683354,44.09090909090909,31.788327342539127,1.1637931034482758,104.10583632873043,7.237275352149527,0.0,0.0,0.0,7.5344260327683354,7.237275352149527,0.0
2009-03-20 06:00:00,5.680840082837864,19.999999999999993,7.0,6.312044536486515,34.06533657853401,30.120308743229934,1.3793103448275863,36.06533657853401,33.88461538461539,33.88461538461539,30.120308743229934,1.4455298736940763,34.06533657853401,30.120308743229934,0.7890055670608144,0.580455487722335,0.024,0.5224099389501015,6.312044536486515,6.346090085258749,1.3867499909431076,27.0,6.346090085258749,44.09090909090909,30.120308743229927,1.1637931034482758,104.93984562838503,6.047359844354682,0.0,0.0,0.0,6.346090085258749,6.047359844354682,0.0
2009-03-20 07:00:00,5.827786516244941,20.0,6.0,6.475318351383267,34.400396894080586,30.353322924466042,1.3793103448275863,36.400396894080586,34.53846153846154,34.53846153846154,30.353322924466042,1.3338079111416945,34.400396894080586,30.353322924466042,0.8094147939229084,0.594089275645119,0.024,0.5346803480806072,6.475318351383267,6.51072727894778,1.3868528157052606,27.0,6.51072727894778,45.22727272727273,30.353322924466045,1.163793103448276,104.82333853776697,6.2111428330457334,0.0,0.0,0.0,6.51072727894778,6.211142833045734,0.0
2009-03-20 08:00:00,5.890221946484278,19.999999999999993,6.0,6.544691051649198,34.54256129603137,30.452129388750627,1.3793103448275863,36.54256129603137,34.53846153846154,34.53846153846154,30.452129388750627,1.3806941868208908,34.54256129603137,30.452129388750627,0.8180863814561498,0.5998725764347683,0.024,0.5398853187912915,6.544691051649198,6.580678309292676,1.3868947512354524,27.0,6.580678309292676,45.22727272727273,30.452129388750627,1.1637931034482758,104.77393530562469,6.280835295626619,0.0,0.0,0.0,6.580678309292676,6.28083529562662,0.0
2009-03-20 09:00:00,5.745668203885471,20.0,7.4,6.3840757820949685,34.21323592804904,30.223188564239685,1.3793103448275863,36.21323592804904,33.62307692307692,33.62307692307692,30.223188564239685,1.618733624281853,34.21323592804904,30.223188564239685,0.7980094727618711,0.5864741878149293,0.024,0.5278267690334364,6.3840757820949685,6.418723200876462,1.3867960866605584,27.0,6.418723200876462,43.63636363636364,30.22318856423968,1.163793103448276,104.88840571788016,6.1195736144002355,0.0,0.0,0.0,6.418723200876462,6.1195736144002355,0.0
2009-03-20 10:00:00,5.583148005036306,20.0,8.0,6.203497783373673,33.84221478898493,29.965028674376384,1.3793103448275863,35.84221478898493,33.23076923076923,33.23076923076923,29.965028674376384,1.6375590235521846,33.84221478898493,29.965028674376384,0.7754372229217091,0.5713738431206716,0.024,0.5142364588086045,6.203497783373673,6.23663516768574,1.386678242516638,27.0,6.23663516768574,42.95454545454545,29.96502867437639,1.163793103448276,105.01748566281181,5.93866357428344,0.0,0.0,0.0,6.23663516768574,5.93866357428344,0.0
2009-03-20 11:00:00,5.371024650037705,19.999999999999996,9.0,5.967805166708561,33.35669507248446,29.626816843291614,1.3793103448275863,35.35669507248446,32.57692307692308,32.57692307692308,29.626816843291614,1.7438896158461459,33.35669507248446,29.626816843291614,0.7459756458385701,0.551604285978626,0.024,0.49644385738076335,5.967805166708561,5.998965595306424,1.3865123060702322,27.0,5.998965595306424,41.81818181818182,29.62681684329161,1.163793103448276,105.1865915783542,5.703165684228636,0.0,0.0,0.0,5.998965595306424,5.703165684228636,0.0
2009-03-20 12:00:00,5.139738823856209,19.999999999999996,9.8,5.7108209153957885,32.825624337175555,29.25636126505319,1.3793103448275863,34.825624337175555,32.05384615384615,32.05384615384615,29.25636126505319,1.7598384529303626,32.825624337175555,29.25636126505319,0.7138526144244736,0.52996765445349,0.024,0.476970889008141,5.7108209153957885,5.739817680841137,1.386313810553064,27.0,5.739817680841137,40.90909090909091,29.256361265053197,1.1637931034482758,105.3718193674734,5.4472037355871326,0.0,0.0,0.0,5.739817680841137,5.4472037355871326,0.0
2009-03-20 13:00:00,4.933509507742002,20.0,10.0,5.481677230824447,32.350531429968996,28.924483160703716,1.3793103448275863,34.350531429968996,31.923076923076923,31.923076923076923,28.924483160703716,1.5759333188021543,32.350531429968996,28.924483160703716,0.6852096538530559,0.510600350176145,0.024,0.45954031515853055,5.481677230824447,5.508737265842061,1.3861192437575178,27.0,5.508737265842061,40.68181818181818,28.924483160703716,1.163793103448276,105.53775841964814,5.219683787424928,0.0,0.0,0.0,5.508737265842061,5.219683787424928,0.0
2009-03-20 14:00:00,4.8077697203858945,19.999999999999996,10.0,5.341966355984328,32.06011363753777,28.721384665047566,1.3793103448275863,34.06011363753777,31.923076923076923,31.923076923076923,28.721384665047566,1.438346673944792,32.06011363753777,28.721384665047566,0.667745794498041,0.4987559592620482,0.024,0.44888036333584336,5.341966355984328,5.367841951910533,1.3859914945693135,27.0,5.367841951910533,40.68181818181818,28.72138466504757,1.163793103448276,105.63930766747622,5.081292248532183,0.0,0.0,0.0,5.367841951910533,5.081292248532183,0.0
2009-03-20 15:00:00,4.726733581943711,20.0,10.0,5.251926202159679,31.87263641804874,28.59018254169894,1.3793103448275863,33.87263641804874,31.923076923076923,31.923076923076923,28.59018254169894,1.3584356628177303,31.87263641804874,28.59018254169894,0.6564907752699599,0.4911076550339443,0.024,0.4419968895305499,5.251926202159679,5.277036967663073,1.3859051706671288,27.0,5.277036967663073,40.68181818181818,28.59018254169894,1.163793103448276,105.70490872915053,4.992234543416062,0.0,0.0,0.0,5.277036967663073,4.992234543416062,0.0
2009-03-20 16:00:00,4.484763072004102,20.0,11.0,4.983070080004558,31.31133939095554,28.196920590952686,1.3793103448275863,33.31133939095554,31.26923076923077,31.26923076923077,28.196920590952686,1.3982149651885267,31.31133939095554,28.196920590952686,0.6228837600005698,0.46819823956579737,0.024,0.4213784156092176,4.983070080004558,5.005889903961138,1.3856268562843987,27.0,5.005889903961138,39.54545454545455,28.19692059095269,1.163793103448276,105.90153970452366,4.726928350549097,0.0,0.0,0.0,5.005889903961138,4.726928350549097,0.0
2009-03-20 17:00:00,4.304128579388463,20.000000000000007,12.0,4.782365088209403,30.890800175596258,27.90182199546538,1.3793103448275863,32.890800175596254,30.615384615384617,30.615384615384617,27.90182199546538,1.519304730266794,30.890800175596258,27.90182199546538,0.5977956360261754,0.45102293210547895,0.024,0.405920638894931,4.782365088209403,4.803467381419951,1.3853965826592922,27.0,4.803467381419951,38.40909090909091,27.901821995465383,1.163793103448276,106.04908900226731,4.529475384099956,0.0,0.0,0.0,4.803467381419951,4.529475384099956,0.0
