timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-20 18:00:00,4.499874954188619,19.999999999999993,11.2,4.999861060209577,31.34646161028531,28.22154844765432,1.3793103448275863,33.34646161028531,31.138461538461538,31.138461538461538,28.22154844765432,1.4776666008626298,31.34646161028531,28.22154844765432,0.6249826325261971,0.4696322413905515,0.024,0.42266901725149636,4.999861060209577,5.022824284348633,1.3856452033814874,27.0,5.022824284348633,39.31818181818182,28.221548447654325,1.1637931034482758,105.88922577617284,4.743470591583896,0.0,0.0,0.0,5.022824284348633,4.743470591583896,0.0
2009-03-20 19:00:00,4.421704257618202,19.999999999999996,11.0,4.913004730686891,31.16468233425741,28.0940543775781,1.3793103448275863,33.16468233425741,31.26923076923077,31.26923076923077,28.0940543775781,1.3338940529096324,31.16468233425741,28.0940543775781,0.6141255913358614,0.4622096810840524,0.024,0.4159887129756472,4.913004730686891,4.935225698795297,1.385548810464015,27.0,4.935225698795297,39.54545454545455,28.094054377578104,1.1637931034482758,105.95297281121094,4.657939808436502,0.0,0.0,0.0,4.935225698795297,4.657939808436502,0.0
2009-03-20 20:00:00,4.6634502899862085,20.0,9.0,5.181611433318009,31.726057834721868,28.487550688898114,1.3793103448275863,33.72605783472187,32.57692307692308,32.57692307692308,28.487550688898114,1.0923207730147895,31.726057834721868,28.487550688898114,0.6477014291647512,0.48512660456687956,0.024,0.4366139441101916,5.181611433318009,5.206124093774697,1.385835451270296,27.0,5.206124093774697,41.81818181818182,28.487550688898118,1.1637931034482758,105.75622465555094,4.922759025041877,0.0,0.0,0.0,5.206124093774697,4.922759025041877,0.0
2009-03-20 21:00:00,4.717279826948658,19.999999999999996,9.0,5.241422029942954,31.850749042668884,28.57486027395454,1.3793103448275863,33.85074904266888,32.57692307692308,32.57692307692308,28.57486027395454,1.1290345728309448,31.850749042668884,28.57486027395454,0.6551777537428692,0.4902146235989623,0.024,0.44119316123906605,5.241422029942954,5.266443492302851,1.3858948865184786,27.0,5.266443492302851,41.81818181818182,28.574860273954542,1.1637931034482756,105.71256986302274,4.981851731659589,0.0,0.0,0.0,5.266443492302851,4.981851731659589,0.0
2009-03-20 22:00:00,4.763684647208545,20.000000000000004,9.0,5.292982941342828,31.95815330812887,28.650038969789605,1.3793103448275863,33.95815330812887,32.57692307692308,32.57692307692308,28.650038969789605,1.1619686765023045,31.95815330812887,28.650038969789605,0.6616228676678535,0.4945966146700433,0.024,0.445136953203039,5.292982941342828,5.318442602809832,1.385944935346093,27.0,5.318442602809832,41.81818181818182,28.65003896978961,1.1637931034482758,105.67498051510519,5.032830455123305,0.0,0.0,0.0,5.318442602809832,5.032830455123305,0.0
2009-03-20 23:00:00,0.0,18.405961686225318,8.0,0.0,18.405961686225318,18.405961686225318,1.3793103448275863,20.405961686225318,33.23076923076923,33.23076923076923,18.405961686225318,0.0,18.405961686225318,18.405961686225318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.405961686225318,18.405961686225318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,18.013301838135753,8.8,0.0,18.013301838135753,18.013301838135753,1.3793103448275863,20.013301838135753,32.707692307692305,32.707692307692305,18.013301838135753,0.0,18.013301838135753,18.013301838135753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.013301838135753,18.013301838135753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 01:00:00,0.0,17.828148877849667,7.0,0.0,17.828148877849667,17.828148877849667,1.3793103448275863,19.828148877849667,33.88461538461539,33.88461538461539,17.828148877849667,0.0,17.828148877849667,17.828148877849667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.828148877849667,17.828148877849667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,17.684591014087736,6.1,0.0,17.684591014087736,17.684591014087736,1.3793103448275863,19.684591014087736,34.473076923076924,34.473076923076924,17.684591014087736,0.0,17.684591014087736,17.684591014087736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.684591014087736,17.684591014087736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 03:00:00,0.0,17.556801759911096,5.2,0.0,17.556801759911096,17.556801759911096,1.3793103448275863,19.556801759911096,35.06153846153846,35.06153846153846,17.556801759911096,0.0,17.556801759911096,17.556801759911096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.556801759911096,17.556801759911096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 04:00:00,0.0,17.462625187021835,6.0,0.0,17.462625187021835,17.462625187021835,1.3793103448275863,19.462625187021835,34.53846153846154,34.53846153846154,17.462625187021835,0.0,17.462625187021835,17.462625187021835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.462625187021835,17.462625187021835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 05:00:00,6.754575664754571,20.0,6.0,7.505084071949524,36.49930467504405,31.8086271300756,1.3793103448275863,38.49930467504405,34.53846153846154,34.53846153846154,31.8086271300756,2.370070522281565,36.49930467504405,31.8086271300756,0.9381355089936905,0.6793903633228716,0.024,0.6114513269905845,7.505084071949524,7.549023108281812,1.3873856131089102,27.0,7.549023108281812,45.22727272727273,31.8086271300756,1.163793103448276,104.0956864349622,7.252003773468899,0.0,0.0,0.0,7.549023108281812,7.252003773468899,0.0
2009-03-21 06:00:00,5.394595269551791,20.000000000000004,6.0,5.993994743946435,33.41071682974676,29.66447011478024,1.3793103448275863,35.41071682974676,34.53846153846154,34.53846153846154,29.66447011478024,1.0601653550565544,33.41071682974676,29.66447011478024,0.7492493429933044,0.553804486668648,0.024,0.4984240380017832,5.993994743946435,6.0253751926133,1.3865314685223067,27.0,6.0253751926133,45.22727272727273,29.664470114780237,1.1637931034482758,105.16776494260988,5.729298512620622,0.0,0.0,0.0,6.0253751926133,5.729298512620622,0.0
2009-03-21 07:00:00,6.415963067162581,19.999999999999996,6.0,7.128847852402868,35.735187764424786,31.27965785667299,1.3793103448275863,37.735187764424786,34.53846153846154,34.53846153846154,31.27965785667299,1.8858326838755268,35.735187764424786,31.27965785667299,0.8911059815503585,0.6483562949063468,0.024,0.5835206654157121,7.128847852402868,7.169683481893503,1.3872113419255938,27.0,7.169683481893503,45.22727272727273,31.279657856672987,1.1637931034482758,104.3601710716635,6.870133891377128,0.0,0.0,0.0,7.169683481893503,6.870133891377128,0.0
2009-03-21 08:00:00,6.454173665455756,20.000000000000004,6.0,7.171304072728618,35.82156662604038,31.339501580584994,1.3793103448275863,37.82156662604038,34.53846153846154,34.53846153846154,31.339501580584994,1.9325526936230941,35.82156662604038,31.339501580584994,0.8964130090910772,0.6518656369590087,0.024,0.5866790732631079,7.171304072728618,7.212490636424519,1.387232063499326,27.0,7.212490636424519,45.22727272727273,31.339501580584994,1.1637931034482756,104.3302492097075,6.913134676719843,0.0,0.0,0.0,7.212490636424519,6.913134676719842,0.0
2009-03-21 09:00:00,6.252593328406578,20.000000000000007,7.8,6.947325920451754,35.3654244591428,31.023345758860458,1.3793103448275863,37.3654244591428,33.36153846153846,33.36153846153846,31.023345758860458,2.5614116674367766,35.3654244591428,31.023345758860458,0.8684157400564693,0.6333304852320779,0.024,0.5699974367088702,6.947325920451754,6.986658968974962,1.3871194617947293,27.0,6.986658968974962,43.18181818181818,31.023345758860458,1.1637931034482758,104.48832712056978,6.68654495818754,0.0,0.0,0.0,6.986658968974962,6.68654495818754,0.0
2009-03-21 10:00:00,5.975475968718553,20.0,9.0,6.639417743020614,34.736496083339176,30.586859993951293,1.3793103448275863,36.736496083339176,32.57692307692308,32.57692307692308,30.586859993951293,2.8761078150424355,34.736496083339176,30.586859993951293,0.8299272178775767,0.6077605458549713,0.024,0.5469844912694741,6.639417743020614,6.6761937976061105,1.3869504112453146,27.0,6.6761937976061105,41.81818181818182,30.5868599939513,1.1637931034482758,104.70657000302435,6.376098269108877,0.0,0.0,0.0,6.6761937976061105,6.376098269108877,0.0
2009-03-21 11:00:00,5.705874828222469,20.0,10.0,6.339860920247188,34.12246636717851,30.16005329202402,1.3793103448275863,36.12246636717851,31.923076923076923,31.923076923076923,30.16005329202402,3.1000136633317084,34.12246636717851,30.16005329202402,0.7924826150308985,0.5827804718208608,0.024,0.5245024246387747,6.339860920247188,6.374138967429274,1.3867679319376993,27.0,6.374138967429274,40.68181818181818,30.160053292024024,1.163793103448276,104.91997335398798,6.075238835530064,0.0,0.0,0.0,6.374138967429274,6.075238835530064,0.0
2009-03-21 12:00:00,5.245010456545551,20.0,12.2,5.827789396161724,33.06756931524565,29.42520094264457,1.3793103448275863,35.06756931524565,30.484615384615385,30.484615384615385,29.42520094264457,4.7422011414678105,33.06756931524565,29.42520094264457,0.7284736745202155,0.5398264861893651,0.024,0.48584383757042865,5.827789396161724,5.85777204478066,1.386406582284736,27.0,5.85777204478066,38.18181818181818,29.42520094264457,1.1637931034482758,105.28739952867771,5.563602169873278,0.0,0.0,0.0,5.85777204478066,5.563602169873278,0.0
2009-03-21 13:00:00,5.035583383762595,20.0,12.0,5.595092648625106,32.58586797006483,29.08893506467414,1.3793103448275863,34.58586797006483,30.615384615384617,30.615384615384617,29.08893506467414,3.159852698262031,32.58586797006483,29.08893506467414,0.6993865810781382,0.5201952728337353,0.024,0.4681757455503618,5.595092648625106,5.62311217590848,1.3862177592827567,27.0,5.62311217590848,38.40909090909091,29.088935064674146,1.163793103448276,105.45553246766292,5.3322116387139395,0.0,0.0,0.0,5.62311217590848,5.3322116387139395,0.0
2009-03-21 14:00:00,4.822361254855843,20.0,12.0,5.358179172062048,32.093845121825666,28.744983139286887,1.3793103448275863,34.093845121825666,30.615384615384617,30.615384615384617,28.744983139286887,2.469587430797241,32.093845121825666,28.744983139286887,0.669772396507756,0.5001318782667012,0.024,0.4501186904400311,5.358179172062048,5.3841923598887185,1.3860066978085308,27.0,5.3841923598887185,38.40909090909091,28.744983139286894,1.163793103448276,105.62750843035656,5.0973391684597775,0.0,0.0,0.0,5.3841923598887185,5.0973391684597775,0.0
2009-03-21 15:00:00,4.454880363628078,20.000000000000007,13.8,4.949867070697865,31.241860638982512,28.14819371979635,1.3793103448275863,33.241860638982516,29.43846153846154,29.43846153846154,28.14819371979635,3.3071636162318647,31.241860638982512,28.14819371979635,0.6187333838372331,0.46536130461069236,0.024,0.41882517414962317,4.949867070697865,4.972403201158933,1.3855901736458902,27.0,4.972403201158933,36.36363636363636,28.148193719796353,1.1637931034482762,105.92590314010182,4.694227808076589,0.0,0.0,0.0,4.972403201158933,4.694227808076589,0.0
2009-03-21 16:00:00,4.405260165049135,20.000000000000004,13.0,4.894733516721262,31.126411496693567,28.06720304874278,1.3793103448275863,33.126411496693564,29.96153846153846,29.96153846153846,28.06720304874278,2.227481907765817,31.126411496693567,28.06720304874278,0.6118416895901577,0.46064674909047215,0.024,0.41458207418142495,4.894733516721262,4.916798191630309,1.3855280549957376,27.0,4.916798191630309,37.27272727272727,28.067203048742776,1.1637931034482758,105.96639847562861,4.639959706435746,0.0,0.0,0.0,4.916798191630309,4.639959706435746,0.0
2009-03-21 17:00:00,4.57605149860902,19.999999999999996,10.6,5.084501665121134,31.52336884681593,28.34555530611522,1.3793103448275863,33.52336884681593,31.53076923076923,31.53076923076923,28.34555530611522,1.376105716697752,31.52336884681593,28.34555530611522,0.6355627081401417,0.47685417967034777,0.024,0.429168761703313,5.084501665121134,5.108187083088168,1.3857356632118043,27.0,5.108187083088168,40.0,28.345555306115223,1.1637931034482758,105.82722234694239,4.8269121779853235,0.0,0.0,0.0,5.108187083088168,4.8269121779853235,0.0
2009-03-21 18:00:00,4.335796130980112,20.0,13.6,4.8175512566445695,30.964623251101056,27.9536537156982,1.3793103448275863,32.96462325110106,29.56923076923077,29.56923076923077,27.9536537156982,2.570636553088515,30.964623251101056,27.9536537156982,0.6021939070805712,0.4540386472031821,0.024,0.4086347824828639,4.8175512566445695,4.838955121364888,1.385438473093436,27.0,4.838955121364888,36.59090909090909,27.9536537156982,1.1637931034482758,106.0231731421509,4.5640542326318085,0.0,0.0,0.0,4.838955121364888,4.5640542326318085,0.0
2009-03-21 19:00:00,4.362229439303786,20.0,13.0,4.846921599226429,31.026212364944673,27.996886365428157,1.3793103448275863,33.02621236494467,29.96153846153846,29.96153846153846,27.996886365428157,2.1267789331560674,31.026212364944673,27.996886365428157,0.6058651999033037,0.4565543695289479,0.024,0.4108989325760531,4.846921599226429,4.868577036179324,1.3854729302128466,27.0,4.868577036179324,37.27272727272727,27.996886365428153,1.163793103448276,106.00155681728592,4.592929747787812,0.0,0.0,0.0,4.868577036179324,4.592929747787812,0.0
2009-03-21 20:00:00,4.430144263766715,20.0,12.0,4.92238251529635,31.18432074052151,28.10783166846129,1.3793103448275863,33.184320740521514,30.615384615384617,30.615384615384617,28.10783166846129,1.6922606591610423,31.18432074052151,28.10783166846129,0.6152978144120438,0.46301165781558723,0.024,0.41671049203402855,4.92238251529635,4.944683681077909,1.3855593977137912,27.0,4.944683681077909,38.40909090909091,28.107831668461298,1.163793103448276,105.94608416576935,4.667169834555822,0.0,0.0,0.0,4.944683681077909,4.667169834555822,0.0
2009-03-21 21:00:00,3.9137131538501757,20.0,10.6,4.348570170944639,29.97710391810083,27.25924756126043,1.3793103448275863,31.97710391810083,31.53076923076923,31.53076923076923,27.25924756126043,0.8776187220364646,29.97710391810083,27.25924756126043,0.5435712713680799,0.41367243550467026,0.024,0.3723051919542032,4.348570170944639,4.365937414495106,1.3848190103770937,27.0,4.365937414495106,40.0,27.25924756126043,1.1637931034482758,106.37037621936979,4.104467399354821,0.0,0.0,0.0,4.365937414495106,4.104467399354821,0.0
2009-03-21 22:00:00,3.9621882715667422,20.000000000000004,10.0,4.402431412851936,30.09092155886124,27.33940192582878,1.3793103448275863,32.09092155886124,31.923076923076923,31.923076923076923,27.33940192582878,0.8279818041454432,30.09092155886124,27.33940192582878,0.550303926606492,0.41832776363256036,0.024,0.3764949872693043,4.402431412851936,4.4202641892151915,1.3848974694430962,27.0,4.4202641892151915,40.68181818181818,27.33940192582878,1.163793103448276,106.33029903708561,4.15710689168052,0.0,0.0,0.0,4.4202641892151915,4.15710689168052,0.0
2009-03-21 23:00:00,0.0,18.438551732025676,10.0,0.0,18.438551732025676,18.438551732025676,1.3793103448275863,20.438551732025676,31.923076923076923,31.923076923076923,18.438551732025676,0.0,18.438551732025676,18.438551732025676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.438551732025676,18.438551732025676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,18.05038471285923,10.2,0.0,18.05038471285923,18.05038471285923,1.3793103448275863,20.05038471285923,31.79230769230769,31.79230769230769,18.05038471285923,0.0,18.05038471285923,18.05038471285923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05038471285923,18.05038471285923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,17.90722723259439,10.0,0.0,17.90722723259439,17.90722723259439,1.3793103448275863,19.90722723259439,31.923076923076923,31.923076923076923,17.90722723259439,0.0,17.90722723259439,17.90722723259439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90722723259439,17.90722723259439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,17.785710166911436,9.0,0.0,17.785710166911436,17.785710166911436,1.3793103448275863,19.785710166911436,32.57692307692308,32.57692307692308,17.785710166911436,0.0,17.785710166911436,17.785710166911436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.785710166911436,17.785710166911436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,17.70202185248956,9.2,0.0,17.70202185248956,17.70202185248956,1.3793103448275863,19.70202185248956,32.44615384615385,32.44615384615385,17.70202185248956,0.0,17.70202185248956,17.70202185248956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70202185248956,17.70202185248956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,17.618686220507943,9.0,0.0,17.618686220507943,17.618686220507943,1.3793103448275863,19.618686220507943,32.57692307692308,32.57692307692308,17.618686220507943,0.0,17.618686220507943,17.618686220507943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.618686220507943,17.618686220507943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,6.301865724277411,20.000000000000007,9.0,7.002073026974901,35.477022706447656,31.10072706458834,1.3793103448275863,37.477022706447656,32.57692307692308,32.57692307692308,31.10072706458834,4.0890706927825375,35.477022706447656,31.10072706458834,0.8752591283718626,0.6378659945048636,0.024,0.5740793950543772,7.002073026974901,7.041859626425388,1.387147747836117,27.0,7.041859626425388,41.81818181818182,31.10072706458834,1.1637931034482758,104.44963646770583,6.741870881094564,0.0,0.0,0.0,7.041859626425388,6.741870881094564,0.0
2009-03-22 06:00:00,4.996224761595686,20.0,9.0,5.551360846217428,32.49516869847769,29.0255681695918,1.3793103448275863,34.49516869847769,32.57692307692308,32.57692307692308,29.0255681695918,1.3475577707066824,32.49516869847769,29.0255681695918,0.6939201057771786,0.5164976848336678,0.024,0.464847916350301,5.551360846217428,5.5790106147007945,1.3861803020790922,27.0,5.5790106147007945,41.81818181818182,29.0255681695918,1.163793103448276,105.4872159152041,5.288802596881012,0.0,0.0,0.0,5.5790106147007945,5.288802596881012,0.0
2009-03-22 07:00:00,5.910095213561459,19.999999999999993,8.0,6.566772459512732,34.587787971854304,30.483555184658847,1.3793103448275863,36.587787971854304,33.23076923076923,33.23076923076923,30.483555184658847,2.060636938346444,34.587787971854304,30.483555184658847,0.8208465574390915,0.6017122357563159,0.024,0.5415410121806843,6.566772459512732,6.602943683088363,1.3869078888525308,27.0,6.602943683088363,42.95454545454545,30.48355518465885,1.163793103448276,104.75822240767057,6.3030314292588505,0.0,0.0,0.0,6.602943683088363,6.3030314292588505,0.0
2009-03-22 08:00:00,5.927838666614307,20.0,8.0,6.58648740734923,34.628157814295264,30.511603184701997,1.3793103448275863,36.628157814295264,33.23076923076923,33.23076923076923,30.511603184701997,2.0881425736607953,34.628157814295264,30.511603184701997,0.8233109259186537,0.6033542639759343,0.024,0.5430188375783408,6.58648740734923,6.622822833746823,1.3869195341290042,27.0,6.622822833746823,42.95454545454545,30.511603184701997,1.163793103448276,104.74419840764901,6.322854090659772,0.0,0.0,0.0,6.622822833746823,6.322854090659772,0.0
2009-03-22 09:00:00,5.4984824785055,20.0,10.6,6.109424976117222,33.64860128160356,29.830210671530295,1.3793103448275863,35.64860128160356,31.53076923076923,31.53076923076923,29.830210671530295,3.0970681018027633,33.64860128160356,29.830210671530295,0.7636781220146528,0.5634914868752126,0.024,0.5071423381876913,6.109424976117222,6.141774124804743,1.3866137351802765,27.0,6.141774124804743,40.0,29.830210671530295,1.163793103448276,105.08489466423485,5.8445832242862465,0.0,0.0,0.0,6.141774124804743,5.8445832242862465,0.0
2009-03-22 10:00:00,5.185506631948169,20.0,12.0,5.761674035497965,32.93085867384064,29.329812401654408,1.3793103448275863,34.93085867384064,30.615384615384617,30.615384615384617,29.329812401654408,3.8636183346069504,32.93085867384064,29.329812401654408,0.7202092544372456,0.5342561058118811,0.024,0.480830495230693,5.761674035497965,5.791099646079153,1.386354660217078,27.0,5.791099646079153,38.40909090909091,29.329812401654408,1.163793103448276,105.3350937991728,5.4977875247542904,0.0,0.0,0.0,5.791099646079153,5.4977875247542904,0.0
2009-03-22 11:00:00,4.9282370916465625,20.0,13.0,5.475818990718403,32.33836545586197,28.915978586662966,1.3793103448275863,34.33836545586197,29.96153846153846,29.96153846153846,28.915978586662966,4.514838151426196,32.33836545586197,28.915978586662966,0.6844773738398003,0.5101042570205985,0.024,0.45909383131853865,5.475818990718403,5.502829416420463,1.386114032029847,27.0,5.502829416420463,37.27272727272727,28.915978586662966,1.1637931034482758,105.54201070666852,5.213875858130467,0.0,0.0,0.0,5.502829416420463,5.213875858130467,0.0
2009-03-22 12:00:00,4.554695958617799,20.000000000000004,14.8,5.06077328735311,31.473797320882632,28.31081401628694,1.3793103448275863,33.47379732088263,28.784615384615385,28.784615384615385,28.31081401628694,9.207942155037177,31.473797320882632,28.31081401628694,0.6325966609191388,0.4748306720920696,0.024,0.4273476048828626,5.06077328735311,5.084256354562317,1.3857106389507967,27.0,5.084256354562317,35.22727272727273,28.310814016286947,1.163793103448276,105.84459299185653,4.803510704560496,0.0,0.0,0.0,5.084256354562317,4.803510704560496,0.0
2009-03-22 13:00:00,4.441267203706487,20.0,14.0,4.934741337451652,31.210197442363658,28.12598410645637,1.3793103448275863,33.21019744236366,29.307692307692307,29.307692307692307,28.12598410645637,3.5999473943083524,31.210197442363658,28.12598410645637,0.6168426671814565,0.4640683571716807,0.024,0.41766152145451263,4.934741337451652,4.957148173168821,1.3855732830823186,27.0,4.957148173168821,36.13636363636363,28.12598410645637,1.163793103448276,105.93700794677181,4.679335644121218,0.0,0.0,0.0,4.957148173168821,4.679335644121218,0.0
2009-03-22 14:00:00,4.142389926429639,20.000000000000004,15.0,4.60265547381071,30.513093684177004,27.636434013045314,1.3793103448275863,32.51309368417701,28.653846153846153,28.653846153846153,27.636434013045314,3.8999008207402293,30.513093684177004,27.636434013045314,0.5753319342263388,0.43558866473333546,0.024,0.3920297982600019,4.60265547381071,4.622214340284043,1.3851716887872376,27.0,4.622214340284043,35.0,27.636434013045314,1.1637931034482758,106.18178299347734,4.353114263082191,0.0,0.0,0.0,4.622214340284043,4.353114263082191,0.0
2009-03-22 15:00:00,3.895513398598332,20.0,15.8,4.328348220664813,29.93434348520261,27.2291258472871,1.3793103448275863,31.93434348520261,28.130769230769232,28.130769230769232,27.2291258472871,4.138370825255277,29.93434348520261,27.2291258472871,0.5410435275831016,0.4119232639797531,0.024,0.3707309375817778,4.328348220664813,4.345540547062789,1.384789006072807,27.0,4.345540547062789,35.0,27.229125847287108,1.163793103448276,106.38543707635645,4.084713722559457,0.0,0.0,0.0,4.345540547062789,4.084713722559457,0.0
2009-03-22 16:00:00,3.8654852434914955,20.0,15.0,4.294983603879439,29.863758276929723,27.179393524505073,1.3793103448275863,31.863758276929723,28.653846153846153,28.653846153846153,27.179393524505073,2.5111502388276175,29.863758276929723,27.179393524505073,0.5368729504849299,0.4090356432344351,0.024,0.3681320789109916,4.294983603879439,4.311887168202882,1.384738831472966,27.0,4.311887168202882,35.0,27.179393524505077,1.1637931034482758,106.41030323774746,4.052133145950199,0.0,0.0,0.0,4.311887168202882,4.052133145950199,0.0
2009-03-22 17:00:00,3.768952096844151,20.0,15.0,4.1877245520490565,29.636554411337812,27.019226566307154,1.3793103448275863,31.636554411337812,28.653846153846153,28.653846153846153,27.019226566307154,2.2085305963397137,29.636554411337812,27.019226566307154,0.5234655690061321,0.3997387434634792,0.024,0.3597648691171313,4.1877245520490565,4.2036984263954045,1.3845716579486027,27.0,4.2036984263954045,35.0,27.019226566307154,1.163793103448276,106.49038671684642,3.9474909951945865,0.0,0.0,0.0,4.2036984263954045,3.9474909951945865,0.0
2009-03-22 18:00:00,3.7649945419442172,20.0,15.0,4.183327268826908,29.627230218991848,27.01265067597503,1.3793103448275863,31.627230218991848,28.653846153846153,28.653846153846153,27.01265067597503,2.1973717693492647,29.627230218991848,27.01265067597503,0.5229159086033635,0.3993571414792051,0.024,0.35942142733128457,4.183327268826908,4.199262982974829,1.3845646063194463,27.0,4.199262982974829,35.0,27.01265067597503,1.163793103448276,106.49367466201248,3.9432041351773863,0.0,0.0,0.0,4.199262982974829,3.9432041351773863,0.0
2009-03-22 19:00:00,3.832385464500962,20.0,14.0,4.258206071667735,29.785903546806512,27.124524752014178,1.3793103448275863,31.785903546806512,29.307692307692307,29.307692307692307,27.124524752014178,1.681440938243335,29.785903546806512,27.124524752014178,0.5322757589584669,0.4058502791716966,0.024,0.3652652512545269,4.258206071667735,4.274791099584904,1.384682536823557,27.0,4.274791099584904,36.13636363636363,27.124524752014178,1.163793103448276,106.43773762399292,4.0162363415560725,0.0,0.0,0.0,4.274791099584904,4.0162363415560725,0.0
2009-03-22 20:00:00,3.94519933382172,19.999999999999993,13.0,4.383554815357467,30.05104455654647,27.31132279694805,1.3793103448275863,32.05104455654647,29.96153846153846,29.96153846153846,27.31132279694805,1.4258939811780817,30.05104455654647,27.31132279694805,0.5479443519196834,0.4166968164838688,0.024,0.3750271348354819,4.383554815357467,4.401224497005854,1.3848702102140176,27.0,4.401224497005854,37.27272727272727,27.311322796948048,1.163793103448276,106.34433860152598,4.138654257371722,0.0,0.0,0.0,4.401224497005854,4.138654257371722,0.0
2009-03-22 21:00:00,3.4050920159997915,20.0,13.4,3.7834355733331018,28.77599121540183,26.411343982068644,1.3793103448275863,30.77599121540183,29.7,29.7,26.411343982068644,0.9917675710140134,28.77599121540183,26.411343982068644,0.4729294466666377,0.36449604473929137,0.024,0.3280464402653622,3.7834355733331018,3.7958851778070306,1.3838490419738885,27.0,3.7958851778070306,36.81818181818182,26.41134398206865,1.1637931034482758,106.79432800896568,3.554388373030781,0.0,0.0,0.0,3.7958851778070306,3.554388373030781,0.0
2009-03-22 22:00:00,3.476820431538241,20.0,12.0,3.863133812820268,28.94617777431475,26.531719141302087,1.3793103448275863,30.94617777431475,30.615384615384617,30.615384615384617,26.531719141302087,0.8155143438679574,28.94617777431475,26.531719141302087,0.4828917266025335,0.37146952597480415,0.024,0.33432257337732374,3.863133812820268,3.8762807654177482,1.3840043908014767,27.0,3.8762807654177482,38.40909090909091,26.53171914130209,1.1637931034482758,106.73414042934895,3.6317159156620495,0.0,0.0,0.0,3.8762807654177482,3.6317159156620495,0.0
2009-03-22 23:00:00,0.0,18.6342333991497,12.0,0.0,18.6342333991497,18.6342333991497,1.3793103448275863,20.6342333991497,30.615384615384617,30.615384615384617,18.6342333991497,0.0,18.6342333991497,18.6342333991497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6342333991497,18.6342333991497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.301565827749613,12.4,0.0,18.301565827749613,18.301565827749613,1.3793103448275863,20.301565827749613,30.353846153846153,30.353846153846153,18.301565827749613,0.0,18.301565827749613,18.301565827749613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.301565827749613,18.301565827749613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.177119943645074,12.0,0.0,18.177119943645074,18.177119943645074,1.3793103448275863,20.177119943645074,30.615384615384617,30.615384615384617,18.177119943645074,0.0,18.177119943645074,18.177119943645074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.177119943645074,18.177119943645074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,18.104108095012986,12.0,0.0,18.104108095012986,18.104108095012986,1.3793103448275863,20.104108095012986,30.615384615384617,30.615384615384617,18.104108095012986,0.0,18.104108095012986,18.104108095012986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.104108095012986,18.104108095012986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,18.034008725653273,11.6,0.0,18.034008725653273,18.034008725653273,1.3793103448275863,20.034008725653273,30.876923076923077,30.876923076923077,18.034008725653273,0.0,18.034008725653273,18.034008725653273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.034008725653273,18.034008725653273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,17.959322365899787,11.0,0.0,17.959322365899787,17.959322365899787,1.3793103448275863,19.959322365899787,31.26923076923077,31.26923076923077,17.959322365899787,0.0,17.959322365899787,17.959322365899787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.959322365899787,17.959322365899787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,6.068917156997191,20.0,11.0,6.743241285552434,34.948810374579644,30.734284571109374,1.3793103448275863,36.948810374579644,31.26923076923077,31.26923076923077,30.734284571109374,10.866773256233433,34.948810374579644,30.734284571109374,0.8429051606940543,0.6163942786965365,0.024,0.5547548508268829,6.743241285552434,6.780880713422088,1.3870093800593881,27.0,6.780880713422088,39.54545454545455,30.734284571109377,1.1637931034482758,104.63285771444531,6.480641799852075,0.0,0.0,0.0,6.780880713422088,6.480641799852075,0.0
2009-03-23 06:00:00,5.058185439536976,20.0,10.8,5.620206043929973,32.637928109484385,29.12529933202815,1.3793103448275863,34.637928109484385,31.4,31.4,29.12529933202815,2.129952867426871,32.637928109484385,29.12529933202815,0.7025257554912466,0.5223174585963009,0.024,0.4700857127366708,5.620206043929973,5.648437789789603,1.3862389767696095,27.0,5.648437789789603,39.77272727272727,29.12529933202815,1.163793103448276,105.43735033398593,5.357150736335343,0.0,0.0,0.0,5.648437789789603,5.357150736335343,0.0
2009-03-23 07:00:00,5.137913866178002,20.0,10.0,5.708793184642225,32.821426700014094,29.253430959612704,1.3793103448275863,34.821426700014094,31.923076923076923,31.923076923076923,29.253430959612704,1.8434554627798911,32.821426700014094,29.253430959612704,0.7135991480802781,0.5297965838310432,0.024,0.4768169254479389,5.708793184642225,5.737772843025329,1.3863121648803638,27.0,5.737772843025329,40.68181818181818,29.253430959612697,1.163793103448276,105.37328452019365,5.4451874297661735,0.0,0.0,0.0,5.737772843025329,5.4451874297661735,0.0
2009-03-23 08:00:00,5.043176261071412,20.0,11.0,5.603529178968236,32.60335892959869,29.101153192743542,1.3793103448275863,34.60335892959869,31.26923076923077,31.26923076923077,29.101153192743542,2.228069998484799,32.60335892959869,29.101153192743542,0.7004411473710295,0.5209082909362137,0.024,0.4688174618425924,5.603529178968236,5.631620008061858,1.3862249106174884,27.0,5.631620008061858,39.54545454545455,29.101153192743542,1.1637931034482758,105.44942340362823,5.340588716645452,0.0,0.0,0.0,5.631620008061858,5.340588716645452,0.0
2009-03-23 09:00:00,5.121634379557169,20.0,11.0,5.690704866174633,32.783976691510254,29.22728615015111,1.3793103448275863,34.783976691510254,31.26923076923077,31.26923076923077,29.22728615015111,2.4025039715612926,32.783976691510254,29.22728615015111,0.7113381082718291,0.5282703081998728,0.024,0.47544327737988545,5.690704866174633,5.71953189699462,1.386297426877301,27.0,5.71953189699462,39.54545454545455,29.227286150151112,1.163793103448276,105.38635692492444,5.4272033533421435,0.0,0.0,0.0,5.71953189699462,5.4272033533421435,0.0
2009-03-23 10:00:00,4.960678798963884,20.0,12.0,5.511865332182094,32.41320802739327,28.968292194779462,1.3793103448275863,34.41320802739327,30.615384615384617,30.615384615384617,28.968292194779462,2.8848460387176,32.41320802739327,28.968292194779462,0.6889831665227617,0.5131560053321456,0.024,0.461840404798931,5.511865332182094,5.5391809327153085,1.3861459055896872,27.0,5.5391809327153085,38.40909090909091,28.96829219477946,1.1637931034482758,105.51585390261027,5.249619585913505,0.0,0.0,0.0,5.5391809327153085,5.249619585913505,0.0
2009-03-23 11:00:00,4.767477443214823,20.0,13.0,5.297197159127581,31.966928175732065,28.656179951277323,1.3793103448275863,33.966928175732065,29.96153846153846,29.96153846153846,28.656179951277323,3.4983104175698427,31.966928175732065,28.656179951277323,0.6621496448909476,0.4949545950482253,0.024,0.44545913554340283,5.297197159127581,5.322692618632404,1.3859489784265893,27.0,5.322692618632404,37.27272727272727,28.65617995127732,1.1637931034482758,105.67191002436134,5.0369985906427965,0.0,0.0,0.0,5.322692618632404,5.0369985906427965,0.0
2009-03-23 12:00:00,4.433246295639287,20.0,15.2,4.925829217376985,31.19153789429864,28.112894633438025,1.3793103448275863,33.19153789429864,28.523076923076925,28.523076923076925,28.112894633438025,10.352481335742358,31.19153789429864,28.112894633438025,0.6157286521721231,0.46330638066568,0.024,0.416975742599112,4.925829217376985,4.948159855443553,1.3855632778328881,27.0,4.948159855443553,35.0,28.11289463343802,1.1637931034482762,105.94355268328098,4.670562511940781,0.0,0.0,0.0,4.948159855443553,4.670562511940781,0.0
2009-03-23 13:00:00,4.386666880678151,20.0,14.0,4.874074311864612,31.083125464788786,28.0368290198734,1.3793103448275863,33.083125464788786,29.307692307692307,29.307692307692307,28.0368290198734,3.3062472101893237,31.083125464788786,28.0368290198734,0.6092592889830765,0.4588789076318925,0.024,0.4129910168687032,4.874074311864612,4.895962202627802,1.3855043813203474,27.0,4.895962202627802,36.13636363636363,28.0368290198734,1.1637931034482758,105.9815854900633,4.619634797864806,0.0,0.0,0.0,4.895962202627802,4.619634797864806,0.0
2009-03-23 14:00:00,3.929117521225166,20.0,16.6,4.365686134694629,30.013284532093596,27.284730697909456,1.3793103448275863,32.01328453209359,28.0,28.0,27.284730697909456,5.261686079507925,30.013284532093596,27.284730697909456,0.5457107668368286,0.4151523655200733,0.024,0.37363712896806595,4.365686134694629,4.383201371246637,1.3848441707195347,27.0,4.383201371246637,35.0,27.284730697909463,1.163793103448276,106.35763465104527,4.121191097966524,0.0,0.0,0.0,4.383201371246637,4.121191097966524,0.0
2009-03-23 15:00:00,3.7621775412694536,20.0,16.6,4.180197268077171,29.620592765219868,27.00796947267164,1.3793103448275863,31.620592765219868,28.0,28.0,27.00796947267164,3.6325679858403133,29.620592765219868,27.00796947267164,0.5225246585096464,0.39908549370939617,0.024,0.35917694433845654,4.180197268077171,4.19610581744811,1.3845595771750918,27.0,4.19610581744811,35.0,27.007969472671647,1.163793103448276,106.49601526366418,3.94015288464957,0.0,0.0,0.0,4.19610581744811,3.9401528846495704,0.0
2009-03-23 16:00:00,3.628971548523979,20.000000000000004,16.0,4.032190609471088,29.30628560621695,26.786166475297517,1.3793103448275863,31.30628560621695,28.0,28.0,26.786166475297517,2.8636763746717797,29.30628560621695,26.786166475297517,0.504023826183886,0.38621884995634703,0.024,0.34759696496071235,4.032190609471088,4.046812494466723,1.3843121215759324,27.0,4.046812494466723,35.0,26.786166475297517,1.1637931034482758,106.60691676235125,3.796013070603946,0.0,0.0,0.0,4.046812494466723,3.796013070603946,0.0
2009-03-23 17:00:00,3.402078059655902,20.0,17.0,3.780086732951002,28.768834093986186,26.406279885891813,1.3793103448275863,30.768834093986186,28.0,28.0,26.406279885891813,2.0447100030886025,28.768834093986186,26.406279885891813,0.47251084161887524,0.364202735517072,0.024,0.3277824619653648,3.780086732951002,3.792507006502709,1.3838423603620793,27.0,3.792507006502709,35.0,26.406279885891813,1.1637931034482758,106.79686005705409,3.551140927248833,0.0,0.0,0.0,3.792507006502709,3.551140927248833,0.0
2009-03-23 18:00:00,3.4686971841335743,20.0,16.4,3.854107982370638,28.926917920228423,26.518100431246776,1.3793103448275863,30.926917920228423,28.0,28.0,26.518100431246776,2.2420594157735962,28.926917920228423,26.518100431246776,0.48176349779632976,0.37068044043540477,0.024,0.3336123963918643,3.854107982370638,3.8671760264141786,1.3839871438218985,27.0,3.8671760264141786,35.0,26.51810043124678,1.163793103448276,106.74094978437661,3.6229544839409016,0.0,0.0,0.0,3.8671760264141786,3.6229544839409016,0.0
2009-03-23 19:00:00,3.4902033440753746,20.0,15.0,3.8780037156393052,28.97790044789333,26.554148125618763,1.3793103448275863,30.97790044789333,28.653846153846153,28.653846153846153,26.554148125618763,1.592184498184968,28.97790044789333,26.554148125618763,0.48475046445491315,0.3727691657642902,0.024,0.33549224918786114,3.8780037156393052,3.891280632215734,1.3840326168324908,27.0,3.891280632215734,35.0,26.554148125618763,1.163793103448276,106.72292593719062,3.6461525000784367,0.0,0.0,0.0,3.891280632215734,3.6461525000784367,0.0
2009-03-23 20:00:00,3.584365800093694,20.000000000000007,14.0,3.982628666770771,29.2008372855125,26.71169436878077,1.3793103448275863,31.2008372855125,29.307692307692307,29.307692307692307,26.71169436878077,1.3225359401640817,29.2008372855125,26.71169436878077,0.4978285833463464,0.3819007597030381,0.024,0.34371068373273433,3.982628666770771,3.996818742741075,1.3842248172068563,27.0,3.996818742741075,36.13636363636363,26.711694368780773,1.163793103448276,106.64415281560962,3.7478086113653823,0.0,0.0,0.0,3.996818742741075,3.7478086113653823,0.0
2009-03-23 21:00:00,3.5201566798617723,19.999999999999996,14.6,3.9112851998464135,29.048867289456368,26.604314039552357,1.3793103448275863,31.048867289456368,28.915384615384614,28.915384615384614,26.604314039552357,1.458976468020779,29.048867289456368,26.604314039552357,0.4889106499808017,0.37567635189620957,0.024,0.3381087167065886,3.9112851998464135,3.9248528350360345,1.3840949561805553,27.0,3.9248528350360345,35.45454545454545,26.604314039552357,1.163793103448276,106.69784298022383,3.678474395928975,0.0,0.0,0.0,3.9248528350360345,3.678474395928975,0.0
2009-03-23 22:00:00,3.6911736448816743,20.0,13.0,4.101304049868527,29.45316437971862,26.889849348550786,1.3793103448275863,31.45316437971862,29.96153846153846,29.96153846153846,26.889849348550786,1.1510302017846237,29.45316437971862,26.889849348550786,0.5126630062335659,0.3922323294784657,0.024,0.3530090965306191,4.101304049868527,4.1165272828163735,1.3844300731947996,27.0,4.1165272828163735,37.27272727272727,26.88984934855078,1.163793103448276,106.55507532572462,3.8632859769773518,0.0,0.0,0.0,4.1165272828163735,3.8632859769773518,0.0
2009-03-23 23:00:00,0.0,18.757885723443785,13.0,0.0,18.757885723443785,18.757885723443785,1.3793103448275863,20.757885723443785,29.96153846153846,29.96153846153846,18.757885723443785,0.0,18.757885723443785,18.757885723443785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.757885723443785,18.757885723443785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.469605650877824,14.0,0.0,18.469605650877824,18.469605650877824,1.3793103448275863,20.469605650877824,29.307692307692307,29.307692307692307,18.469605650877824,0.0,18.469605650877824,18.469605650877824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.469605650877824,18.469605650877824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.351203928232824,13.0,0.0,18.351203928232824,18.351203928232824,1.3793103448275863,20.351203928232824,29.96153846153846,29.96153846153846,18.351203928232824,0.0,18.351203928232824,18.351203928232824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.351203928232824,18.351203928232824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.28620345971852,13.0,0.0,18.28620345971852,18.28620345971852,1.3793103448275863,20.28620345971852,29.96153846153846,29.96153846153846,18.28620345971852,0.0,18.28620345971852,18.28620345971852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28620345971852,18.28620345971852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.248027694451068,13.8,0.0,18.248027694451068,18.248027694451068,1.3793103448275863,20.248027694451068,29.43846153846154,29.43846153846154,18.248027694451068,0.0,18.248027694451068,18.248027694451068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.248027694451068,18.248027694451068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.187500748478637,13.0,0.0,18.187500748478637,18.187500748478637,1.3793103448275863,20.187500748478637,29.96153846153846,29.96153846153846,18.187500748478637,0.0,18.187500748478637,18.187500748478637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.187500748478637,18.187500748478637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,5.311061032775063,20.0,13.0,5.901178925305626,33.21918115274062,29.5309443244246,1.3793103448275863,35.21918115274062,29.96153846153846,29.96153846153846,29.5309443244246,11.814427492135515,33.21918115274062,29.5309443244246,0.7376473656632032,0.5460030114519651,0.024,0.4914027103067686,5.901178925305626,5.931779226450822,1.3864626973419982,27.0,5.931779226450822,37.27272727272727,29.530944324424592,1.1637931034482762,105.23452783778771,5.636723372384282,0.0,0.0,0.0,5.931779226450822,5.636723372384281,0.0
2009-03-24 06:00:00,4.342134287174077,19.999999999999993,13.4,4.824593652415642,30.979393677407653,27.96402264464788,1.3793103448275863,32.97939367740766,29.7,29.7,27.96402264464788,2.395844880208923,30.979393677407653,27.96402264464788,0.6030742065519552,0.4546419917293331,0.024,0.4091777925563998,4.824593652415642,4.846057851588575,1.3854467770528884,27.0,4.846057851588575,36.81818181818182,27.964022644647883,1.1637931034482756,106.01798867767606,4.5709769747867295,0.0,0.0,0.0,4.846057851588575,4.5709769747867295,0.0
2009-03-24 07:00:00,4.468080307137437,20.000000000000004,12.0,4.964533674597152,31.272555580086653,28.169722033463437,1.3793103448275863,33.27255558008665,30.615384615384617,30.615384615384617,28.169722033463437,1.7499431200249709,31.272555580086653,28.169722033463437,0.620566709324644,0.46661466272520197,0.024,0.41995319645268175,4.964533674597152,4.987195140869671,1.3856064436975757,27.0,4.987195140869671,38.40909090909091,28.16972203346344,1.163793103448276,105.91513898326828,4.708670723320783,0.0,0.0,0.0,4.987195140869671,4.708670723320783,0.0
2009-03-24 08:00:00,4.470335065969803,20.0,12.0,4.967038962188671,31.277798059034456,28.17339870766654,1.3793103448275863,33.27779805903445,30.615384615384617,30.615384615384617,28.17339870766654,1.7534622645791946,31.277798059034456,28.17339870766654,0.6208798702735838,0.4668287224008239,0.024,0.4201458501607415,4.967038962188671,4.989721834428753,1.3856092123358386,27.0,4.989721834428753,38.40909090909091,28.173398707666543,1.163793103448276,105.91330064616673,4.711138076131086,0.0,0.0,0.0,4.989721834428753,4.711138076131086,0.0
2009-03-24 09:00:00,4.2875732871847685,20.0,14.2,4.763970319094187,30.852189934822228,27.87470848538836,1.3793103448275863,32.85218993482223,29.176923076923078,29.176923076923078,27.87470848538836,3.1537589821476653,30.852189934822228,27.87470848538836,0.5954962898867734,0.4494455620850541,0.024,0.40450100587654864,4.763970319094187,4.784914875302692,1.385374413474367,27.0,4.784914875302692,35.90909090909091,27.87470848538836,1.163793103448276,106.06264575730582,4.511404407402403,0.0,0.0,0.0,4.784914875302692,4.511404407402403,0.0
2009-03-24 10:00:00,4.208007746853688,19.999999999999996,14.0,4.675564163170764,30.66646540065494,27.744237798673215,1.3793103448275863,32.66646540065494,29.307692307692307,29.307692307692307,27.744237798673215,2.5780467152081923,30.66646540065494,27.744237798673215,0.5844455203963455,0.44185687678387586,0.024,0.3976711891054883,4.675564163170764,4.695749850849151,1.3852652043612397,27.0,4.695749850849151,36.13636363636363,27.74423779867321,1.163793103448276,106.12788110066339,4.424614721550112,0.0,0.0,0.0,4.695749850849151,4.424614721550112,0.0
2009-03-24 11:00:00,3.9495290128335268,20.0,15.0,4.38836556981503,30.061208584562173,27.31848010342778,1.3793103448275863,32.06120858456217,28.653846153846153,28.653846153846153,27.31848010342778,2.832986330524638,30.061208584562173,27.31848010342778,0.5485456962268788,0.4171125285117589,0.024,0.375401275660583,4.38836556981503,4.406076822666206,1.3848771814752718,27.0,4.406076822666206,35.0,27.31848010342778,1.163793103448276,106.3407599482861,4.143356531219917,0.0,0.0,0.0,4.406076822666206,4.143356531219917,0.0
2009-03-24 12:00:00,3.528315543287315,20.0,17.2,3.920350603652572,29.0681895155138,26.617970388230944,1.3793103448275863,31.0681895155138,28.0,28.0,26.617970388230944,2.4453981018754147,29.0681895155138,26.617970388230944,0.4900438254565715,0.37646783768987385,0.024,0.33882105392088646,3.920350603652572,3.9339973874215595,1.3841117393785365,27.0,3.9339973874215595,35.0,26.61797038823095,1.1637931034482758,106.69101480588452,3.6872808779437913,0.0,0.0,0.0,3.9339973874215595,3.6872808779437913,0.0
2009-03-24 13:00:00,3.4551472758258805,20.0,16.0,3.8390525286954227,28.894783904099945,26.495376073665305,1.3793103448275863,30.894783904099945,28.0,28.0,26.495376073665305,2.199571589985887,28.894783904099945,26.495376073665305,0.47988156608692784,0.36936383946636603,0.024,0.33242745551972946,3.8390525286954227,3.8519889126420592,1.38395818125829,27.0,3.8519889126420592,35.0,26.49537607366531,1.163793103448276,106.75231196316734,3.6083423785436213,0.0,0.0,0.0,3.8519889126420592,3.6083423785436213,0.0
2009-03-24 14:00:00,3.2798725789703567,19.999999999999996,16.0,3.6443028655226186,28.478217716595275,26.20052842564364,1.3793103448275863,30.478217716595275,28.0,28.0,26.20052842564364,1.7458683127219237,28.478217716595275,26.20052842564364,0.4555378581903273,0.3522899074137341,0.024,0.3170609166723607,3.6443028655226186,3.655531856263992,1.3835603382181143,27.0,3.655531856263992,35.0,26.20052842564364,1.1637931034482758,106.89973578717817,3.419589234104025,0.0,0.0,0.0,3.655531856263992,3.419589234104025,0.0
2009-03-24 15:00:00,2.961652680837626,20.0,17.6,3.2907252009306953,27.717417427646087,25.660714177064403,1.3793103448275863,29.717417427646087,28.0,28.0,25.660714177064403,1.2126915154847846,27.717417427646087,25.660714177064403,0.4113406501163369,0.32107515851305174,0.024,0.28896764266174657,3.2907252009306953,3.2988327167820004,1.3827086171845115,27.0,3.2988327167820004,35.0,25.660714177064406,1.1637931034482758,107.1696429114678,3.078140998852769,0.0,0.0,0.0,3.2988327167820004,3.0781409988527684,0.0
2009-03-24 16:00:00,2.8499221280112095,19.999999999999996,17.0,3.166580142234677,27.448814118432413,25.469701529535737,1.3793103448275863,29.448814118432413,28.0,28.0,25.469701529535737,1.0788491947919556,27.448814118432413,25.469701529535737,0.39582251777933464,0.31004437555123576,0.024,0.27903993799611215,3.166580142234677,3.173584579789801,1.382361362880348,27.0,3.173584579789801,35.0,25.46970152953574,1.163793103448276,107.26514923523213,2.9586353092467528,0.0,0.0,0.0,3.173584579789801,2.9586353092467528,0.0
2009-03-24 17:00:00,2.747540127350892,20.0,17.0,3.0528223637232133,27.20196526141872,25.293951284091712,1.3793103448275863,29.20196526141872,28.0,28.0,25.293951284091712,0.9725410342878555,27.20196526141872,25.293951284091712,0.38160279546540166,0.2999019970922504,0.024,0.2699117973830254,3.0528223637232133,3.058812563432438,1.3820168057486988,27.0,3.058812563432438,35.0,25.293951284091715,1.163793103448276,107.35302435795414,2.8493026458511697,0.0,0.0,0.0,3.058812563432438,2.8493026458511697,0.0
2009-03-24 18:00:00,2.806590631004769,20.0,16.6,3.118434034449743,27.344425085943787,25.3954038144127,1.3793103448275863,29.344425085943787,28.0,28.0,25.3954038144127,1.0321389614972778,27.344425085943787,25.3954038144127,0.3898042543062179,0.30575589360855565,0.024,0.27518030424770007,3.118434034449743,3.1250096238105987,1.3822187848742813,27.0,3.1250096238105987,35.0,25.395403814412703,1.1637931034482758,107.30229809279365,2.9123417478981954,0.0,0.0,0.0,3.1250096238105987,2.9123417478981954,0.0
2009-03-24 19:00:00,2.759894281130978,20.0,16.0,3.066549201256642,27.23178930461277,25.315196053827368,1.3793103448275863,29.23178930461277,28.0,28.0,25.315196053827368,0.9846442982935988,27.23178930461277,25.315196053827368,0.3833186501570803,0.30112764860256336,0.024,0.27101488374230703,3.066549201256642,3.0726619661168986,1.3820598196456617,27.0,3.0726619661168986,35.0,25.31519605382737,1.163793103448276,107.34240197308631,2.862486687122298,0.0,0.0,0.0,3.0726619661168986,2.862486687122298,0.0
