timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-24 20:00:00,2.874746395244845,20.000000000000004,15.0,3.194162661383161,27.508562024366803,25.512210361002325,1.3793103448275863,29.508562024366803,28.653846153846153,28.653846153846153,25.512210361002325,0.8764824068609858,27.508562024366803,25.512210361002325,0.39927033267289513,0.3124985372488589,0.024,0.281248683523973,3.194162661383161,3.201412515108047,1.3824409926064583,27.0,3.201412515108047,35.0,25.51221036100232,1.1637931034482758,107.24389481949883,2.9851699441691424,0.0,0.0,0.0,3.201412515108047,2.9851699441691424,0.0
2009-03-24 21:00:00,3.0467911431958536,20.0,13.6,3.3853234924398374,27.921562596482953,25.805735413708053,1.3793103448275863,29.921562596482953,29.56923076923077,29.56923076923077,25.805735413708053,0.7754446453046006,27.921562596482953,25.805735413708053,0.4231654365549797,0.32945515224458416,0.024,0.2965096370201257,3.3853234924398374,3.394269007664296,1.3829550900687602,27.0,3.394269007664296,36.59090909090909,25.80573541370805,1.163793103448276,107.09713229314598,3.1693369700819924,0.0,0.0,0.0,3.394269007664296,3.1693369700819924,0.0
2009-03-24 22:00:00,3.5921141714729323,20.0,9.0,3.991237968303258,29.219161762557512,26.724638032367977,1.3793103448275863,31.219161762557512,32.57692307692308,32.57692307692308,26.724638032367977,0.5879280247412989,29.219161762557512,26.724638032367977,0.49890474603790724,0.38265119507821177,0.024,0.3443860755703906,3.991237968303258,4.0055030878110784,1.384240150332445,27.0,4.0055030878110784,41.81818181818182,26.724638032367977,1.163793103448276,106.63768098381601,3.7561798520534015,0.0,0.0,0.0,4.0055030878110784,3.7561798520534015,0.0
2009-03-24 23:00:00,0.0,18.900706635268328,11.0,0.0,18.900706635268328,18.900706635268328,1.3793103448275863,20.900706635268328,31.26923076923077,31.26923076923077,18.900706635268328,0.0,18.900706635268328,18.900706635268328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.900706635268328,18.900706635268328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.608019835545726,11.2,0.0,18.608019835545726,18.608019835545726,1.3793103448275863,20.608019835545726,31.138461538461538,31.138461538461538,18.608019835545726,0.0,18.608019835545726,18.608019835545726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.608019835545726,18.608019835545726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.465944048885348,10.0,0.0,18.465944048885348,18.465944048885348,1.3793103448275863,20.465944048885348,31.923076923076923,31.923076923076923,18.465944048885348,0.0,18.465944048885348,18.465944048885348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.465944048885348,18.465944048885348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.37543858293679,10.0,0.0,18.37543858293679,18.37543858293679,1.3793103448275863,20.37543858293679,31.923076923076923,31.923076923076923,18.37543858293679,0.0,18.37543858293679,18.37543858293679,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37543858293679,18.37543858293679,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.32779762488279,11.6,0.0,18.32779762488279,18.32779762488279,1.3793103448275863,20.32779762488279,30.876923076923077,30.876923076923077,18.32779762488279,0.0,18.32779762488279,18.32779762488279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32779762488279,18.32779762488279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.23278222909862,10.0,0.0,18.23278222909862,18.23278222909862,1.3793103448275863,20.23278222909862,31.923076923076923,31.923076923076923,18.23278222909862,0.0,18.23278222909862,18.23278222909862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23278222909862,18.23278222909862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 05:00:00,5.326815990577295,20.0,11.0,5.9186844339747715,33.255323375013376,29.556145603779143,1.3793103448275863,35.255323375013376,31.26923076923077,31.26923076923077,29.556145603779143,2.97843578948656,33.255323375013376,29.556145603779143,0.7398355542468464,0.5474752554910205,0.024,0.4927277299419185,5.9186844339747715,5.949431959523873,1.3864758527273282,27.0,5.949431959523873,39.54545454545455,29.556145603779143,1.163793103448276,105.22192719811042,5.654175054522964,0.0,0.0,0.0,5.949431959523873,5.654175054522964,0.0
2009-03-25 06:00:00,4.354768071224531,19.999999999999996,12.0,4.838631190249479,31.00883044901624,27.98468595511032,1.3793103448275863,33.008830449016244,30.615384615384617,30.615384615384617,27.98468595511032,1.585599235551707,31.00883044901624,27.98468595511032,0.6048288987811848,0.4558443936990376,0.024,0.4102599543291338,4.838631190249479,4.860215629619383,1.3854632503373534,27.0,4.860215629619383,38.40909090909091,27.98468595511032,1.1637931034482758,106.00765702244485,4.584777898251573,0.0,0.0,0.0,4.860215629619383,4.584777898251573,0.0
2009-03-25 07:00:00,4.462674903271708,20.0,11.0,4.958527670301898,31.259986787979003,28.160906994040317,1.3793103448275863,33.259986787979,31.26923076923077,31.26923076923077,28.160906994040317,1.3752083529212982,31.259986787979003,28.160906994040317,0.6198159587877372,0.46610145076846365,0.024,0.4194913056916173,4.958527670301898,4.981137815378744,1.3855997938487812,27.0,4.981137815378744,39.54545454545455,28.160906994040317,1.1637931034482758,105.91954650297984,4.70275598776153,0.0,0.0,0.0,4.981137815378744,4.70275598776153,0.0
2009-03-25 08:00:00,4.482637282952419,20.0,11.0,4.980708092169355,31.306398013442312,28.193455455836464,1.3793103448275863,33.30639801344231,31.26923076923077,31.26923076923077,28.193455455836464,1.39597774059166,31.306398013442312,28.193455455836464,0.6225885115211693,0.4679964832626906,0.024,0.42119683493642157,4.980708092169355,5.003507740495624,1.385624264497822,27.0,5.003507740495624,39.54545454545455,28.193455455836464,1.1637931034482758,105.90327227208176,4.724601641808428,0.0,0.0,0.0,5.003507740495624,4.724601641808428,0.0
2009-03-25 09:00:00,4.4759432326738695,20.0,11.8,4.973270258526521,31.290836569620925,28.18254265804185,1.3793103448275863,33.29083656962092,30.746153846153845,30.746153846153845,28.18254265804185,1.6723682463576162,31.290836569620925,28.18254265804185,0.6216587823158152,0.4673611014639066,0.024,0.42062499131751596,4.973270258526521,4.996006368672912,1.385616085375728,27.0,4.996006368672912,38.63636363636363,28.182542658041854,1.1637931034482758,105.90872867097907,4.717275366597719,0.0,0.0,0.0,4.996006368672912,4.717275366597719,0.0
2009-03-25 10:00:00,4.318324998749068,20.0,12.0,4.798138887498965,30.923899902977297,27.925063098290444,1.3793103448275863,32.9238999029773,30.615384615384617,30.615384615384617,27.925063098290444,1.5374841262920662,30.923899902977297,27.925063098290444,0.5997673609373706,0.4523751120304258,0.024,0.4071376008273832,4.798138887498965,4.8193763987020075,1.3854154450732394,27.0,4.8193763987020075,38.40909090909091,27.925063098290448,1.163793103448276,106.03746845085477,4.544974968857962,0.0,0.0,0.0,4.8193763987020075,4.544974968857962,0.0
2009-03-25 11:00:00,4.055109001252753,19.999999999999996,13.0,4.505676668058615,30.30879553068819,27.492747613151554,1.3793103448275863,32.30879553068819,29.96153846153846,29.96153846153846,27.492747613151554,1.5733224330146796,30.30879553068819,27.492747613151554,0.5632095835073269,0.427237035452154,0.024,0.3845133319069386,4.505676668058615,4.52440037160383,1.3850421804420856,27.0,4.52440037160383,37.27272727272727,27.492747613151558,1.163793103448276,106.25362619342422,4.258113848620664,0.0,0.0,0.0,4.52440037160383,4.258113848620664,0.0
2009-03-25 12:00:00,3.539743128327672,20.0,15.8,3.9330479203640802,29.09524706556665,26.637092115339097,1.3793103448275863,31.09524706556665,28.130769230769232,28.130769230769232,26.637092115339097,2.2699407502548636,29.09524706556665,26.637092115339097,0.49163099004551003,0.3775761403417379,0.024,0.33981852630756415,3.9330479203640802,3.946805534398254,1.3841351066259933,27.0,3.946805534398254,35.0,26.6370921153391,1.163793103448276,106.68145394233045,3.6996173079266494,0.0,0.0,0.0,3.946805534398254,3.6996173079266494,0.0
2009-03-25 13:00:00,3.516148695468127,20.0,14.0,3.9068318838534744,29.039374109333057,26.597604181924634,1.3793103448275863,31.039374109333057,29.307692307692307,29.307692307692307,26.597604181924634,1.2427487093650567,29.039374109333057,26.597604181924634,0.4883539854816843,0.3752874789901846,0.024,0.33775873109116616,3.9068318838534744,3.9203606317524926,1.3840866808677417,27.0,3.9203606317524926,36.13636363636363,26.597604181924634,1.163793103448276,106.70119790903769,3.6741486586632166,0.0,0.0,0.0,3.9203606317524926,3.6741486586632166,0.0
2009-03-25 14:00:00,3.35047346261964,20.0,14.0,3.7227482917995998,28.646213971425194,26.319496289050445,1.3793103448275863,30.646213971425194,29.307692307692307,29.307692307692307,26.319496289050445,1.0739810068589053,28.646213971425194,26.319496289050445,0.46534353647494997,0.35917704625141533,0.024,0.3232593416262738,3.7227482917995998,3.734665996424741,1.3837259571622338,27.0,3.734665996424741,36.13636363636363,26.319496289050445,1.1637931034482758,106.84025185547478,3.4955608317703217,0.0,0.0,0.0,3.734665996424741,3.4955608317703217,0.0
2009-03-25 15:00:00,3.0150116166870657,20.0,16.4,3.350012907430073,27.8454141309273,25.751656063783503,1.3793103448275863,29.8454141309273,28.0,28.0,25.751656063783503,1.2844752597938667,27.8454141309273,25.751656063783503,0.4187516134287591,0.3263296846730593,0.024,0.2936967162057533,3.350012907430073,3.3586458758973787,1.3828648214945614,27.0,3.3586458758973787,35.0,25.7516560637835,1.1637931034482758,107.12417196810824,3.135282928391993,0.0,0.0,0.0,3.3586458758973787,3.135282928391993,0.0
2009-03-25 16:00:00,3.146760695965953,20.0,14.0,3.496400773295503,28.160705293779053,25.975454810469365,1.3793103448275863,30.160705293779053,29.307692307692307,29.307692307692307,25.975454810469365,0.9045389472330514,28.160705293779053,25.975454810469365,0.4370500966619379,0.339267842501962,0.024,0.30534105825176583,3.496400773295503,3.506327557545699,1.3832264051121361,27.0,3.506327557545699,36.13636363636363,25.975454810469362,1.1637931034482758,107.01227259476532,3.276565829812325,0.0,0.0,0.0,3.506327557545699,3.276565829812325,0.0
2009-03-25 17:00:00,3.0356370476652645,20.000000000000007,14.4,3.3729300529614052,27.894842792138185,25.786761509037305,1.3793103448275863,29.894842792138185,29.046153846153846,29.046153846153846,25.786761509037305,0.892098287280991,27.894842792138185,25.786761509037305,0.42161625662017566,0.3283585032282114,0.024,0.29552265290539026,3.3729300529614052,3.381765903284226,1.3829236364061979,27.0,3.381765903284226,35.68181818181818,25.786761509037305,1.1637931034482758,107.10661924548134,3.157382734239273,0.0,0.0,0.0,3.381765903284226,3.157382734239273,0.0
2009-03-25 18:00:00,3.081037888896082,20.0,14.4,3.4233754321067575,28.003553818401688,25.863944173334968,1.3793103448275863,30.003553818401688,29.046153846153846,29.046153846153846,25.863944173334968,0.9274014036665222,28.003553818401688,25.863944173334968,0.4279219290133447,0.3328199518016797,0.024,0.2995379566215118,3.4233754321067575,3.4326574272869257,1.3830501484882014,27.0,3.4326574272869257,35.68181818181818,25.863944173334975,1.1637931034482758,107.06802791333251,3.206052725717084,0.0,0.0,0.0,3.4326574272869257,3.206052725717084,0.0
2009-03-25 19:00:00,3.1797618257434115,20.0,13.0,3.5330686952704573,28.23951866800546,26.031350733461423,1.3793103448275863,30.23951866800546,29.96153846153846,29.96153846153846,26.031350733461423,0.774962695413885,28.23951866800546,26.031350733461423,0.44163358690880716,0.34250086563520515,0.024,0.30825077907168463,3.5330686952704573,3.5433187818339777,1.3833119795683335,27.0,3.5433187818339777,37.27272727272727,26.031350733461416,1.1637931034482758,106.9843246332693,3.311998083812831,0.0,0.0,0.0,3.5433187818339777,3.3119980838128305,0.0
2009-03-25 20:00:00,3.1960173566380905,20.0,13.0,3.551130396264545,28.27831676955536,26.05886027189002,1.3793103448275863,30.27831676955536,29.96153846153846,29.96153846153846,26.05886027189002,0.7844149987166572,28.27831676955536,26.05886027189002,0.4438912995330681,0.3440922489946891,0.024,0.3096830240952202,3.551130396264545,3.561539621164014,1.3833534381481178,27.0,3.561539621164014,37.27272727272727,26.058860271890012,1.1637931034482758,106.970569864055,3.3294574626369147,0.0,0.0,0.0,3.561539621164014,3.3294574626369147,0.0
2009-03-25 21:00:00,3.2170536426354266,20.0,13.2,3.574504047372696,28.32850266320069,26.094437633592758,1.3793103448275863,30.32850266320069,29.83076923076923,29.83076923076923,26.094437633592758,0.8247311370019789,28.32850266320069,26.094437633592758,0.446813005921587,0.34615056712304276,0.024,0.3115355104107385,3.574504047372696,3.5851191040850003,1.383406425665704,27.0,3.5851191040850003,37.04545454545455,26.094437633592754,1.1637931034482758,106.95278118320363,3.3520578562084413,0.0,0.0,0.0,3.5851191040850003,3.3520578562084413,0.0
2009-03-25 22:00:00,3.493927768520233,20.0,11.0,3.8821419650224813,28.986727092662882,26.56038836452383,1.3793103448275863,30.986727092662882,31.26923076923077,31.26923076923077,26.56038836452383,0.7107211964521641,28.986727092662882,26.56038836452383,0.48526774562781017,0.3731307709724811,0.024,0.335817693875233,3.8821419650224813,3.8954550421197296,1.384040430725312,27.0,3.8954550421197296,39.54545454545455,26.56038836452383,1.1637931034482758,106.71980581773809,3.650170661641383,0.0,0.0,0.0,3.8954550421197296,3.650170661641383,0.0
2009-03-25 23:00:00,0.0,18.861659121762166,11.0,0.0,18.861659121762166,18.861659121762166,1.3793103448275863,20.861659121762166,31.26923076923077,31.26923076923077,18.861659121762166,0.0,18.861659121762166,18.861659121762166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.861659121762166,18.861659121762166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.58528656737171,12.2,0.0,18.58528656737171,18.58528656737171,1.3793103448275863,20.58528656737171,30.484615384615385,30.484615384615385,18.58528656737171,0.0,18.58528656737171,18.58528656737171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58528656737171,18.58528656737171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.47300145754119,12.0,0.0,18.47300145754119,18.47300145754119,1.3793103448275863,20.47300145754119,30.615384615384617,30.615384615384617,18.47300145754119,0.0,18.47300145754119,18.47300145754119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47300145754119,18.47300145754119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.40103178323985,12.0,0.0,18.40103178323985,18.40103178323985,1.3793103448275863,20.40103178323985,30.615384615384617,30.615384615384617,18.40103178323985,0.0,18.40103178323985,18.40103178323985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40103178323985,18.40103178323985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.362665621993898,13.2,0.0,18.362665621993898,18.362665621993898,1.3793103448275863,20.362665621993898,29.83076923076923,29.83076923076923,18.362665621993898,0.0,18.362665621993898,18.362665621993898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.362665621993898,18.362665621993898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.301375624461823,12.6,0.0,18.301375624461823,18.301375624461823,1.3793103448275863,20.301375624461823,30.223076923076924,30.223076923076924,18.301375624461823,0.0,18.301375624461823,18.301375624461823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.301375624461823,18.301375624461823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,5.113281424415026,20.0,12.0,5.6814238049055845,32.7647576406687,29.21386776260271,1.3793103448275863,34.7647576406687,30.615384615384617,30.615384615384617,29.21386776260271,3.494627362088626,32.7647576406687,29.21386776260271,0.7101779756131981,0.5274870096785138,0.024,0.4747383087106624,5.6814238049055845,5.710172505873436,1.3862898242691795,27.0,5.710172505873436,38.40909090909091,29.21386776260271,1.1637931034482758,105.39306611869864,5.417977402272717,0.0,0.0,0.0,5.710172505873436,5.417977402272717,0.0
2009-03-26 06:00:00,4.159662293946022,20.0,13.0,4.621846993273358,30.55348334389296,27.664828973097112,1.3793103448275863,32.553483343892964,29.96153846153846,29.96153846153846,27.664828973097112,1.7348083753396693,30.55348334389296,27.664828973097112,0.5777308741591698,0.43723949560776176,0.024,0.3935155460469856,4.621846993273358,4.641570942834135,1.385196616638322,27.0,4.641570942834135,37.27272727272727,27.664828973097112,1.163793103448276,106.16758551345144,4.371928513195816,0.0,0.0,0.0,4.641570942834135,4.371928513195816,0.0
2009-03-26 07:00:00,4.255114142117961,20.0,12.0,4.72790460235329,30.776455208572266,27.821514832101457,1.3793103448275863,32.776455208572266,30.615384615384617,30.615384615384617,27.821514832101457,1.4588295610632698,30.776455208572266,27.821514832101457,0.5909880752941612,0.44635128097616933,0.024,0.4017161528785524,4.72790460235329,4.748539730450907,1.3853303998087534,27.0,4.748539730450907,38.40909090909091,27.821514832101464,1.163793103448276,106.08924258394927,4.475986080014993,0.0,0.0,0.0,4.748539730450907,4.475986080014993,0.0
2009-03-26 08:00:00,4.260282815842462,20.000000000000007,12.0,4.733647573158291,30.788517909114443,27.82998817589051,1.3793103448275863,32.78851790911445,30.615384615384617,30.615384615384617,27.82998817589051,1.4650448347872964,30.788517909114443,27.82998817589051,0.5917059466447864,0.4468441460401185,0.024,0.40215973143610667,4.733647573158291,4.754331987762303,1.3853374574503743,27.0,4.754331987762303,38.40909090909091,27.829988175890513,1.1637931034482758,106.08500591205474,4.481624850644472,0.0,0.0,0.0,4.754331987762303,4.481624850644472,0.0
2009-03-26 09:00:00,3.97480473817008,20.0,14.0,4.416449709077867,30.120526778977386,27.360245710803717,1.3793103448275863,32.120526778977386,29.307692307692307,29.307692307692307,27.360245710803717,1.9550134201608034,30.120526778977386,27.360245710803717,0.5520562136347333,0.4195385397547465,0.024,0.37758468577927184,4.416449709077867,4.434403563053341,1.3849175492902548,27.0,4.434403563053341,36.13636363636363,27.360245710803717,1.163793103448276,106.31987714459814,4.1708132873615185,0.0,0.0,0.0,4.434403563053341,4.1708132873615185,0.0
2009-03-26 10:00:00,3.7959556141558366,19.999999999999996,14.0,4.217728460173152,29.70015580570985,27.064075518101628,1.3793103448275863,31.70015580570985,29.307692307692307,29.307692307692307,27.064075518101628,1.6205854882898418,29.70015580570985,27.064075518101628,0.527216057521644,0.4023415517714757,0.024,0.3621073965943281,4.217728460173152,4.2339626153503,1.384619349043199,27.0,4.2339626153503,36.13636363636363,27.06407551810163,1.163793103448276,106.46796224094919,3.9767480528728045,0.0,0.0,0.0,4.2339626153503,3.9767480528728045,0.0
2009-03-26 11:00:00,3.6380605239423507,20.0,14.0,4.042289471047057,29.32775964619407,26.80132872678966,1.3793103448275863,31.32775964619407,29.307692307692307,29.307692307692307,26.80132872678966,1.3903538693184228,29.32775964619407,26.80132872678966,0.5052861838808821,0.3870981209516095,0.024,0.34838830885644856,4.042289471047057,4.0569992831422175,1.38432962811708,27.0,4.0569992831422175,36.13636363636363,26.801328726789656,1.163793103448276,106.59933563660518,3.805839181749162,0.0,0.0,0.0,4.0569992831422175,3.805839181749162,0.0
2009-03-26 12:00:00,3.159978187750924,20.0,16.4,3.5110868752788043,28.192279010023807,25.997849712974553,1.3793103448275863,30.192279010023807,28.0,28.0,25.997849712974553,1.5117741410459322,28.192279010023807,25.997849712974553,0.43888585940985053,0.3405630893519606,0.024,0.30650678041676455,3.5110868752788043,3.521143184214,1.383260908125452,27.0,3.521143184214,35.0,25.99784971297455,1.163793103448276,107.00107514351272,3.290754956893048,0.0,0.0,0.0,3.521143184214,3.290754956893048,0.0
2009-03-26 13:00:00,3.0759502697651495,19.999999999999993,15.0,3.4177225219612772,27.99137788634033,25.855301310114534,1.3793103448275863,29.99137788634033,28.653846153846153,28.653846153846153,25.855301310114534,1.0528016106411504,27.99137788634033,25.855301310114534,0.42721531524515965,0.3323203007149171,0.024,0.2990882706434254,3.4177225219612772,3.426954552032769,1.3830361694080042,27.0,3.426954552032769,35.0,25.85530131011454,1.163793103448276,107.07234934494272,3.200597141090593,0.0,0.0,0.0,3.426954552032769,3.200597141090593,0.0
2009-03-26 14:00:00,2.7661510581844913,20.0,16.0,3.073501175760546,27.246889763373662,25.325951528523323,1.3793103448275863,29.246889763373662,28.0,28.0,25.325951528523323,0.9908459055122362,27.246889763373662,25.325951528523323,0.38418764697006824,0.30174819100552763,0.024,0.2715733719049749,3.073501175760546,3.0796759948610988,1.382081448977474,27.0,3.0796759948610988,35.0,25.32595152852333,1.163793103448276,107.33702423573834,2.86916468645281,0.0,0.0,0.0,3.0796759948610988,2.86916468645281,0.0
2009-03-26 15:00:00,2.366748657070485,20.0,18.2,2.6297207300783167,26.27731070219005,24.633735245891103,1.3793103448275863,28.27731070219005,28.0,28.0,24.633735245891103,0.6734469196490666,26.27731070219005,24.633735245891103,0.3287150912597896,0.26186510275394764,0.024,0.23567859247855288,2.6297207300783167,2.6319072403537116,1.3804571876110918,27.0,2.6319072403537116,35.0,24.63373524589111,1.1637931034482758,107.68313237705445,2.444122103671762,0.0,0.0,0.0,2.6319072403537116,2.444122103671762,0.0
2009-03-26 16:00:00,2.3008868175117474,20.0,17.0,2.556540908346386,26.116250915250923,24.518412847534435,1.3793103448275863,28.116250915250923,28.0,28.0,24.518412847534435,0.6330200795346816,26.116250915250923,24.518412847534435,0.31956761354329827,0.2552319303068486,0.024,0.22970873727616375,2.556540908346386,2.558064101377071,1.3801321411452363,27.0,2.558064101377071,35.0,24.518412847534435,1.1637931034482758,107.74079357623279,2.374276275928016,0.0,0.0,0.0,2.558064101377071,2.374276275928016,0.0
2009-03-26 17:00:00,2.195152610932781,20.0,17.0,2.439058456591979,25.85692848022347,24.332516944853484,1.3793103448275863,27.85692848022347,28.0,28.0,24.332516944853484,0.5733186953814915,25.85692848022347,24.332516944853484,0.3048823070739974,0.2445466902018469,0.024,0.2200920211816622,2.439058456591979,2.4395131256121636,1.3795674644063818,27.0,2.4395131256121636,35.0,24.332516944853488,1.1637931034482758,107.83374152757325,2.26229108909142,0.0,0.0,0.0,2.4395131256121636,2.26229108909142,0.0
2009-03-26 18:00:00,2.300055009624821,20.000000000000007,17.4,2.555616677360912,26.1142145173651,24.51695409401453,1.3793103448275863,28.1142145173651,28.0,28.0,24.51695409401453,0.6325262097536998,26.1142145173651,24.51695409401453,0.319452084670114,0.25514804667311075,0.024,0.22963324200579968,2.555616677360912,2.557131482028223,1.3801279110011546,27.0,2.557131482028223,35.0,24.51695409401453,1.1637931034482758,107.74152295299274,2.3733945947133965,0.0,0.0,0.0,2.557131482028223,2.3733945947133965,0.0
2009-03-26 19:00:00,2.2944989001964022,20.0,16.0,2.549443222440447,26.10061080385452,24.50720878982924,1.3793103448275863,28.10061080385452,28.0,28.0,24.50720878982924,0.6292376924834077,26.10061080385452,24.50720878982924,0.3186804028050559,0.25458767024841017,0.024,0.22912890322356916,2.549443222440447,2.550901989465288,1.380099573012919,27.0,2.550901989465288,35.0,24.50720878982924,1.1637931034482758,107.74639560508538,2.3675056368613143,0.0,0.0,0.0,2.550901989465288,2.3675056368613143,0.0
2009-03-26 20:00:00,2.404935095216291,20.000000000000004,15.0,2.672150105795879,26.37053193706407,24.700438120941644,1.3793103448275863,28.37053193706407,28.653846153846153,28.653846153846153,24.700438120941644,0.5826814885378367,26.37053193706407,24.700438120941644,0.33401876322448487,0.26570328139213695,0.024,0.23913295325292325,2.672150105795879,2.6747204339350925,1.3806370967133912,27.0,2.6747204339350925,35.0,24.700438120941648,1.1637931034482758,107.64978093952918,2.48465014103241,0.0,0.0,0.0,2.6747204339350925,2.48465014103241,0.0
2009-03-26 21:00:00,2.3954327279557237,19.999999999999993,15.4,2.661591919950804,26.347345491272765,24.68385054130351,1.3793103448275863,28.347345491272765,28.392307692307693,28.392307692307693,24.68385054130351,0.6187143870436081,26.347345491272765,24.68385054130351,0.3326989899938505,0.26474870478183093,0.024,0.23827383430364782,2.661591919950804,2.664066790428987,1.3805928909711451,27.0,2.664066790428987,35.0,24.68385054130351,1.1637931034482758,107.65807472934824,2.4745629133034703,0.0,0.0,0.0,2.664066790428987,2.4745629133034703,0.0
2009-03-26 22:00:00,2.5751720375500176,20.000000000000004,14.0,2.861302263944464,26.784740312390454,24.99642639742516,1.3793103448275863,28.784740312390454,29.307692307692307,29.307692307692307,24.99642639742516,0.5721381919024106,26.784740312390454,24.99642639742516,0.357662782993058,0.28274800103557457,0.024,0.2544732009320171,2.861302263944464,2.865577064048021,1.3813710414828118,27.0,2.865577064048021,36.13636363636363,24.996426397425157,1.1637931034482758,107.50178680128742,2.6656087766661227,0.0,0.0,0.0,2.865577064048021,2.6656087766661227,0.0
2009-03-26 23:00:00,0.0,19.1280385309544,13.0,0.0,19.1280385309544,19.1280385309544,1.3793103448275863,21.1280385309544,29.96153846153846,29.96153846153846,19.1280385309544,0.0,19.1280385309544,19.1280385309544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.1280385309544,19.1280385309544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,18.901381533828108,13.4,0.0,18.901381533828108,18.901381533828108,1.3793103448275863,20.901381533828108,29.7,29.7,18.901381533828108,0.0,18.901381533828108,18.901381533828108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.901381533828108,18.901381533828108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,18.799955331251702,13.0,0.0,18.799955331251702,18.799955331251702,1.3793103448275863,20.799955331251702,29.96153846153846,29.96153846153846,18.799955331251702,0.0,18.799955331251702,18.799955331251702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.799955331251702,18.799955331251702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,18.732542751411714,13.0,0.0,18.732542751411714,18.732542751411714,1.3793103448275863,20.732542751411714,29.96153846153846,29.96153846153846,18.732542751411714,0.0,18.732542751411714,18.732542751411714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.732542751411714,18.732542751411714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,18.6971235484883,14.2,0.0,18.6971235484883,18.6971235484883,1.3793103448275863,20.6971235484883,29.176923076923078,29.176923076923078,18.6971235484883,0.0,18.6971235484883,18.6971235484883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6971235484883,18.6971235484883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 04:00:00,0.0,18.638463510178102,13.6,0.0,18.638463510178102,18.638463510178102,1.3793103448275863,20.638463510178102,29.56923076923077,29.56923076923077,18.638463510178102,0.0,18.638463510178102,18.638463510178102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.638463510178102,18.638463510178102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,4.165439579585056,20.0,13.0,4.628266199538951,30.566990033924487,27.674323659212643,1.3793103448275863,32.56699003392448,29.96153846153846,29.96153846153846,27.674323659212643,1.7444293604246242,30.566990033924487,27.674323659212643,0.5785332749423688,0.43779152863529114,0.024,0.394012375771762,4.628266199538951,4.648045352402479,1.385204904254464,27.0,4.648045352402479,37.27272727272727,27.67432365921264,1.163793103448276,106.16283817039368,4.37822258005411,0.0,0.0,0.0,4.648045352402479,4.37822258005411,0.0
2009-03-27 06:00:00,3.5043502170752205,20.0,13.2,3.893722463416912,29.011423743783467,26.5778472041479,1.3793103448275863,31.011423743783467,29.83076923076923,29.83076923076923,26.5778472041479,1.0318898727294354,29.011423743783467,26.5778472041479,0.486715307927114,0.3741425027503528,0.024,0.33672825247531757,3.893722463416912,3.9071367136919473,1.3840622022972204,27.0,3.9071367136919473,37.04545454545455,26.577847204147897,1.163793103448276,106.71107639792605,3.6614162705305477,0.0,0.0,0.0,3.9071367136919473,3.6614162705305477,0.0
2009-03-27 07:00:00,3.6454662062402443,20.0,12.0,4.050518006933605,29.345253582684883,26.813679828351383,1.3793103448275863,31.345253582684883,30.615384615384617,30.615384615384617,26.813679828351383,0.9184894839694154,29.345253582684883,26.813679828351383,0.5063147508667006,0.3878144018648704,0.024,0.3490329616783833,4.050518006933605,4.065299447120092,1.384343822848367,27.0,4.065299447120092,38.40909090909091,26.813679828351383,1.163793103448276,106.59316008582431,3.813846445538236,0.0,0.0,0.0,4.065299447120092,3.813846445538236,0.0
2009-03-27 08:00:00,3.53944491850954,20.0,13.2,3.9327165761217113,29.0945410684585,26.636593208382433,1.3793103448275863,31.0945410684585,29.83076923076923,29.83076923076923,26.636593208382433,1.0613920105493817,29.0945410684585,26.636593208382433,0.4915895720152139,0.3775472226441824,0.024,0.33979250037976416,3.9327165761217113,3.946471298386129,1.3841344989058988,27.0,3.946471298386129,37.04545454545455,26.636593208382436,1.163793103448276,106.68170339580878,3.6992953550282124,0.0,0.0,0.0,3.946471298386129,3.6992953550282124,0.0
2009-03-27 09:00:00,3.350671212734584,20.000000000000007,14.4,3.722968014149538,28.646684133272398,26.31982912442894,1.3793103448275863,30.646684133272398,29.046153846153846,29.046153846153846,26.31982912442894,1.1772094347518125,28.646684133272398,26.31982912442894,0.4653710017686922,0.3591963181848317,0.024,0.32327668636634854,3.722968014149538,3.734887645968021,1.383726410560971,27.0,3.734887645968021,35.68181818181818,26.319829124428942,1.1637931034482758,106.84008543778553,3.4957737357322665,0.0,0.0,0.0,3.734887645968021,3.4957737357322665,0.0
2009-03-27 10:00:00,3.228400166390838,20.000000000000004,14.0,3.5871112959898204,28.355561272021617,26.113616712027977,1.3793103448275863,30.355561272021617,29.307692307692307,29.307692307692307,26.113616712027977,0.9681478197719319,28.355561272021617,26.113616712027977,0.44838891199872755,0.3472602716171901,0.024,0.31253424445547107,3.5871112959898204,3.5978373231515395,1.383434699775701,27.0,3.5978373231515395,36.13636363636363,26.11361671202797,1.1637931034482758,106.94319164398601,3.3642509334570296,0.0,0.0,0.0,3.5978373231515395,3.3642509334570296,0.0
2009-03-27 11:00:00,2.9802250098942613,20.000000000000004,15.0,3.311361122104735,27.761988663949577,25.69238796263412,1.3793103448275863,29.761988663949577,28.653846153846153,28.653846153846153,25.69238796263412,0.9639243483017165,27.761988663949577,25.69238796263412,0.4139201402630919,0.3229050390380085,0.024,0.29061453513420765,3.311361122104735,3.3196516260085356,1.3827636612665615,27.0,3.3196516260085356,35.0,25.69238796263412,1.1637931034482758,107.15380601868294,3.0980249319653033,0.0,0.0,0.0,3.3196516260085356,3.0980249319653033,0.0
2009-03-27 12:00:00,2.513980477981972,20.0,17.4,2.793311642202191,26.636106621017756,24.890286844641384,1.3793103448275863,28.636106621017756,28.0,28.0,24.890286844641384,0.7743567195614263,26.636106621017756,24.890286844641384,0.3491639552752739,0.2766334431758194,0.024,0.24897009885823745,2.793311642202191,2.796974986519773,1.3811192689152392,27.0,2.796974986519773,35.0,24.89028684464138,1.163793103448276,107.55485657767932,2.600510172685428,0.0,0.0,0.0,2.796974986519773,2.600510172685428,0.0
2009-03-27 13:00:00,2.43720089980789,19.999999999999996,16.0,2.7080009997865444,26.44920965689947,24.75670903203288,1.3793103448275863,28.44920965689947,28.0,28.0,24.75670903203288,0.7197885245457597,26.44920965689947,24.75670903203288,0.33850012497331805,0.2689420485343766,0.024,0.24204784368093893,2.7080009997865444,2.710895204639982,1.3807844974201124,27.0,2.710895204639982,35.0,24.756709032032877,1.163793103448276,107.62164548398356,2.5189126150681487,0.0,0.0,0.0,2.710895204639982,2.5189126150681487,0.0
2009-03-27 14:00:00,2.248424865363615,20.0,16.0,2.4982498504040165,25.98770234365346,24.426296187150953,1.3793103448275863,27.98770234365346,28.0,28.0,24.426296187150953,0.6026419023305792,25.98770234365346,24.426296187150953,0.31228123130050206,0.2499359647393059,0.024,0.2249423682653753,2.4982498504040165,2.499243446877947,1.3798589200210811,27.0,2.499243446877947,35.0,24.426296187150953,1.1637931034482758,107.78685190642452,2.3186904549802354,0.0,0.0,0.0,2.499243446877947,2.3186904549802354,0.0
2009-03-27 15:00:00,1.9587365929487572,20.0,17.4,2.176373992165286,25.27348064954875,23.913246904445447,1.3793103448275863,27.27348064954875,28.0,28.0,23.913246904445447,0.4590892652764891,25.27348064954875,23.913246904445447,0.2720467490206607,0.2204814612958607,0.024,0.1984333151662746,2.176373992165286,2.174422138294872,1.3780733275480472,27.0,2.174422138294872,35.0,23.91324690444545,1.1637931034482758,108.04337654777727,2.0125455236335865,0.0,0.0,0.0,2.174422138294872,2.0125455236335865,0.0
2009-03-27 16:00:00,1.8462472900093618,20.0,17.0,2.0513858777881797,24.993969022927896,23.711852849310286,1.3793103448275863,26.993969022927896,28.0,28.0,23.711852849310286,0.4124009833144592,24.993969022927896,23.711852849310286,0.25642323472352246,0.20893972493371638,0.024,0.18804575244034474,2.0513858777881797,2.0482798502815514,1.3772219147971405,27.0,2.0482798502815514,35.0,23.711852849310283,1.163793103448276,108.14407357534486,1.8940287549409704,0.0,0.0,0.0,2.0482798502815514,1.8940287549409704,0.0
2009-03-27 17:00:00,1.7734834907393426,19.999999999999996,17.0,1.970537211932603,24.81246056096278,23.5808748035049,1.3793103448275863,26.81246056096278,28.0,28.0,23.5808748035049,0.3844061664401982,24.81246056096278,23.5808748035049,0.24631715149157538,0.20144004874722451,0.024,0.1812960438725021,1.970537211932603,1.9666812168073253,1.3766112768101457,27.0,1.9666812168073253,35.0,23.580874803504905,1.163793103448276,108.20956259824754,1.8174745092622486,0.0,0.0,0.0,1.9666812168073253,1.8174745092622488,0.0
2009-03-27 18:00:00,1.7107584904985484,20.0,18.2,1.9008427672206094,24.6555260263026,23.467499296789722,1.3793103448275863,26.6555260263026,28.0,28.0,23.467499296789722,0.36153498151432684,24.6555260263026,23.467499296789722,0.23760534590257618,0.19495260775421572,0.024,0.17545734697879414,1.9008427672206094,1.8963380279960311,1.3760415666201762,27.0,1.8963380279960311,35.0,23.467499296789725,1.1637931034482758,108.26625035160514,1.7515504802627684,0.0,0.0,0.0,1.8963380279960311,1.7515504802627684,0.0
2009-03-27 19:00:00,1.799479266060796,20.0,17.0,1.9994214067342178,24.87737243042062,23.627734051211732,1.3793103448275863,26.87737243042062,28.0,28.0,23.627734051211732,0.39422102038740003,24.87737243042062,23.627734051211732,0.24992767584177722,0.20412255555917647,0.024,0.1837103000032588,1.9994214067342178,1.9958336622901354,1.3768353222987388,27.0,1.9958336622901354,35.0,23.627734051211732,1.163793103448276,108.18613297439413,1.8448146794954916,0.0,0.0,0.0,1.9958336622901354,1.8448146794954916,0.0
2009-03-27 20:00:00,1.9932888490064427,20.0,15.0,2.2147653877849365,25.35908042874914,23.974852061383555,1.3793103448275863,27.35908042874914,28.653846153846153,28.653846153846153,23.974852061383555,0.4080536262669825,25.35908042874914,23.974852061383555,0.27684567347311706,0.2240143797631847,0.024,0.2016129417868662,2.2147653877849365,2.213166825761255,1.3783147932679147,27.0,2.213166825761255,35.0,23.974852061383555,1.1637931034482758,108.01257396930822,2.0489899873973254,0.0,0.0,0.0,2.213166825761255,2.0489899873973254,0.0
2009-03-27 21:00:00,2.020412923051286,20.000000000000007,15.2,2.2449032478347624,25.426196312317803,24.02313178242108,1.3793103448275863,27.426196312317803,28.523076923076925,28.523076923076925,24.02313178242108,0.43006333634217453,25.426196312317803,24.02313178242108,0.2806129059793453,0.2267838742737328,0.024,0.2041054868463595,2.2449032478347624,2.2435816352621356,1.3784983214608635,27.0,2.2435816352621356,35.0,24.023131782421075,1.1637931034482758,107.98843410878946,2.077612897879334,0.0,0.0,0.0,2.2435816352621356,2.077612897879334,0.0
2009-03-27 22:00:00,2.1956510563310205,20.0,14.0,2.4396122848122452,25.85815321372445,24.333395535716797,1.3793103448275863,27.85815321372445,29.307692307692307,29.307692307692307,24.333395535716797,0.42279625342820226,25.85815321372445,24.333395535716797,0.30495153560153065,0.2445971699865899,0.024,0.2201374529879309,2.4396122848122452,2.440072001810904,1.379570260067353,27.0,2.440072001810904,36.13636363636363,24.333395535716797,1.1637931034482758,107.8333022321416,2.2628185832220558,0.0,0.0,0.0,2.440072001810904,2.2628185832220558,0.0
2009-03-27 23:00:00,0.0,19.28656089907172,14.0,0.0,19.28656089907172,19.28656089907172,1.3793103448275863,21.28656089907172,29.307692307692307,29.307692307692307,19.28656089907172,0.0,19.28656089907172,19.28656089907172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.28656089907172,19.28656089907172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.08843480845176,14.0,0.0,19.08843480845176,19.08843480845176,1.3793103448275863,21.08843480845176,29.307692307692307,29.307692307692307,19.08843480845176,0.0,19.08843480845176,19.08843480845176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08843480845176,19.08843480845176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,18.9836164755538,13.0,0.0,18.9836164755538,18.9836164755538,1.3793103448275863,20.9836164755538,29.96153846153846,29.96153846153846,18.9836164755538,0.0,18.9836164755538,18.9836164755538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9836164755538,18.9836164755538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,18.900909680880545,13.0,0.0,18.900909680880545,18.900909680880545,1.3793103448275863,20.900909680880545,29.96153846153846,29.96153846153846,18.900909680880545,0.0,18.900909680880545,18.900909680880545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.900909680880545,18.900909680880545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,18.839312838000595,13.2,0.0,18.839312838000595,18.839312838000595,1.3793103448275863,20.839312838000595,29.83076923076923,29.83076923076923,18.839312838000595,0.0,18.839312838000595,18.839312838000595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.839312838000595,18.839312838000595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,18.755434815319475,12.0,0.0,18.755434815319475,18.755434815319475,1.3793103448275863,20.755434815319475,30.615384615384617,30.615384615384617,18.755434815319475,0.0,18.755434815319475,18.755434815319475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.755434815319475,18.755434815319475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,3.4167395631123787,20.0,11.0,3.7963772923470875,28.803645561687535,26.430909753970607,1.3793103448275863,30.803645561687535,31.26923076923077,31.26923076923077,26.430909753970607,0.6764204017890739,28.803645561687535,26.430909753970607,0.47454716154338594,0.3656293275757954,0.024,0.32906639481821587,3.7963772923470875,3.8089402251046667,1.3838747444590023,27.0,3.8089402251046667,39.54545454545455,26.43090975397061,1.163793103448276,106.7845451230147,3.56693959853161,0.0,0.0,0.0,3.8089402251046667,3.56693959853161,0.0
2009-03-28 06:00:00,2.7958701194719424,20.0,11.0,3.106522354968825,27.318579236022835,25.377002764167322,1.3793103448275863,29.318579236022835,31.26923076923077,31.26923076923077,25.377002764167322,0.4545032050020479,27.318579236022835,25.377002764167322,0.3883152943711031,0.3046939680045638,0.024,0.2742245712041074,3.106522354968825,3.1129917517692816,1.382182787035317,27.0,3.1129917517692816,39.54545454545455,25.37700276416732,1.1637931034482758,107.31149861791634,2.900893000155668,0.0,0.0,0.0,3.1129917517692816,2.900893000155668,0.0
2009-03-28 07:00:00,3.5863866731386986,20.0,10.0,3.984874081265221,29.205616836290968,26.715070535500207,1.3793103448275863,31.205616836290968,31.923076923076923,31.923076923076923,26.715070535500207,0.659606771056821,29.205616836290968,26.715070535500207,0.4981092601581526,0.3820964969229882,0.024,0.34388684723068935,3.984874081265221,3.999083730957519,1.384228823157708,27.0,3.999083730957519,40.68181818181818,26.715070535500203,1.1637931034482758,106.64246473224989,3.7499918451792413,0.0,0.0,0.0,3.999083730957519,3.7499918451792413,0.0
2009-03-28 08:00:00,3.5431144037555344,20.0,11.0,3.936793781950594,29.103228073854414,26.64273196013529,1.3793103448275863,31.103228073854414,31.26923076923077,31.26923076923077,26.64273196013529,0.7335542238525662,29.103228073854414,26.64273196013529,0.4920992227438242,0.3779030408157529,0.024,0.34011273673417763,3.936793781950594,3.9505840860321695,1.3841419692741694,27.0,3.9505840860321695,39.54545454545455,26.642731960135293,1.163793103448276,106.67863401993236,3.7032570976621457,0.0,0.0,0.0,3.9505840860321695,3.7032570976621457,0.0
2009-03-28 09:00:00,3.422869425585436,20.0,12.2,3.803188250650485,28.818196530661115,26.44120387400456,1.3793103448275863,30.818196530661115,30.484615384615385,30.484615384615385,26.44120387400456,0.8108525566348558,28.818196530661115,26.44120387400456,0.4753985313313106,0.3662256097119762,0.024,0.32960304874077856,3.803188250650485,3.8158108116216822,1.3838881957722005,27.0,3.8158108116216822,38.18181818181818,26.44120387400455,1.1637931034482758,106.77939806299773,3.5735459094557074,0.0,0.0,0.0,3.8158108116216822,3.5735459094557074,0.0
2009-03-28 10:00:00,3.3704359881883486,20.0,12.1,3.7449288757648316,28.693665137011056,26.353084589658035,1.3793103448275863,30.693665137011056,30.55,30.55,26.353084589658035,0.769228503846158,28.693665137011056,26.353084589658035,0.46811610947060395,0.3611219934400582,0.024,0.32500979409605235,3.7449288757648316,3.7570410751088374,1.3837714393925364,27.0,3.7570410751088374,38.29545454545455,26.35308458965803,1.163793103448276,106.82345770517098,3.517056230737391,0.0,0.0,0.0,3.7570410751088374,3.517056230737391,0.0
2009-03-28 11:00:00,3.300238391396421,20.000000000000007,12.0,3.666931545996023,28.526707141579244,26.23487492533173,1.3793103448275863,30.526707141579244,30.615384615384617,30.615384615384617,26.23487492533173,0.7216392858706736,28.526707141579244,26.23487492533173,0.4583664432495029,0.35427796960586305,0.024,0.31885017264527676,3.666931545996023,3.6783593429566097,1.3836088920921348,27.0,3.6783593429566097,38.40909090909091,26.23487492533173,1.163793103448276,106.88256253733414,3.441496213820432,0.0,0.0,0.0,3.6783593429566097,3.441496213820432,0.0
2009-03-28 12:00:00,2.882344355781583,20.0,14.8,3.2026048397573144,27.526841022085744,25.52521299723742,1.3793103448275863,29.526841022085744,28.784615384615385,28.784615384615385,25.52521299723742,0.8470467628855993,27.526841022085744,25.52521299723742,0.4003256049696643,0.313249296463756,0.024,0.28192436681738037,3.2026048397573144,3.20992976940369,1.3824650741001316,27.0,3.20992976940369,35.22727272727273,25.52521299723742,1.1637931034482758,107.23739350138129,2.9932933509451103,0.0,0.0,0.0,3.20992976940369,2.9932933509451103,0.0
2009-03-28 13:00:00,2.8257129433424972,19.999999999999996,14.0,3.13968104815833,27.390507607209884,25.428206952110926,1.3793103448275863,29.390507607209884,29.307692307692307,29.307692307692307,25.428206952110926,0.6976754247431165,27.390507607209884,25.428206952110926,0.39246013101979127,0.3076491494236996,0.024,0.2768842344813296,3.13968104815833,3.1464459631007005,1.382282276376927,27.0,3.1464459631007005,36.13636363636363,25.428206952110934,1.163793103448276,107.28589652394453,2.932767553840092,0.0,0.0,0.0,3.1464459631007005,2.9327675538400917,0.0
2009-03-28 14:00:00,2.680914437570696,20.0,14.0,2.9787938195229957,27.0409435509784,25.17919741377653,1.3793103448275863,29.0409435509784,29.307692307692307,29.307692307692307,25.17919741377653,0.6220004559699788,27.0409435509784,25.17919741377653,0.37234922744037446,0.2932833831541184,0.024,0.2639550448387066,2.9787938195229957,2.9841221578384074,1.3817775958709537,27.0,2.9841221578384074,36.13636363636363,25.179197413776535,1.163793103448276,107.41040129311173,2.7782431886601473,0.0,0.0,0.0,2.9841221578384074,2.7782431886601473,0.0
2009-03-28 15:00:00,2.3895037534353416,20.0,15.6,2.655004170483713,26.33287474350007,24.673497136947752,1.3793103448275863,28.33287474350007,28.26153846153846,28.26153846153846,24.673497136947752,0.6378958578337838,26.33287474350007,24.673497136947752,0.3318755213104641,0.26415292513074773,0.024,0.23773763261767297,2.655004170483713,2.6574194629967876,1.3805651217451178,27.0,2.6574194629967876,35.0,24.673497136947752,1.163793103448276,107.66325143152612,2.468269746327425,0.0,0.0,0.0,2.6574194629967876,2.468269746327425,0.0
2009-03-28 16:00:00,2.3696943571979374,20.0,15.0,2.6329937302199307,26.284505935715405,24.63888485432795,1.3793103448275863,28.284505935715405,28.653846153846153,28.653846153846153,24.63888485432795,0.5653409863493475,26.284505935715405,24.63888485432795,0.32912421627749133,0.2621613789610406,0.024,0.2359452410649365,2.6329937302199307,2.6352098681160347,1.3804712826188863,27.0,2.6352098681160347,35.0,24.638884854327955,1.1637931034482758,107.68055757283602,2.4472476067311937,0.0,0.0,0.0,2.6352098681160347,2.4472476067311937,0.0
2009-03-28 17:00:00,2.4274213245312977,20.0,14.0,2.697134805034775,26.425371529207997,24.739662276061264,1.3793103448275863,28.425371529207997,29.307692307692307,29.307692307692307,24.739662276061264,0.508997575571253,26.425371529207997,24.739662276061264,0.3371418506293469,0.26796081132646227,0.024,0.24116473019381604,2.697134805034775,2.6999308861674214,1.3807402561631414,27.0,2.6999308861674214,36.13636363636363,24.739662276061257,1.1637931034482758,107.63016886196937,2.5085261081676418,0.0,0.0,0.0,2.6999308861674214,2.5085261081676418,0.0
2009-03-28 18:00:00,2.4573690653163736,20.0,14.2,2.7304100725737483,26.498346905859016,24.791840610500422,1.3793103448275863,28.498346905859016,29.176923076923078,29.176923076923078,24.791840610500422,0.5367748052003537,26.498346905859016,24.791840610500422,0.34130125907171854,0.27096450039262654,0.024,0.24386805035336387,2.7304100725737483,2.7335065226130113,1.3808745661195805,27.0,2.7335065226130113,35.90909090909091,24.791840610500426,1.163793103448276,107.60407969474979,2.5403372533526576,0.0,0.0,0.0,2.7335065226130113,2.5403372533526576,0.0
2009-03-28 19:00:00,2.829224438936093,20.0,11.0,3.1435827099289924,27.398967256542406,25.434228062836787,1.3793103448275863,29.398967256542406,31.26923076923077,31.26923076923077,25.434228062836787,0.4644359619228243,27.398967256542406,25.434228062836787,0.39294783874112404,0.30799668766510063,0.024,0.27719701889859055,3.1435827099289924,3.1503823786955025,1.3822938367018194,27.0,3.1503823786955025,39.54545454545455,25.434228062836794,1.163793103448276,107.28288596858161,2.936519045188726,0.0,0.0,0.0,3.1503823786955025,2.936519045188726,0.0
2009-03-28 20:00:00,3.0249421025469676,20.0,10.0,3.361046780607742,27.8692157218378,25.768561483957964,1.3793103448275863,29.8692157218378,31.923076923076923,31.923076923076923,25.768561483957964,0.4707850926487157,27.8692157218378,25.768561483957964,0.42013084757596775,0.32730665293909833,0.024,0.2945759876451885,3.361046780607742,3.369777445901652,1.382893245555598,27.0,3.369777445901652,40.68181818181818,25.768561483957964,1.1637931034482758,107.11571925802102,3.1459224371957126,0.0,0.0,0.0,3.369777445901652,3.1459224371957126,0.0
2009-03-28 21:00:00,2.445850741407336,20.0,10.0,2.71761193489704,26.47028779644269,24.771780337132043,1.3793103448275863,28.47028779644269,31.923076923076923,31.923076923076923,24.771780337132043,0.327600580012087,26.47028779644269,24.771780337132043,0.33970149186213,0.2698096352057936,0.024,0.24282867168521424,2.71761193489704,2.7205928984176193,1.3808233179525184,27.0,2.7205928984176193,40.68181818181818,24.771780337132043,1.163793103448276,107.61410983143398,2.528100546182223,0.0,0.0,0.0,2.7205928984176193,2.528100546182223,0.0
