timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-28 22:00:00,2.5859708163611383,20.0,9.0,2.8733009070679314,26.810941698231627,25.015128631314173,1.3793103448275863,28.810941698231627,32.57692307692308,32.57692307692308,25.015128631314173,0.32756557433456474,26.810941698231627,25.015128631314173,0.3591626133834914,0.2838256879090992,0.024,0.2554431191181893,2.8733009070679314,2.8776834758588414,1.381414169893509,27.0,2.8776834758588414,41.81818181818182,25.01512863131417,1.163793103448276,107.49243568434292,2.6771032375797192,0.0,0.0,0.0,2.8776834758588414,2.6771032375797192,0.0
2009-03-28 23:00:00,0.0,18.949843789327232,9.0,0.0,18.949843789327232,18.949843789327232,1.3793103448275863,20.949843789327232,32.57692307692308,32.57692307692308,18.949843789327232,0.0,18.949843789327232,18.949843789327232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.949843789327232,18.949843789327232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,18.68280384355382,10.4,0.0,18.68280384355382,18.68280384355382,1.3793103448275863,20.68280384355382,31.661538461538463,31.661538461538463,18.68280384355382,0.0,18.68280384355382,18.68280384355382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.68280384355382,18.68280384355382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.535858491308893,9.0,0.0,18.535858491308893,18.535858491308893,1.3793103448275863,20.535858491308893,32.57692307692308,32.57692307692308,18.535858491308893,0.0,18.535858491308893,18.535858491308893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.535858491308893,18.535858491308893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.4252276080702,9.0,0.0,18.4252276080702,18.4252276080702,1.3793103448275863,20.4252276080702,32.57692307692308,32.57692307692308,18.4252276080702,0.0,18.4252276080702,18.4252276080702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4252276080702,18.4252276080702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.38742488501355,11.6,0.0,18.38742488501355,18.38742488501355,1.3793103448275863,20.38742488501355,30.876923076923077,30.876923076923077,18.38742488501355,0.0,18.38742488501355,18.38742488501355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38742488501355,18.38742488501355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.31357196206367,11.0,0.0,18.31357196206367,18.31357196206367,1.3793103448275863,20.31357196206367,31.26923076923077,31.26923076923077,18.31357196206367,0.0,18.31357196206367,18.31357196206367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31357196206367,18.31357196206367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,4.492346462772623,20.0,11.0,4.99149606974736,31.328965439676622,28.209280396084523,1.3793103448275863,33.32896543967662,31.26923076923077,31.26923076923077,28.209280396084523,1.4062364837656225,31.328965439676622,28.209280396084523,0.62393700871842,0.4689179000582675,0.024,0.42202611005244073,4.99149606974736,5.014387859753186,1.3856360801032341,27.0,5.014387859753186,39.54545454545455,28.209280396084523,1.1637931034482758,105.89535980195774,4.7352290687060705,0.0,0.0,0.0,5.014387859753186,4.7352290687060705,0.0
2009-03-29 06:00:00,3.5688134047345894,20.0,11.4,3.965348227482877,29.164047435328317,26.68570479315152,1.3793103448275863,31.164047435328317,31.007692307692306,31.007692307692306,26.68570479315152,0.790933253018663,29.164047435328317,26.68570479315152,0.49566852843535963,0.38039405348351607,0.024,0.3423546481351644,3.965348227482877,3.9793876328312283,1.3841938243913723,27.0,3.9793876328312283,39.09090909090909,26.685704793151515,1.163793103448276,106.65714760342425,3.731008865554426,0.0,0.0,0.0,3.9793876328312283,3.7310088655544265,0.0
2009-03-29 07:00:00,4.354786517678752,20.0,10.0,4.838651686309724,31.008873424499868,27.984716120556293,1.3793103448275863,33.00887342449987,31.923076923076923,31.923076923076923,27.984716120556293,1.0591339044014438,31.008873424499868,27.984716120556293,0.6048314607887155,0.45584614908134785,0.024,0.41026153417321304,4.838651686309724,4.860236301217858,1.385463274313325,27.0,4.860236301217858,40.68181818181818,27.984716120556293,1.1637931034482758,106.00764193972185,4.584798050674016,0.0,0.0,0.0,4.860236301217858,4.584798050674016,0.0
2009-03-29 08:00:00,4.383989221902792,20.000000000000004,10.0,4.871099135447547,31.076890582732112,28.032453623077394,1.3793103448275863,33.07689058273211,31.923076923076923,31.923076923076923,28.032453623077394,1.0793189339681648,31.076890582732112,28.032453623077394,0.6088873919309433,0.458624260939428,0.024,0.4127618348454852,4.871099135447547,4.892961561541489,1.3855009538946363,27.0,4.892961561541489,40.68181818181818,28.032453623077394,1.1637931034482762,105.9837731884613,4.616708213285426,0.0,0.0,0.0,4.892961561541489,4.616708213285426,0.0
2009-03-29 09:00:00,4.061062065845296,20.0,11.8,4.512291184272551,30.322740587410657,27.50255859724031,1.3793103448275863,32.32274058741066,30.746153846153845,30.746153846153845,27.50255859724031,1.199257581426461,30.322740587410657,27.50255859724031,0.5640363980340689,0.4278071804316232,0.024,0.3850264623884609,4.512291184272551,4.5310719023157136,1.3850512063150955,27.0,4.5310719023157136,38.63636363636363,27.50255859724031,1.163793103448276,106.24872070137985,4.264589608613394,0.0,0.0,0.0,4.5310719023157136,4.264589608613394,0.0
2009-03-29 10:00:00,3.880646161366739,20.0,12.0,4.311829068185266,29.899401338402747,27.20450817078696,1.3793103448275863,31.899401338402747,30.615384615384617,30.615384615384617,27.20450817078696,1.0897768021427425,29.899401338402747,27.20450817078696,0.5389786335231582,0.4104938282205529,0.024,0.36944444539849763,4.311829068185266,4.328878451007322,1.3847642693054625,27.0,4.328878451007322,38.40909090909091,27.204508170786966,1.163793103448276,106.39774591460652,4.068580977722616,0.0,0.0,0.0,4.328878451007322,4.068580977722616,0.0
2009-03-29 11:00:00,3.7451603840570415,20.0,12.0,4.1612893156189354,29.580488513142722,26.97968269088089,1.3793103448275863,31.580488513142722,30.615384615384617,30.615384615384617,26.97968269088089,0.9866921023849426,29.580488513142722,26.97968269088089,0.5201611644523669,0.3974441088965667,0.024,0.35769969800691004,4.1612893156189354,4.177033726508592,1.3845290227819915,27.0,4.177033726508592,38.40909090909091,26.979682690880892,1.163793103448276,106.51015865455955,3.921723316604767,0.0,0.0,0.0,4.177033726508592,3.9217233166047665,0.0
2009-03-29 12:00:00,3.405087230509646,20.000000000000004,13.4,3.7834302561218287,28.775979851879896,26.411335941803756,1.3793103448275863,30.775979851879896,29.7,29.7,26.411335941803756,0.9917637524796246,28.775979851879896,26.411335941803756,0.4729287820152286,0.36449557904840746,0.024,0.3280460211435667,3.7834302561218287,3.7958798140266694,1.3838490313750385,27.0,3.7958798140266694,36.81818181818182,26.411335941803756,1.163793103448276,106.79433202909811,3.5543832166976905,0.0,0.0,0.0,3.7958798140266694,3.5543832166976905,0.0
2009-03-29 13:00:00,3.256618335512657,20.0,13.0,3.618464817236285,28.42282255437418,26.161282043601503,1.3793103448275863,30.42282255437418,29.96153846153846,29.96153846153846,26.161282043601503,0.820830459500632,28.42282255437418,26.161282043601503,0.45230810215453565,0.35001851035141635,0.024,0.3150166593162747,3.618464817236285,3.6294666682714265,1.3835041031509347,27.0,3.6294666682714265,37.27272727272727,26.161282043601496,1.1637931034482758,106.91935897819926,3.3945832662646906,0.0,0.0,0.0,3.6294666682714265,3.3945832662646906,0.0
2009-03-29 14:00:00,3.0846184970773916,20.0,13.0,3.427353885641546,28.012122163223324,25.870025984697357,1.3793103448275863,30.012122163223324,29.96153846153846,29.96153846153846,25.870025984697357,0.7221328140584452,28.012122163223324,25.870025984697357,0.42841923570519325,0.33317155555009637,0.024,0.29985439999508673,3.427353885641546,3.4366710411965555,1.3830599573479705,27.0,3.4366710411965555,37.27272727272727,25.870025984697357,1.1637931034482758,107.06498700765133,3.2098925496072366,0.0,0.0,0.0,3.4366710411965555,3.2098925496072366,0.0
2009-03-29 15:00:00,2.7345327697059383,20.0,15.0,3.038369744117709,27.17055304173673,25.271571951663162,1.3793103448275863,29.17055304173673,28.653846153846153,28.653846153846153,25.271571951663162,0.7744151140909563,27.17055304173673,25.271571951663162,0.37979621801471364,0.29861099984159745,0.024,0.2687498998574377,3.038369744117709,3.044230844101869,1.381971072955185,27.0,3.044230844101869,35.0,25.27157195166317,1.1637931034482758,107.36421402416842,2.8354241418063117,0.0,0.0,0.0,3.044230844101869,2.8354241418063117,0.0
2009-03-29 16:00:00,2.7480183550488433,19.999999999999996,14.0,3.053353727832048,27.20311994019067,25.29477386029564,1.3793103448275863,29.20311994019067,29.307692307692307,29.307692307692307,25.29477386029564,0.655931966725612,27.20311994019067,25.29477386029564,0.381669215979006,0.2999494512116716,0.024,0.2699545060905044,3.053353727832048,3.0593486729532153,1.3820184784273462,27.0,3.0593486729532153,36.13636363636363,25.294773860295642,1.163793103448276,107.35261306985218,2.8498129532837346,0.0,0.0,0.0,3.0593486729532153,2.8498129532837346,0.0
2009-03-29 17:00:00,2.6864164315997687,19.999999999999993,14.0,2.9849071462219654,27.054252531382616,25.18868556499389,1.3793103448275863,29.054252531382616,29.307692307692307,29.307692307692307,25.18868556499389,0.6247126980964482,27.054252531382616,25.18868556499389,0.3731133932777457,0.2938305143130365,0.024,0.2644474628817328,2.9849071462219654,2.9902901976532688,1.3817978253963996,27.0,2.9902901976532688,36.13636363636363,25.18868556499389,1.163793103448276,107.40565721750306,2.784108654163111,0.0,0.0,0.0,2.9902901976532688,2.7841086541631115,0.0
2009-03-29 18:00:00,2.6649456592542116,19.999999999999996,15.0,2.9610507325046793,27.002304010643858,25.151647302828433,1.3793103448275863,29.002304010643858,28.653846153846153,28.653846153846153,25.151647302828433,0.7288649361165196,27.002304010643858,25.151647302828433,0.3701313415630849,0.29169483152333514,0.024,0.26252534837100167,2.9610507325046793,2.966220215657013,1.3817183824579966,27.0,2.966220215657013,35.0,25.151647302828433,1.1637931034482758,107.42417634858579,2.76122220945105,0.0,0.0,0.0,2.966220215657013,2.7612222094510495,0.0
2009-03-29 19:00:00,2.8024797416247154,20.0,14.0,3.1138663795830173,27.334515141165397,25.38834865392601,1.3793103448275863,29.334515141165397,29.307692307692307,29.307692307692307,25.38834865392601,0.6849023218534317,27.334515141165397,25.38834865392601,0.38923329744787716,0.30534873108219374,0.024,0.27481385797397434,3.1138663795830173,3.1204012526912366,1.3822050156263712,27.0,3.1204012526912366,36.13636363636363,25.388348653926005,1.1637931034482758,107.30582567303699,2.9079513932441676,0.0,0.0,0.0,3.1204012526912366,2.9079513932441676,0.0
2009-03-29 20:00:00,2.833561931667929,20.0,13.5,3.1484021462976988,27.409415712733782,25.44166437129772,1.3793103448275863,29.409415712733782,29.634615384615383,29.634615384615383,25.44166437129772,0.6473101576122545,27.409415712733782,25.44166437129772,0.39355026828721235,0.30842592201675606,0.024,0.27758332981508044,3.1484021462976988,3.1552447384993743,1.3823080743966323,27.0,3.1552447384993743,36.70454545454545,25.44166437129772,1.163793103448276,107.27916781435114,2.9411532572284598,0.0,0.0,0.0,3.1552447384993743,2.9411532572284593,0.0
2009-03-29 21:00:00,2.436089576118119,20.0,13.0,2.7067661956867988,26.44650113457414,24.754772262269896,1.3793103448275863,28.44650113457414,29.96153846153846,29.96153846153846,24.754772262269896,0.44815131790256907,26.44650113457414,24.754772262269896,0.33834577446084985,0.2688305615242569,0.024,0.24194750537183118,2.7067661956867988,2.7096492518392243,1.380779488775853,27.0,2.7096492518392243,37.27272727272727,24.75477226226989,1.1637931034482758,107.62261386886506,2.5177322445827706,0.0,0.0,0.0,2.7096492518392243,2.5177322445827706,0.0
2009-03-29 22:00:00,2.4725907701585847,19.999999999999993,13.0,2.747323077953983,26.53541188845703,24.818334964735794,1.3793103448275863,28.53541188845703,29.96153846153846,29.96153846153846,24.818334964735794,0.4604877028929084,26.53541188845703,24.818334964735794,0.3434153847442479,0.2724899244766281,0.024,0.2452409320289653,2.747323077953983,2.750572070401646,1.3809415213460288,27.0,2.750572070401646,37.27272727272727,24.818334964735794,1.1637931034482758,107.59083251763211,2.5565115596171997,0.0,0.0,0.0,2.750572070401646,2.5565115596171997,0.0
2009-03-29 23:00:00,0.0,18.996365159208686,12.0,0.0,18.996365159208686,18.996365159208686,1.3793103448275863,20.996365159208686,30.615384615384617,30.615384615384617,18.996365159208686,0.0,18.996365159208686,18.996365159208686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.996365159208686,18.996365159208686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,18.73469135267895,12.2,0.0,18.73469135267895,18.73469135267895,1.3793103448275863,20.73469135267895,30.484615384615385,30.484615384615385,18.73469135267895,0.0,18.73469135267895,18.73469135267895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73469135267895,18.73469135267895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.62574440978812,12.0,0.0,18.62574440978812,18.62574440978812,1.3793103448275863,20.62574440978812,30.615384615384617,30.615384615384617,18.62574440978812,0.0,18.62574440978812,18.62574440978812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.62574440978812,18.62574440978812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.553210169803748,12.0,0.0,18.553210169803748,18.553210169803748,1.3793103448275863,20.553210169803748,30.615384615384617,30.615384615384617,18.553210169803748,0.0,18.553210169803748,18.553210169803748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.553210169803748,18.553210169803748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.480759613550106,11.6,0.0,18.480759613550106,18.480759613550106,1.3793103448275863,20.480759613550106,30.876923076923077,30.876923076923077,18.480759613550106,0.0,18.480759613550106,18.480759613550106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.480759613550106,18.480759613550106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.38268972466384,10.0,0.0,18.38268972466384,18.38268972466384,1.3793103448275863,20.38268972466384,31.923076923076923,31.923076923076923,18.38268972466384,0.0,18.38268972466384,18.38268972466384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38268972466384,18.38268972466384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,5.05198172073453,20.0,10.0,5.613313023038367,32.62364064930117,29.115320009902195,1.3793103448275863,34.62364064930117,31.923076923076923,31.923076923076923,29.115320009902195,1.7234622157598467,32.62364064930117,29.115320009902195,0.7016641278797959,0.5217350558208809,0.024,0.46956155023879276,5.613313023038367,5.641486528620455,1.3862331740979201,27.0,5.641486528620455,40.68181818181818,29.11532000990219,1.163793103448276,105.44233999504891,5.350304753181079,0.0,0.0,0.0,5.641486528620455,5.350304753181079,0.0
2009-03-30 06:00:00,4.094228645918538,20.0,11.8,4.549142939909487,30.400404413803706,27.55719007636028,1.3793103448275863,32.400404413803706,30.746153846153845,30.746153846153845,27.55719007636028,1.2297646606539208,30.400404413803706,27.55719007636028,0.5686428674886859,0.4309822677639356,0.024,0.3878840409875421,4.549142939909487,4.568241166685881,1.3851009700307308,27.0,4.568241166685881,38.63636363636363,27.557190076360275,1.163793103448276,106.22140496181986,4.300678538688023,0.0,0.0,0.0,4.568241166685881,4.300678538688023,0.0
2009-03-30 07:00:00,4.309681001099019,20.0,10.0,4.788534445665577,30.903746954435793,27.91091292589481,1.3793103448275863,32.90374695443579,31.923076923076923,31.923076923076923,27.91091292589481,1.028882901800095,30.903746954435793,27.91091292589481,0.5985668057081971,0.45155183712793445,0.024,0.40639665341514103,4.788534445665577,4.80968962937837,1.3854039762032992,27.0,4.80968962937837,40.68181818181818,27.910912925894802,1.1637931034482758,106.0445435370526,4.535537113890104,0.0,0.0,0.0,4.80968962937837,4.535537113890104,0.0
2009-03-30 08:00:00,4.344245833828445,20.000000000000004,10.0,4.826939815364939,30.984314050925352,27.967476666322266,1.3793103448275863,32.98431405092535,31.923076923076923,31.923076923076923,27.967476666322266,1.0519655028689947,30.984314050925352,27.967476666322266,0.6033674769206174,0.4548429772139427,0.024,0.4093586794925484,4.826939815364939,4.848424113086334,1.3854495376147324,27.0,4.848424113086334,40.68181818181818,27.967476666322266,1.163793103448276,106.01626166683887,4.573283416012853,0.0,0.0,0.0,4.848424113086334,4.573283416012853,0.0
2009-03-30 09:00:00,4.141612807729834,20.0,11.4,4.6017920085887045,30.511276165725665,27.635156160357727,1.3793103448275863,32.51127616572566,31.007692307692306,31.007692307692306,27.635156160357727,1.17628452389009,30.511276165725665,27.635156160357727,0.5752240010735881,0.4355143758260014,0.024,0.3919629382434012,4.6017920085887045,4.621343446171304,1.385170561904674,27.0,4.621343446171304,39.09090909090909,27.635156160357724,1.163793103448276,106.18242191982114,4.352267882588799,0.0,0.0,0.0,4.621343446171304,4.352267882588799,0.0
2009-03-30 10:00:00,3.9261839005228194,20.0,12.0,4.362426556136466,30.00639511386918,27.27987851628389,1.3793103448275863,32.006395113869175,30.615384615384617,30.615384615384617,27.27987851628389,1.127478840289759,30.00639511386918,27.27987851628389,0.5453033195170582,0.41487056712367365,0.024,0.3733835104113063,4.362426556136466,4.379913612848833,1.384839395669722,27.0,4.379913612848833,38.40909090909091,27.279878516283894,1.163793103448276,106.36006074185805,4.118005934087546,0.0,0.0,0.0,4.379913612848833,4.118005934087546,0.0
2009-03-30 11:00:00,3.683503107203977,20.0,13.0,4.092781230226641,29.435062258787937,26.87707398989629,1.3793103448275863,31.435062258787937,29.96153846153846,29.96153846153846,26.87707398989629,1.1438807980016754,29.435062258787937,26.87707398989629,0.5115976537783301,0.39149126996842143,0.024,0.3523421429715793,4.092781230226641,4.107930357223482,1.3844157600468352,27.0,4.107930357223482,37.27272727272727,26.87707398989628,1.1637931034482758,106.56146300505186,3.854986822983778,0.0,0.0,0.0,4.107930357223482,3.854986822983778,0.0
2009-03-30 12:00:00,3.264812508365843,20.0,15.0,3.6275694537398255,28.442345820458918,26.175114911871525,1.3793103448275863,30.442345820458918,28.653846153846153,28.653846153846153,26.175114911871525,1.2616192483361797,28.442345820458918,26.175114911871525,0.4534461817174782,0.3508190575759306,0.024,0.31573715181833756,3.6275694537398255,3.638651359497419,1.3835240166667537,27.0,3.638651359497419,35.0,26.175114911871532,1.163793103448276,106.91244254406423,3.403393723792008,0.0,0.0,0.0,3.638651359497419,3.403393723792008,0.0
2009-03-30 13:00:00,3.0350669659737797,20.0,15.0,3.3722966288597553,27.89347694806645,25.7857915550291,1.3793103448275863,29.89347694806645,28.653846153846153,28.653846153846153,25.7857915550291,1.0136321210403325,27.89347694806645,25.7857915550291,0.4215370786074694,0.3283024440742932,0.024,0.2954721996668639,3.3722966288597553,3.381126873267185,1.3829220222091916,27.0,3.381126873267185,35.0,25.7857915550291,1.1637931034482758,107.10710422248545,3.1567718106203557,0.0,0.0,0.0,3.381126873267185,3.1567718106203557,0.0
2009-03-30 14:00:00,2.839902584837273,20.0,15.0,3.155447316485859,27.42468728359281,25.45253271078915,1.3793103448275863,29.42468728359281,28.653846153846153,28.653846153846153,25.45253271078915,0.8497178587016239,27.42468728359281,25.45253271078915,0.39443091456073237,0.30905327986516706,0.024,0.2781479518786504,3.155447316485859,3.1623526444723757,1.3823288044534123,27.0,3.1623526444723757,35.0,25.45253271078915,1.163793103448276,107.27373364460543,2.947928199226432,0.0,0.0,0.0,3.1623526444723757,2.947928199226432,0.0
2009-03-30 15:00:00,2.5618970950003206,19.999999999999993,16.2,2.846552327778134,26.752519205283356,24.97342400042202,1.3793103448275863,28.752519205283356,28.0,28.0,24.97342400042202,0.8107922685042646,26.752519205283356,24.97342400042202,0.35581904097226674,0.28142263693692937,0.024,0.25328037324323643,2.846552327778134,2.850694591471827,1.3813174982208183,27.0,2.850694591471827,35.0,24.973424000422025,1.1637931034482758,107.51328799978899,2.651481174566461,0.0,0.0,0.0,2.850694591471827,2.651481174566461,0.0
2009-03-30 16:00:00,2.4179843348100816,20.0,16.0,2.6866492609000905,26.402361369021698,24.72320558095914,1.3793103448275863,28.402361369021698,28.0,28.0,24.72320558095914,0.7068117961851671,26.402361369021698,24.72320558095914,0.3358311576125113,0.26701360679954006,0.024,0.24031224611958607,2.6866492609000905,2.6893506215800445,1.3806972079307058,27.0,2.6893506215800445,35.0,24.72320558095914,1.1637931034482758,107.63839720952043,2.4985048935141294,0.0,0.0,0.0,2.6893506215800445,2.4985048935141294,0.0
2009-03-30 17:00:00,2.4484897499012166,19.999999999999996,15.0,2.7205441665569072,26.476717437283106,24.77637733318504,1.3793103448275863,28.476717437283106,28.653846153846153,28.653846153846153,24.77637733318504,0.6048524962498092,26.476717437283106,24.77637733318504,0.3400680208196134,0.27007427449123567,0.024,0.24306684704211212,2.7205441665569072,2.7235515940060306,1.3808351044116745,27.0,2.7235515940060306,35.0,24.776377333185042,1.1637931034482758,107.61181133340747,2.530903959573552,0.0,0.0,0.0,2.7235515940060306,2.530903959573552,0.0
2009-03-30 18:00:00,2.510050578343159,20.0,15.2,2.788945087047954,26.626551369241046,24.883460689836074,1.3793103448275863,28.626551369241046,28.523076923076925,28.523076923076925,24.883460689836074,0.6605814602423005,26.626551369241046,24.883460689836074,0.3486181358809943,0.2762402894178509,0.024,0.2486162604760658,2.788945087047954,2.7925691159897394,1.3811026571368432,27.0,2.7925691159897394,35.0,24.883460689836078,1.163793103448276,107.55826965508196,2.5963313885068575,0.0,0.0,0.0,2.7925691159897394,2.5963313885068575,0.0
2009-03-30 19:00:00,2.6112309794661073,20.0,14.0,2.9013677549623416,26.872197940513527,25.058843093662066,1.3793103448275863,28.872197940513527,29.307692307692307,29.307692307692307,25.058843093662066,0.5886721258185054,26.872197940513527,25.058843093662066,0.3626709693702927,0.2863449848202142,0.024,0.25771048633819277,2.9013677549623416,2.906002253444363,1.3815135855882288,27.0,2.906002253444363,36.13636363636363,25.05884309366207,1.1637931034482758,107.47057845316897,2.7039979641597194,0.0,0.0,0.0,2.906002253444363,2.7039979641597194,0.0
2009-03-30 20:00:00,2.7176373898841386,20.000000000000004,13.0,3.019597099871265,27.129734035043104,25.242485847623566,1.3793103448275863,29.129734035043104,29.96153846153846,29.96153846153846,25.242485847623566,0.551615156925612,27.129734035043104,25.242485847623566,0.37744963748390814,0.2969332771839999,0.024,0.2672399494655999,3.019597099871265,3.025290427589665,1.3819109784746466,27.0,3.025290427589665,37.27272727272727,25.24248584762357,1.1637931034482758,107.37875707618821,2.817401234625148,0.0,0.0,0.0,3.025290427589665,2.817401234625148,0.0
2009-03-30 21:00:00,2.8255947272601243,20.0,12.6,3.1395496969556937,27.3902227950743,25.428004234476994,1.3793103448275863,29.3902227950743,30.223076923076924,30.223076923076924,25.428004234476994,0.5644353141672213,27.3902227950743,25.428004234476994,0.3924437121194617,0.3076374487092311,0.024,0.276873703838308,3.1395496969556937,3.146313441826617,1.382281886663439,27.0,3.146313441826617,37.72727272727273,25.428004234476994,1.163793103448276,107.2859978827615,2.9326412615976243,0.0,0.0,0.0,3.146313441826617,2.9326412615976243,0.0
2009-03-30 22:00:00,2.9468677126346434,20.0,12.0,3.274297458482937,27.68191984309179,25.63548393153995,1.3793103448275863,29.68191984309179,30.615384615384617,30.615384615384617,25.63548393153995,0.5668125535087808,27.68191984309179,25.63548393153995,0.40928718231036715,0.3196176905911618,0.024,0.2876559215320456,3.274297458482937,3.282259227542053,1.382664270537026,27.0,3.282259227542053,38.40909090909091,25.63548393153995,1.163793103448276,107.18225803423002,3.062315804630485,0.0,0.0,0.0,3.282259227542053,3.062315804630485,0.0
2009-03-30 23:00:00,0.0,19.022553728390207,11.0,0.0,19.022553728390207,19.022553728390207,1.3793103448275863,21.022553728390207,31.26923076923077,31.26923076923077,19.022553728390207,0.0,19.022553728390207,19.022553728390207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.022553728390207,19.022553728390207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,18.762712473828813,11.4,0.0,18.762712473828813,18.762712473828813,1.3793103448275863,20.762712473828813,31.007692307692306,31.007692307692306,18.762712473828813,0.0,18.762712473828813,18.762712473828813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.762712473828813,18.762712473828813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,18.643455666401934,11.0,0.0,18.643455666401934,18.643455666401934,1.3793103448275863,20.643455666401934,31.26923076923077,31.26923076923077,18.643455666401934,0.0,18.643455666401934,18.643455666401934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.643455666401934,18.643455666401934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.56159974043915,11.0,0.0,18.56159974043915,18.56159974043915,1.3793103448275863,20.56159974043915,31.26923076923077,31.26923076923077,18.56159974043915,0.0,18.56159974043915,18.56159974043915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56159974043915,18.56159974043915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.46351356771988,9.8,0.0,18.46351356771988,18.46351356771988,1.3793103448275863,20.46351356771988,32.05384615384615,32.05384615384615,18.46351356771988,0.0,18.46351356771988,18.46351356771988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.46351356771988,18.46351356771988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.365279433203458,9.0,0.0,18.365279433203458,18.365279433203458,1.3793103448275863,20.365279433203458,32.57692307692308,32.57692307692308,18.365279433203458,0.0,18.365279433203458,18.365279433203458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.365279433203458,18.365279433203458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,5.179867023261531,19.999999999999996,9.0,5.755407803623924,32.91789535528127,29.320765478016316,1.3793103448275863,34.91789535528127,32.57692307692308,32.57692307692308,29.320765478016316,1.5237464098991245,32.91789535528127,29.320765478016316,0.7194259754529905,0.5337278599991423,0.024,0.48035507399922805,5.755407803623924,5.784780589623837,1.3863496700966977,27.0,5.784780589623837,41.81818181818182,29.320765478016312,1.1637931034482758,105.33961726099184,5.49155269407457,0.0,0.0,0.0,5.784780589623837,5.49155269407457,0.0
2009-03-31 06:00:00,4.434263424363343,20.0,9.0,4.926959360403715,31.19390424993752,28.1145546496852,1.3793103448275863,33.19390424993752,32.57692307692308,32.57692307692308,28.1145546496852,0.9518216230294022,31.19390424993752,28.1145546496852,0.6158699200504644,0.4634030135909453,0.024,0.41706271223185076,4.926959360403715,4.94929966176281,1.385564548793385,27.0,4.94929966176281,41.81818181818182,28.114554649685196,1.163793103448276,105.9427226751574,4.671674973785977,0.0,0.0,0.0,4.94929966176281,4.671674973785977,0.0
2009-03-31 07:00:00,4.480417667533017,19.999999999999996,9.0,4.978241852814464,31.30123834399376,28.18983718598472,1.3793103448275863,33.30123834399376,32.57692307692308,32.57692307692308,28.18983718598472,0.9782319997460701,31.30123834399376,28.18983718598472,0.622280231601808,0.4677858127194837,0.024,0.4210072314475354,4.978241852814464,5.001020434086413,1.3856215554352302,27.0,5.001020434086413,41.81818181818182,28.18983718598472,1.1637931034482758,105.90508140700764,4.722172314722851,0.0,0.0,0.0,5.001020434086413,4.722172314722851,0.0
2009-03-31 08:00:00,4.535119758775122,20.0,9.0,5.039021954194579,31.42834029977525,28.278951578403635,1.3793103448275863,33.42834029977525,32.57692307692308,32.57692307692308,28.278951578403635,1.0107057351980102,31.42834029977525,28.278951578403635,0.6298777442743224,0.47297500507629325,0.024,0.42567750456866393,5.039021954194579,5.062319454702209,1.3856874719270313,27.0,5.062319454702209,41.81818181818182,28.278951578403635,1.1637931034482758,105.86052421079819,4.7820653566968,0.0,0.0,0.0,5.062319454702209,4.7820653566968,0.0
2009-03-31 09:00:00,4.231098889672792,20.0,11.4,4.701220988525324,30.720393282950912,27.782130165122584,1.3793103448275863,32.72039328295091,31.007692307692306,31.007692307692306,27.782130165122584,1.256455940116295,30.720393282950912,27.782130165122584,0.5876526235656655,0.44406056275376393,0.024,0.3996545064783875,4.701220988525324,4.721627044800701,1.38529736066591,27.0,4.721627044800701,39.09090909090909,27.782130165122584,1.163793103448276,106.1089349174387,4.4497921390639785,0.0,0.0,0.0,4.721627044800701,4.4497921390639785,0.0
2009-03-31 10:00:00,3.9043623249347394,20.0,13.0,4.338180361038599,29.9551360188597,27.243773293210577,1.3793103448275863,31.9551360188597,29.96153846153846,29.96153846153846,27.243773293210577,1.3760610002845437,29.9551360188597,27.243773293210577,0.5422725451298249,0.41277382348968666,0.024,0.371496441140718,4.338180361038599,4.355457743387568,1.3848036323864672,27.0,4.355457743387568,37.27272727272727,27.243773293210573,1.1637931034482758,106.37811335339471,4.094317530259694,0.0,0.0,0.0,4.355457743387568,4.094317530259694,0.0
2009-03-31 11:00:00,3.532317770438603,20.0,15.0,3.924797522709559,29.077666521217857,26.624668069524382,1.3793103448275863,31.077666521217857,28.653846153846153,28.653846153846153,26.624668069524382,1.66739734004063,29.077666521217857,26.624668069524382,0.4905996903386949,0.37685603017781377,0.024,0.3391704271600324,3.924797522709559,3.9384831257273407,1.3841199416815402,27.0,3.9384831257273407,35.0,26.624668069524386,1.163793103448276,106.68766596523781,3.691601170664491,0.0,0.0,0.0,3.9384831257273407,3.691601170664491,0.0
2009-03-31 12:00:00,3.1994262022982447,20.0,16.0,3.554918002553605,28.28645092983042,26.064627178234414,1.3793103448275863,30.28645092983042,28.0,28.0,26.064627178234414,1.5834595022184255,28.28645092983042,26.064627178234414,0.44436475031920064,0.344425874593556,0.024,0.3099832871342004,3.554918002553605,3.565360590012961,1.383362075106345,27.0,3.565360590012961,35.0,26.064627178234417,1.1637931034482758,106.96768641088279,3.3331192901730593,0.0,0.0,0.0,3.565360590012961,3.333119290173059,0.0
2009-03-31 13:00:00,2.9524633058216407,20.0,16.0,3.2805147842462676,27.69535606205516,25.645034321901242,1.3793103448275863,29.69535606205516,28.0,28.0,25.645034321901242,1.2008794916715557,27.69535606205516,25.645034321901242,0.41006434803078345,0.3201693692149537,0.024,0.2881524322934583,3.2805147842462676,3.2885317211677627,1.3826811097095941,27.0,3.2885317211677627,35.0,25.64503432190124,1.1637931034482758,107.17748283904938,3.068304679357154,0.0,0.0,0.0,3.2885317211677627,3.068304679357154,0.0
2009-03-31 14:00:00,2.7413332946242086,20.0,16.0,3.045925882915787,27.186977469651907,25.28327379282954,1.3793103448275863,29.186977469651907,28.0,28.0,25.28327379282954,0.9665302922307505,27.186977469651907,25.28327379282954,0.3807407353644734,0.29928603029955475,0.024,0.26935742726959927,3.045925882915787,3.051854485945743,1.3819950403204937,27.0,3.051854485945743,35.0,25.28327379282954,1.1637931034482758,107.35836310358523,2.8426797854594206,0.0,0.0,0.0,3.051854485945743,2.8426797854594206,0.0
2009-03-31 15:00:00,2.5345208183084593,19.999999999999993,16.4,2.8161342425649547,26.68603000045526,24.925946098852165,1.3793103448275863,28.68603000045526,28.0,28.0,24.925946098852165,0.7897395463167254,26.68603000045526,24.925946098852165,0.35201678032061934,0.27868742638337857,0.024,0.25081868374504074,2.8161342425649547,2.8200029852032924,1.3812052107263353,27.0,2.8200029852032924,35.0,24.925946098852165,1.163793103448276,107.53702695057392,2.622355355332094,0.0,0.0,0.0,2.8200029852032924,2.622355355332094,0.0
2009-03-31 16:00:00,2.2823318816149625,20.0,17.0,2.535924312905514,26.070811793115396,24.48585909754945,1.3793103448275863,28.070811793115396,28.0,28.0,24.48585909754945,0.62209846154205,26.070811793115396,24.48585909754945,0.31699053911318925,0.2533601013759563,0.024,0.2280240912383607,2.535924312905514,2.5372603230431094,1.3800370118634293,27.0,2.5372603230431094,35.0,24.485859097549458,1.163793103448276,107.75707045122527,2.3546114537250387,0.0,0.0,0.0,2.5372603230431094,2.3546114537250387,0.0
2009-03-31 17:00:00,2.1902306656400294,20.0,17.0,2.433589628488922,25.84483356929256,24.323840051486982,1.3793103448275863,27.84483356929256,28.0,28.0,24.323840051486982,0.5706830287331564,25.84483356929256,24.323840051486982,0.3041987035611152,0.24404816689870903,0.024,0.21964335020883813,2.433589628488922,2.4339944451787927,1.3795397869001345,27.0,2.4339944451787927,35.0,24.323840051486986,1.163793103448276,107.8380799742565,2.25708251274489,0.0,0.0,0.0,2.4339944451787927,2.25708251274489,0.0
2009-03-31 18:00:00,2.3683605137961914,20.000000000000004,16.0,2.631511681995768,26.281247946224134,24.63655314497678,1.3793103448275863,28.281247946224134,28.0,28.0,24.63655314497678,0.6744701644554353,26.281247946224134,24.63655314497678,0.328938960249471,0.2620272261888218,0.024,0.23582450356993964,2.631511681995768,2.63371440461465,1.3804649048152158,27.0,2.63371440461465,35.0,24.636553144976777,1.1637931034482758,107.68172342751161,2.445832329557387,0.0,0.0,0.0,2.63371440461465,2.445832329557387,0.0
2009-03-31 19:00:00,2.4432331641406035,20.0,15.0,2.714703515711782,26.463909836075665,24.767220138755803,1.3793103448275863,28.463909836075665,28.653846153846153,28.653846153846153,24.767220138755803,0.6021319371581656,26.463909836075665,24.767220138755803,0.3393379394639727,0.2695471193959552,0.024,0.2425924074563597,2.714703515711782,2.717658227651377,1.380811600755052,27.0,2.717658227651377,35.0,24.76722013875581,1.163793103448276,107.61638993062209,2.5253200087862,0.0,0.0,0.0,2.717658227651377,2.5253200087862,0.0
2009-03-31 20:00:00,2.415316604188942,19.999999999999996,15.0,2.683685115765491,26.395855387796434,24.718552190443003,1.3793103448275863,28.395855387796434,28.653846153846153,28.653846153846153,24.718552190443003,0.5878904277639517,26.395855387796434,24.718552190443003,0.3354606394706864,0.26674578187774667,0.024,0.240071203689972,2.683685115765491,2.686359693953266,1.380684974563682,27.0,2.686359693953266,35.0,24.718552190443006,1.163793103448276,107.6407239047785,2.49567226650174,0.0,0.0,0.0,2.686359693953266,2.49567226650174,0.0
2009-03-31 21:00:00,2.5121131499981955,20.0,14.5,2.7912368333313284,26.63156650044121,24.887043479609133,1.3793103448275863,28.63156650044121,28.98076923076923,28.98076923076923,24.887043479609133,0.5877869685680995,26.63156650044121,24.887043479609133,0.34890460416641605,0.27644663952120824,0.024,0.2488019755690874,2.7912368333313284,2.7948814972834493,1.3811113825011214,27.0,2.7948814972834493,35.56818181818182,24.887043479609133,1.1637931034482758,107.55647826019543,2.598524554255307,0.0,0.0,0.0,2.7948814972834493,2.598524554255307,0.0
2009-03-31 22:00:00,2.597420492518683,20.0,14.0,2.886022769465203,26.838713068068483,25.03494883715273,1.3793103448275863,28.838713068068483,29.307692307692307,29.307692307692307,25.03494883715273,0.5822841180347962,26.838713068068483,25.03494883715273,0.3607528461831504,0.28496788572530907,0.024,0.25647109715277816,2.886022769465203,2.890519558037734,1.3814594848351478,27.0,2.890519558037734,36.13636363636363,25.034948837152726,1.1637931034482758,107.48252558142363,2.689292554674866,0.0,0.0,0.0,2.890519558037734,2.689292554674866,0.0
2009-03-31 23:00:00,0.0,19.12700516339761,13.4,0.0,19.12700516339761,19.12700516339761,1.3793103448275863,21.12700516339761,29.7,29.7,19.12700516339761,0.0,19.12700516339761,19.12700516339761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.12700516339761,19.12700516339761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,18.876217996369846,12.5,0.0,18.876217996369846,18.876217996369846,1.3793103448275863,20.876217996369846,30.28846153846154,30.28846153846154,18.876217996369846,0.0,18.876217996369846,18.876217996369846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.876217996369846,18.876217996369846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,18.75217447750108,11.4,0.0,18.75217447750108,18.75217447750108,1.3793103448275863,20.75217447750108,31.007692307692306,31.007692307692306,18.75217447750108,0.0,18.75217447750108,18.75217447750108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.75217447750108,18.75217447750108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,18.64478936567243,10.1,0.0,18.64478936567243,18.64478936567243,1.3793103448275863,20.64478936567243,31.857692307692307,31.857692307692307,18.64478936567243,0.0,18.64478936567243,18.64478936567243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64478936567243,18.64478936567243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.535874982800784,8.9,0.0,18.535874982800784,18.535874982800784,1.3793103448275863,20.535874982800784,32.64230769230769,32.64230769230769,18.535874982800784,0.0,18.535874982800784,18.535874982800784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.535874982800784,18.535874982800784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.423962975420423,7.9,0.0,18.423962975420423,18.423962975420423,1.3793103448275863,20.423962975420423,33.29615384615384,33.29615384615384,18.423962975420423,0.0,18.423962975420423,18.423962975420423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.423962975420423,18.423962975420423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,5.202278257618027,20.0,7.2,5.7803091751311415,32.96940384761605,29.356710613159084,1.3793103448275863,34.96940384761605,33.753846153846155,33.753846153846155,29.356710613159084,1.133243472907934,32.96940384761605,29.356710613159084,0.7225386468913927,0.5358267470586031,0.024,0.4822440723527428,5.7803091751311415,5.809891849837001,1.386369429041456,27.0,5.809891849837001,43.86363636363636,29.356710613159088,1.163793103448276,105.32164469342045,5.516332247515645,0.0,0.0,0.0,5.809891849837001,5.516332247515645,0.0
2009-04-01 06:00:00,4.56729970145809,19.999999999999996,6.8,5.0747774460645445,31.50305591402385,28.331320010233508,1.3793103448275863,33.50305591402385,34.01538461538461,34.01538461538461,28.331320010233508,0.7696619315682095,31.50305591402385,28.331320010233508,0.6343471807580681,0.4760250221821768,0.024,0.4284225199639591,5.0747774460645445,5.098379948282762,1.3857254390498257,27.0,5.098379948282762,44.31818181818181,28.33132001023351,1.1637931034482758,105.83433999488324,4.817321059052528,0.0,0.0,0.0,5.098379948282762,4.817321059052528,0.0
2009-04-01 07:00:00,4.697368891402979,20.0,6.4,5.219298768225532,31.804640059396178,28.54257832925522,1.3793103448275863,33.80464005939618,34.276923076923076,34.276923076923076,28.54257832925522,0.7846398652050858,31.804640059396178,28.54257832925522,0.6524123460281915,0.48833324132763356,0.024,0.43949991719487025,5.219298768225532,5.244132092358296,1.3858730771780137,27.0,5.244132092358296,44.77272727272727,28.542578329255225,1.1637931034482758,105.72871083537238,4.959988683228916,0.0,0.0,0.0,5.244132092358296,4.959988683228916,0.0
2009-04-01 08:00:00,4.80283448747902,19.999999999999993,6.4,5.336482763865577,32.04870299164878,28.713401264232793,1.3793103448275863,34.04870299164878,34.276923076923076,34.276923076923076,28.713401264232793,0.8268892134569742,32.04870299164878,28.713401264232793,0.6670603454831971,0.4982905021411581,0.024,0.4484614519270423,5.336482763865577,5.362311814079693,1.3859863293165886,27.0,5.362311814079693,44.77272727272727,28.713401264232793,1.1637931034482758,105.6432993678836,5.075865526886297,0.0,0.0,0.0,5.362311814079693,5.075865526886297,0.0
2009-04-01 09:00:00,4.999307697270292,20.0,6.2,5.554786330300325,32.50227510030724,29.030533643869536,1.3793103448275863,34.50227510030724,34.40769230769231,34.40769230769231,29.030533643869536,0.8905463284259794,32.50227510030724,29.030533643869536,0.6943482912875406,0.5167874098602426,0.024,0.4651086688742183,5.554786330300325,5.582465071286349,1.386183259734426,27.0,5.582465071286349,45.0,29.030533643869532,1.1637931034482762,105.48473317806523,5.292201916899934,0.0,0.0,0.0,5.582465071286349,5.292201916899934,0.0
2009-04-01 10:00:00,4.947798270268573,19.999999999999996,7.0,5.497553633631748,32.383497363484494,28.947526342464656,1.3793103448275863,34.383497363484494,33.88461538461539,33.88461538461539,28.947526342464656,0.9599321246505039,32.383497363484494,28.947526342464656,0.6871942042039685,0.5119445689427797,0.024,0.4607501120485018,5.497553633631748,5.524748090526026,1.3861333061329177,27.0,5.524748090526026,44.09090909090909,28.947526342464656,1.163793103448276,105.52623682876768,5.235426048112346,0.0,0.0,0.0,5.524748090526026,5.235426048112346,0.0
2009-04-01 11:00:00,4.839948862715885,20.0,7.8,5.377720958573206,32.134492201099604,28.773416601991354,1.3793103448275863,34.134492201099604,33.36153846153846,33.36153846153846,28.773416601991354,1.0104279017678945,32.134492201099604,28.773416601991354,0.6722151198216507,0.5017898112741831,0.024,0.4516108301467648,5.377720958573206,5.403899939700624,1.3860248879889483,27.0,5.403899939700624,43.18181818181818,28.773416601991357,1.163793103448276,105.61329169900432,5.116685459536311,0.0,0.0,0.0,5.403899939700624,5.116685459536311,0.0
2009-04-01 12:00:00,4.701314809875101,20.000000000000007,8.6,5.223683122083446,31.813779064555543,28.54897711325339,1.3793103448275863,33.81377906455555,32.83846153846154,32.83846153846154,28.54897711325339,1.0498173344051327,31.813779064555543,28.54897711325339,0.6529603902604307,0.48870614826741404,0.024,0.4398355334406726,5.223683122083446,5.248553736910187,1.3858774155152631,27.0,5.248553736910187,42.27272727272727,28.548977113253386,1.1637931034482758,105.7255114433733,4.964320971595694,0.0,0.0,0.0,5.248553736910187,4.964320971595694,0.0
2009-04-01 13:00:00,4.523359966346875,19.999999999999996,9.3,5.025955518163194,31.401026119118402,28.259803920266403,1.3793103448275863,33.4010261191184,32.38076923076923,32.38076923076923,28.259803920266403,1.0513847964786553,31.401026119118402,28.259803920266403,0.6282444397703992,0.4718599209452355,0.024,0.4246739288507119,5.025955518163194,5.0491415102577175,1.3856734490443838,27.0,5.0491415102577175,41.47727272727273,28.259803920266407,1.163793103448276,105.8700980398668,4.769185637625834,0.0,0.0,0.0,5.0491415102577175,4.769185637625834,0.0
2009-04-01 14:00:00,4.3522351505082195,19.999999999999996,9.9,4.835816833898022,31.0029292628697,27.980543741683434,1.3793103448275863,33.0029292628697,31.98846153846154,31.98846153846154,27.980543741683434,1.0401429936463669,31.0029292628697,27.980543741683434,0.6044771042372528,0.4556033521092754,0.024,0.4100430168983478,4.835816833898022,4.85737716910895,1.3854599560340983,27.0,4.85737716910895,40.79545454545455,27.980543741683434,1.1637931034482758,106.00972812915828,4.582010778473937,0.0,0.0,0.0,4.85737716910895,4.582010778473937,0.0
2009-04-01 15:00:00,4.171034462989126,19.999999999999993,10.6,4.634482736654585,30.580068904522356,27.683517194113243,1.3793103448275863,32.580068904522356,31.53076923076923,31.53076923076923,27.683517194113243,1.0384668590540218,30.580068904522356,27.683517194113243,0.5793103420818231,0.43832606636725474,0.024,0.3944934597305293,4.634482736654585,4.6543153432913105,1.3852129063545893,27.0,4.6543153432913105,40.0,27.683517194113243,1.1637931034482758,106.15824140294337,4.384318430469275,0.0,0.0,0.0,4.6543153432913105,4.384318430469275,0.0
2009-04-01 16:00:00,4.044180958700329,20.0,10.5,4.493534398555921,30.283192457611623,27.47473345851417,1.3793103448275863,32.28319245761162,31.596153846153847,31.596153846153847,27.47473345851417,0.9399032823967074,30.283192457611623,27.47473345851417,0.5616917998194901,0.426190221987019,0.024,0.3835711997883171,4.493534398555921,4.512153420754623,1.3850255364009478,27.0,4.512153420754623,40.11363636363636,27.474733458514166,1.163793103448276,106.26263327074292,4.246227748994571,0.0,0.0,0.0,4.512153420754623,4.246227748994571,0.0
2009-04-01 17:00:00,4.016665153375053,20.0,10.3,4.4629612815278366,30.218702510730814,27.429351709775915,1.3793103448275863,32.218702510730814,31.726923076923075,31.726923076923075,27.429351709775915,0.8952452644583295,30.218702510730814,27.429351709775915,0.5578701601909796,0.4235533012921615,0.024,0.38119797116294535,4.4629612815278366,4.4813166116570535,1.3849831918752944,27.0,4.4813166116570535,40.34090909090909,27.429351709775915,1.163793103448276,106.28532414511204,4.216307987675403,0.0,0.0,0.0,4.4813166116570535,4.216307987675403,0.0
2009-04-01 18:00:00,4.208889950519851,20.0,10.2,4.6765443894665015,30.668526150726855,27.74568590731029,1.3793103448275863,32.668526150726855,31.79230769230769,31.79230769230769,27.74568590731029,0.996264043990816,30.668526150726855,27.74568590731029,0.5845680486833127,0.44194108939289145,0.024,0.3977469804536023,4.6765443894665015,4.69673849840579,1.3852664399792265,27.0,4.69673849840579,40.45454545454545,27.74568590731029,1.163793103448276,106.12715704634485,4.425576477427699,0.0,0.0,0.0,4.69673849840579,4.425576477427699,0.0
2009-04-01 19:00:00,4.247167367622113,20.000000000000004,9.4,4.719074852913459,30.75790673722259,27.80848495415168,1.3793103448275863,32.75790673722259,32.315384615384616,32.315384615384616,27.80848495415168,0.9026533276617524,30.75790673722259,27.80848495415168,0.5898843566141824,0.44559340059298236,0.024,0.4010340605336841,4.719074852913459,4.7396341929727575,1.3853195121560329,27.0,4.7396341929727575,41.36363636363636,27.80848495415168,1.163793103448276,106.09575752292416,4.467317358989272,0.0,0.0,0.0,4.7396341929727575,4.467317358989272,0.0
2009-04-01 20:00:00,4.352177397777585,20.0,8.6,4.835752664197317,31.002794707746325,27.980449292623,1.3793103448275863,33.002794707746325,32.83846153846154,32.83846153846154,27.980449292623,0.8581189354334904,31.002794707746325,27.980449292623,0.6044690830246646,0.4555978560088638,0.024,0.41003807040797746,4.835752664197317,4.857312449798203,1.3854598808722505,27.0,4.857312449798203,42.27272727272727,27.980449292623007,1.163793103448276,106.0097753536885,4.581947686986773,0.0,0.0,0.0,4.857312449798203,4.581947686986773,0.0
2009-04-01 21:00:00,4.5242069566191025,20.0,7.8,5.02689661846567,31.40299358591282,28.261183199371775,1.3793103448275863,33.402993585912824,33.36153846153846,33.36153846153846,28.261183199371775,0.8496528859054202,31.40299358591282,28.261183199371775,0.6283620773082087,0.4719402428468303,0.024,0.4247462185621472,5.02689661846567,5.050090642750353,1.385674461709665,27.0,5.050090642750353,43.18181818181818,28.26118319937178,1.163793103448276,105.86940840031411,4.770113216893511,0.0,0.0,0.0,5.050090642750353,4.770113216893511,0.0
2009-04-01 22:00:00,4.655644040156544,20.0,7.3,5.17293782239616,31.707966162898902,28.474880023901303,1.3793103448275863,33.7079661628989,33.68846153846154,33.68846153846154,28.474880023901303,0.8553485055875685,31.707966162898902,28.474880023901303,0.64661722779952,0.4843883084832049,0.024,0.4359494776348844,5.17293782239616,5.197376653244481,1.3858267061993856,27.0,5.197376653244481,43.75,28.4748800239013,1.163793103448276,105.76255998804935,4.914193315509533,0.0,0.0,0.0,5.197376653244481,4.914193315509533,0.0
2009-04-01 23:00:00,0.0,18.48037084842216,6.7,0.0,18.48037084842216,18.48037084842216,1.3793103448275863,20.48037084842216,34.080769230769235,34.080769230769235,18.48037084842216,0.0,18.48037084842216,18.48037084842216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48037084842216,18.48037084842216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,18.066987283913726,6.2,0.0,18.066987283913726,18.066987283913726,1.3793103448275863,20.066987283913726,34.40769230769231,34.40769230769231,18.066987283913726,0.0,18.066987283913726,18.066987283913726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.066987283913726,18.066987283913726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
