timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-02 01:00:00,0.0,17.89886629309318,6.2,0.0,17.89886629309318,17.89886629309318,1.3793103448275863,19.89886629309318,34.40769230769231,34.40769230769231,17.89886629309318,0.0,17.89886629309318,17.89886629309318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89886629309318,17.89886629309318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 02:00:00,0.0,17.782953800122755,6.2,0.0,17.782953800122755,17.782953800122755,1.3793103448275863,19.782953800122755,34.40769230769231,34.40769230769231,17.782953800122755,0.0,17.782953800122755,17.782953800122755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.782953800122755,17.782953800122755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 03:00:00,0.0,17.679432895706583,6.2,0.0,17.679432895706583,17.679432895706583,1.3793103448275863,19.679432895706583,34.40769230769231,34.40769230769231,17.679432895706583,0.0,17.679432895706583,17.679432895706583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.679432895706583,17.679432895706583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 04:00:00,0.0,17.569670212236808,5.7,0.0,17.569670212236808,17.569670212236808,1.3793103448275863,19.569670212236808,34.73461538461539,34.73461538461539,17.569670212236808,0.0,17.569670212236808,17.569670212236808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.569670212236808,17.569670212236808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 05:00:00,7.56759505176274,20.000000000000004,5.1,8.408438946403043,38.322253478714764,33.06697913721286,1.3793103448275863,40.322253478714764,35.12692307692308,35.12692307692308,33.06697913721286,3.5188599672087504,38.322253478714764,33.06697913721286,1.0510548683003804,0.7533415827822628,0.024,0.6780074245040366,8.408438946403043,8.45977310468127,1.3877311392232528,27.0,8.45977310468127,46.25,33.06697913721286,1.1637931034482758,103.46651043139357,8.176339444917073,0.0,0.0,0.0,8.45977310468127,8.176339444917073,0.0
2009-04-02 06:00:00,6.430369646436323,19.999999999999993,4.6,7.144855162707025,35.76775990725542,31.302225430563528,1.3793103448275863,37.76775990725542,35.45384615384616,35.45384615384616,31.302225430563528,1.4836032261673573,35.76775990725542,31.302225430563528,0.8931068953383782,0.6496796481076551,0.024,0.5847116832968896,7.144855162707025,7.185823127517791,1.3872191878178501,27.0,7.185823127517791,46.81818181818182,31.302225430563524,1.163793103448276,104.34888728471824,6.886343797716897,0.0,0.0,0.0,7.185823127517791,6.886343797716897,0.0
2009-04-02 07:00:00,6.374609385780568,20.000000000000004,5.5,7.082899317533965,35.64165902885043,31.214846955391696,1.3793103448275863,37.64165902885043,34.86538461538461,34.86538461538461,31.214846955391696,1.6726159969381407,35.64165902885043,31.214846955391696,0.8853624146917456,0.6445561436218107,0.024,0.5801005292596296,7.082899317533965,7.123354931896146,1.3871885942413495,27.0,7.123354931896146,45.79545454545455,31.2148469553917,1.163793103448276,104.39257652230415,6.823622109158494,0.0,0.0,0.0,7.123354931896146,6.823622109158493,0.0
2009-04-02 08:00:00,6.308241077913332,20.0,6.5,7.009156753237036,35.491457482164364,31.110734511391215,1.3793103448275863,37.491457482164364,34.21153846153846,34.21153846153846,31.110734511391215,1.9486483533163421,35.491457482164364,31.110734511391215,0.8761445941546295,0.6384526078453339,0.024,0.5746073470608004,7.009156753237036,7.0490020140215695,1.3871513708350405,27.0,7.0490020140215695,44.65909090909091,31.110734511391215,1.163793103448276,104.44463274430439,6.7490323138753805,0.0,0.0,0.0,7.0490020140215695,6.7490323138753805,0.0
2009-04-02 09:00:00,6.2048754129890495,20.0,7.4,6.894306014432277,35.257282452411125,30.948341193390952,1.3793103448275863,37.257282452411125,33.62307692307692,33.62307692307692,30.948341193390952,2.2220390552448017,35.257282452411125,30.948341193390952,0.8617882518040346,0.6289349674992498,0.024,0.5660414707493249,6.894306014432277,6.933199511182202,1.3870915779642339,27.0,6.933199511182202,43.63636363636364,30.948341193390952,1.1637931034482758,104.52582940330453,6.633001192873588,0.0,0.0,0.0,6.933199511182202,6.633001192873588,0.0
2009-04-02 10:00:00,5.9205329407425715,20.0,8.8,6.578369934158413,34.61153698120988,30.50005577236087,1.3793103448275863,36.61153698120988,32.707692307692305,32.707692307692305,30.50005577236087,2.5688144190267588,34.61153698120988,30.50005577236087,0.8222962417698017,0.6026782260856979,0.024,0.5424104034771281,6.578369934158413,6.6146377567669825,1.3869147488682607,27.0,6.6146377567669825,42.04545454545455,30.500055772360867,1.163793103448276,104.74997211381957,6.314691663669015,0.0,0.0,0.0,6.6146377567669825,6.314691663669015,0.0
2009-04-02 11:00:00,5.620815611775231,19.999999999999996,10.2,6.245350679750256,33.928280302801134,30.024936127957222,1.3793103448275863,35.928280302801134,31.79230769230769,31.79230769230769,30.024936127957222,3.0462881198178393,33.928280302801134,30.024936127957222,0.780668834968782,0.5748771943382007,0.024,0.5173894749043807,6.245350679750256,6.278838399184076,1.3867062398234449,27.0,6.278838399184076,40.45454545454545,30.02493612795722,1.163793103448276,104.98753193602138,5.980556246441104,0.0,0.0,0.0,6.278838399184076,5.980556246441104,0.0
2009-04-02 12:00:00,5.2664549262616,20.0,11.6,5.851616584735112,33.11680879998629,29.45954843452684,1.3793103448275863,35.11680879998629,30.876923076923077,30.876923076923077,29.45954843452684,3.559042828138807,33.11680879998629,29.45954843452684,0.731452073091889,0.541832573628315,0.024,0.4876493162654835,5.851616584735112,5.881799842097943,1.386424973497849,27.0,5.881799842097943,38.86363636363637,29.45954843452684,1.1637931034482758,105.27022578273657,5.587334688762973,0.0,0.0,0.0,5.881799842097943,5.587334688762973,0.0
2009-04-02 13:00:00,4.946480099741922,20.0,12.4,5.496088999713246,32.38045649002347,28.945400865202693,1.3793103448275863,34.38045649002347,30.353846153846153,30.353846153846153,28.945400865202693,3.3639984432316057,32.38045649002347,28.945400865202693,0.6870111249641557,0.5118205765254279,0.024,0.4606385188728851,5.496088999713246,5.523271057365788,1.3861320126200496,27.0,5.523271057365788,37.95454545454545,28.945400865202696,1.1637931034482758,105.52729956739866,5.233973654218414,0.0,0.0,0.0,5.523271057365788,5.233973654218414,0.0
2009-04-02 14:00:00,4.643626698713021,20.000000000000004,13.2,5.159585220792246,31.680110330497126,28.45536956750197,1.3793103448275863,33.68011033049713,29.83076923076923,29.83076923076923,28.45536956750197,3.2339096864546244,31.680110330497126,28.45536956750197,0.6449481525990307,0.48325151755197815,0.024,0.43492636579678035,5.159585220792246,5.183910372547444,1.3858131802338582,27.0,5.183910372547444,37.04545454545455,28.455369567501968,1.1637931034482758,105.77231521624901,4.90100870151992,0.0,0.0,0.0,5.183910372547444,4.90100870151992,0.0
2009-04-02 15:00:00,4.377178334130476,20.0,14.0,4.863531482367195,31.061030220533272,28.021323044053776,1.3793103448275863,33.06103022053327,29.307692307692307,29.307692307692307,28.021323044053776,3.2593281511606236,31.061030220533272,28.021323044053776,0.6079414352958994,0.45797647835008914,0.024,0.41217883051508025,4.863531482367195,4.885329130202203,1.3854922151949811,27.0,4.885329130202203,36.13636363636363,28.021323044053773,1.163793103448276,105.98933847797312,4.609264667896272,0.0,0.0,0.0,4.885329130202203,4.609264667896272,0.0
2009-04-02 16:00:00,4.158987924844605,20.000000000000004,14.0,4.621097694271784,30.551906644806472,27.663720585886608,1.3793103448275863,32.55190664480647,29.307692307692307,29.307692307692307,27.663720585886608,2.4232198498398634,30.551906644806472,27.663720585886608,0.577637211783973,0.4371750535366338,0.024,0.3934575481829704,4.621097694271784,4.640815199625447,1.3851956476079659,27.0,4.640815199625447,36.13636363636363,27.6637205858866,1.163793103448276,106.1681397070567,4.3711938557372925,0.0,0.0,0.0,4.640815199625447,4.3711938557372925,0.0
2009-04-02 17:00:00,4.051679988261444,20.0,14.0,4.501866653623827,30.300762346666108,27.487095688151218,1.3793103448275863,32.300762346666104,29.307692307692307,29.307692307692307,27.487095688151218,2.131674577075897,30.300762346666108,27.487095688151218,0.5627333317029783,0.42690859283561583,0.024,0.38421773355205424,4.501866653623827,4.520557512907389,1.3850369683700197,27.0,4.520557512907389,36.13636363636363,27.487095688151218,1.1637931034482758,106.25645215592439,4.25438401262802,0.0,0.0,0.0,4.520557512907389,4.25438401262802,0.0
2009-04-02 18:00:00,4.0814401320118145,20.000000000000004,14.0,4.534933480013128,30.370464250389677,27.536130825381473,1.3793103448275863,32.370464250389674,29.307692307692307,29.307692307692307,27.536130825381473,2.2067681267854997,30.370464250389677,27.536130825381473,0.566866685001641,0.42975828181850745,0.024,0.38678245363665664,4.534933480013128,4.553909308194979,1.3850818861805643,27.0,4.553909308194979,36.13636363636363,27.536130825381477,1.1637931034482758,106.23193458730927,4.286761156977932,0.0,0.0,0.0,4.553909308194979,4.286761156977932,0.0
2009-04-02 19:00:00,4.027639689679519,20.0,14.0,4.4751552107550205,30.24442808022238,27.447456073500494,1.3793103448275863,32.24442808022238,29.307692307692307,29.307692307692307,27.447456073500494,2.0738723137175907,30.24442808022238,27.447456073500494,0.5593944013443776,0.424605219689349,0.024,0.3821446977204141,4.4751552107550205,4.493615732723955,1.385000156180157,27.0,4.493615732723955,36.13636363636363,27.447456073500497,1.163793103448276,106.27627196324976,4.2282398974983275,0.0,0.0,0.0,4.493615732723955,4.2282398974983275,0.0
2009-04-02 20:00:00,3.9564551682512374,20.0,14.0,4.396061298056931,30.077466110623277,27.329927799337696,1.3793103448275863,32.07746611062328,29.307692307692307,29.307692307692307,27.329927799337696,1.9161573582484523,30.077466110623277,27.329927799337696,0.5495076622571163,0.41777745383906334,0.024,0.375999708455157,4.396061298056931,4.413839043440837,1.38488829892176,27.0,4.413839043440837,36.13636363636363,27.329927799337693,1.1637931034482758,106.33503610033115,4.15087933884389,0.0,0.0,0.0,4.413839043440837,4.15087933884389,0.0
2009-04-02 21:00:00,3.9513553275903774,20.0,14.0,4.3903948084337525,30.065495644522972,27.321498889251874,1.3793103448275863,32.06549564452297,29.307692307692307,29.307692307692307,27.321498889251874,1.9055662331670655,30.065495644522972,27.321498889251874,0.5487993510542191,0.4172878688105963,0.024,0.3755590819295367,4.3903948084337525,4.408123595314812,1.384880117072057,27.0,4.408123595314812,36.13636363636363,27.32149888925187,1.163793103448276,106.33925055537406,4.145340100003215,0.0,0.0,0.0,4.408123595314812,4.145340100003215,0.0
2009-04-02 22:00:00,4.079844366412732,20.0,12.7,4.533160407125258,30.36672777278001,27.533502518326728,1.3793103448275863,32.36672777278001,30.157692307692308,30.157692307692308,27.533502518326728,1.4891822681921776,30.36672777278001,27.533502518326728,0.5666450508906572,0.4296055269865617,0.024,0.38664497428790556,4.533160407125258,4.552120959823913,1.3850794957360355,27.0,4.552120959823913,37.61363636363637,27.533502518326728,1.163793103448276,106.23324874083664,4.285024710982083,0.0,0.0,0.0,4.552120959823913,4.285024710982083,0.0
2009-04-02 23:00:00,0.0,18.59159268458303,11.3,0.0,18.59159268458303,18.59159268458303,1.3793103448275863,20.59159268458303,31.073076923076922,31.073076923076922,18.59159268458303,0.0,18.59159268458303,18.59159268458303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59159268458303,18.59159268458303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.21419587730646,10.0,0.0,18.21419587730646,18.21419587730646,1.3793103448275863,20.21419587730646,31.923076923076923,31.923076923076923,18.21419587730646,0.0,18.21419587730646,18.21419587730646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21419587730646,18.21419587730646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,18.066737704096393,9.5,0.0,18.066737704096393,18.066737704096393,1.3793103448275863,20.066737704096393,32.25,32.25,18.066737704096393,0.0,18.066737704096393,18.066737704096393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.066737704096393,18.066737704096393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,17.96625495327906,9.1,0.0,17.96625495327906,17.96625495327906,1.3793103448275863,19.96625495327906,32.511538461538464,32.511538461538464,17.96625495327906,0.0,17.96625495327906,17.96625495327906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96625495327906,17.96625495327906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,17.871987749960198,8.6,0.0,17.871987749960198,17.871987749960198,1.3793103448275863,19.871987749960198,32.83846153846154,32.83846153846154,17.871987749960198,0.0,17.871987749960198,17.871987749960198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.871987749960198,17.871987749960198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,17.789362272921984,8.7,0.0,17.789362272921984,17.789362272921984,1.3793103448275863,19.789362272921984,32.77307692307692,32.77307692307692,17.789362272921984,0.0,17.789362272921984,17.789362272921984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.789362272921984,17.789362272921984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,6.668391850794131,20.0,8.9,7.409324278660145,36.30510678123032,31.674279107067733,1.3793103448275863,38.30510678123032,32.64230769230769,32.64230769230769,31.674279107067733,6.598305683817205,36.30510678123032,31.674279107067733,0.9261655348325182,0.6715052613191533,0.024,0.604354735187238,7.409324278660145,7.452474804792061,1.3873431916622063,27.0,7.452474804792061,41.93181818181818,31.674279107067726,1.163793103448276,104.16286044646614,7.154637240998403,0.0,0.0,0.0,7.452474804792061,7.154637240998403,0.0
2009-04-03 06:00:00,5.548124511069411,20.0,9.0,6.164582790077124,33.762150556639966,29.90928631284176,1.3793103448275863,35.762150556639966,32.57692307692308,32.57692307692308,29.90928631284176,1.9921361034763343,33.762150556639966,29.90928631284176,0.7705728487596405,0.5681144848675613,0.024,0.5113030363808052,6.164582790077124,6.197394238563881,1.3866518262980605,27.0,6.197394238563881,41.81818181818182,29.909286312841758,1.163793103448276,105.04535684357913,5.899731720453187,0.0,0.0,0.0,6.197394238563881,5.899731720453187,0.0
2009-04-03 07:00:00,5.516059796693565,20.0,9.3,6.128955329659516,33.68881596610818,29.85821888507098,1.3793103448275863,35.68881596610818,32.38076923076923,32.38076923076923,29.85821888507098,2.094539833367902,33.68881596610818,29.85821888507098,0.7661194162074395,0.5651288364282999,0.024,0.5086159527854699,6.128955329659516,6.161468213302346,1.386627310662156,27.0,6.161468213302346,41.47727272727273,29.858218885070983,1.163793103448276,105.07089055746451,5.8641058247551126,0.0,0.0,0.0,6.161468213302346,5.8641058247551126,0.0
2009-04-03 08:00:00,5.480477862631524,20.0,9.7,6.08941984736836,33.607398714457936,29.80151130985271,1.3793103448275863,35.607398714457936,32.11923076923077,32.11923076923077,29.80151130985271,2.2649418794756393,33.607398714457936,29.80151130985271,0.761177480921045,0.5618138405834554,0.024,0.5056324565251099,6.08941984736836,6.121601231426705,1.3865997282261915,27.0,6.121601231426705,41.02272727272727,29.801511309852707,1.1637931034482758,105.09924434507364,5.824591099178198,0.0,0.0,0.0,6.121601231426705,5.824591099178199,0.0
2009-04-03 09:00:00,5.373301728723703,20.000000000000004,10.0,5.970335254137448,33.36191473045452,29.630455196618616,1.3793103448275863,35.36191473045452,31.923076923076923,31.923076923076923,29.630455196618616,2.2449585454624215,33.36191473045452,29.630455196618616,0.746291906767181,0.5518168782497553,0.024,0.49663519042477977,5.970335254137448,6.001516941962424,1.3865141655102464,27.0,6.001516941962424,40.68181818181818,29.630455196618612,1.163793103448276,105.1847724016907,5.705689906370856,0.0,0.0,0.0,6.001516941962424,5.705689906370856,0.0
2009-04-03 10:00:00,4.981384070898903,20.0,12.1,5.53487118988767,32.46095503249428,29.00166053881449,1.3793103448275863,34.46095503249428,30.55,30.55,29.00166053881449,3.0816502456666193,32.46095503249428,29.00166053881449,0.6918588987359587,0.5151027737114106,0.024,0.4635924963402695,5.53487118988767,5.5623814672588106,1.3861660075639517,27.0,5.5623814672588106,38.29545454545455,29.00166053881449,1.1637931034482758,105.49916973059275,5.272440988363367,0.0,0.0,0.0,5.5623814672588106,5.272440988363367,0.0
2009-04-03 11:00:00,4.576680009742249,20.000000000000004,14.3,5.085200010824721,31.52482750633632,28.346577499570866,1.3793103448275863,33.52482750633632,29.111538461538462,29.111538461538462,28.346577499570866,5.730740953765995,31.52482750633632,28.346577499570866,0.6356500013530901,0.47691372014177225,0.024,0.4292223481275951,5.085200010824721,5.108891382838898,1.385736395805473,27.0,5.108891382838898,35.79545454545455,28.346577499570866,1.1637931034482758,105.82671125021457,4.8276010115816,0.0,0.0,0.0,5.108891382838898,4.8276010115816,0.0
2009-04-03 12:00:00,4.106271030449067,20.0,16.4,4.56252336716563,30.42859113792649,27.577014033447973,1.3793103448275863,32.42859113792649,28.0,28.0,27.577014033447973,9.298676812713921,30.42859113792649,27.577014033447973,0.5703154208957038,0.4321345241129871,0.024,0.3889210717016883,4.56252336716563,4.581736819576929,1.3851188221849808,27.0,4.581736819576929,35.0,27.577014033447973,1.163793103448276,106.21149298327602,4.313786287043688,0.0,0.0,0.0,4.581736819576929,4.313786287043688,0.0
2009-04-03 13:00:00,3.754218134922608,20.0,17.1,4.1713534832473425,29.60183662499921,26.99474069796962,1.3793103448275863,31.60183662499921,28.0,28.0,26.99474069796962,3.5771809073009675,29.60183662499921,26.99474069796962,0.5214191854059178,0.39831785575125184,0.024,0.35848607017612666,4.1713534832473425,4.187185268822468,1.384545323284473,27.0,4.187185268822468,35.0,26.99474069796962,1.163793103448276,106.50262965101518,3.931532284735991,0.0,0.0,0.0,4.187185268822468,3.931532284735991,0.0
2009-04-03 14:00:00,3.434553820570759,20.0,17.7,3.8161709117452878,28.845927161638663,26.460820341797856,1.3793103448275863,30.845927161638663,28.0,28.0,26.460820341797856,2.137373952802845,28.845927161638663,26.460820341797856,0.47702136396816097,0.36736194008247647,0.024,0.3306257460742288,3.8161709117452878,3.8289071057535358,1.3839136931983929,27.0,3.8289071057535358,35.0,26.460820341797856,1.1637931034482758,106.76958982910108,3.586140128366336,0.0,0.0,0.0,3.8289071057535358,3.586140128366336,0.0
2009-04-03 15:00:00,3.1441161792187455,20.0,18.4,3.493462421354162,28.15438688205912,25.97097286871277,1.3793103448275863,30.15438688205912,28.0,28.0,25.97097286871277,1.4842608505385317,28.15438688205912,25.97097286871277,0.43668280266927023,0.33900863401852543,0.024,0.30510777061667294,3.493462421354162,3.5033632847560146,1.3832194646822684,27.0,3.5033632847560146,35.0,25.970972868712774,1.163793103448276,107.01451356564361,3.2737272431809186,0.0,0.0,0.0,3.5033632847560146,3.2737272431809186,0.0
2009-04-03 16:00:00,2.91191695695581,20.0,18.3,3.2354632855064556,27.597950519863826,25.57578596642229,1.3793103448275863,29.597950519863826,28.0,28.0,25.57578596642229,1.1505553754217046,27.597950519863826,25.57578596642229,0.40443291068830695,0.3161696756708668,0.024,0.2845527081037801,3.2354632855064556,3.243080253073542,1.3825575342512966,27.0,3.243080253073542,35.0,25.575785966422288,1.163793103448276,107.21210701678885,3.024919799930518,0.0,0.0,0.0,3.243080253073542,3.024919799930518,0.0
2009-04-03 17:00:00,2.795823561704117,20.0,18.1,3.1064706241156856,27.318466974106915,25.376922834034612,1.3793103448275863,29.318466974106915,28.0,28.0,25.376922834034612,1.0209352405214165,27.318466974106915,25.376922834034612,0.3883088280144607,0.30468935539539665,0.024,0.274220419855857,3.1064706241156856,3.1129395596552256,1.3821826300635853,27.0,3.1129395596552256,35.0,25.37692283403461,1.163793103448276,107.31153858298269,2.90084328373321,0.0,0.0,0.0,3.1129395596552256,2.9008432837332103,0.0
2009-04-03 18:00:00,2.8190078222258887,20.000000000000004,18.0,3.132230913584321,27.374351825674673,25.416707504684474,1.3793103448275863,29.374351825674673,28.0,28.0,25.416707504684474,1.045254870801982,27.374351825674673,25.416707504684474,0.3915288641980401,0.3069854239286193,0.024,0.2762868815357574,3.132230913584321,3.1389294559771828,1.3822601173931002,27.0,3.1389294559771828,35.0,25.416707504684474,1.1637931034482758,107.29164624765777,2.925604709924662,0.0,0.0,0.0,3.1389294559771828,2.9256047099246616,0.0
2009-04-03 19:00:00,2.8656910415388586,19.999999999999996,16.8,3.1841011572653986,27.48677195389694,25.496708730606066,1.3793103448275863,29.48677195389694,28.0,28.0,25.496708730606066,1.096522336136537,27.48677195389694,25.496708730606066,0.3980126446581748,0.31160353642807237,0.024,0.28044318278526514,3.1841011572653986,3.191261510908206,1.3824121149549613,27.0,3.191261510908206,35.0,25.496708730606063,1.1637931034482758,107.25164563469697,2.975489552652422,0.0,0.0,0.0,3.191261510908206,2.975489552652422,0.0
2009-04-03 20:00:00,2.928057321024046,20.000000000000007,15.6,3.253397023360051,27.63673748987151,25.60336435027148,1.3793103448275863,29.63673748987151,28.26153846153846,28.26153846153846,25.60336435027148,1.055104928776872,27.63673748987151,25.60336435027148,0.40667462792000636,0.3177624441634314,0.024,0.2859861997470883,3.253397023360051,3.2611732677763943,1.382607161751669,27.0,3.2611732677763943,35.0,25.603364350271484,1.1637931034482758,107.19831782486426,3.0421869801206687,0.0,0.0,0.0,3.2611732677763943,3.0421869801206687,0.0
2009-04-03 21:00:00,3.0704852346190497,20.0,14.4,3.411650260687833,27.978296960444965,25.846015547515066,1.3793103448275863,29.978296960444965,29.046153846153846,29.046153846153846,25.846015547515066,0.9190470962423131,27.978296960444965,25.846015547515066,0.4264562825859791,0.33178350019104075,0.024,0.2986051501719367,3.411650260687833,3.420828610706937,1.3830210983229456,27.0,3.420828610706937,35.68181818181818,25.846015547515076,1.163793103448276,107.07699222624247,3.1947373003147908,0.0,0.0,0.0,3.420828610706937,3.1947373003147908,0.0
2009-04-03 22:00:00,3.1356386586149547,20.0,13.9,3.4840429540166165,28.134129180192264,25.95660233393188,1.3793103448275863,30.134129180192264,29.373076923076923,29.373076923076923,25.95660233393188,0.8791182919169163,28.134129180192264,25.95660233393188,0.43550536925207706,0.33817755633897945,0.024,0.3043598007050815,3.4840429540166165,3.493860709650514,1.383197131554258,27.0,3.493860709650514,36.25,25.95660233393188,1.1637931034482758,107.02169883303407,3.264628339624221,0.0,0.0,0.0,3.493860709650514,3.264628339624221,0.0
2009-04-03 23:00:00,0.0,18.93573138273207,13.5,0.0,18.93573138273207,18.93573138273207,1.3793103448275863,20.93573138273207,29.634615384615383,29.634615384615383,18.93573138273207,0.0,18.93573138273207,18.93573138273207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93573138273207,18.93573138273207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,18.65441272520119,13.0,0.0,18.65441272520119,18.65441272520119,1.3793103448275863,20.65441272520119,29.96153846153846,29.96153846153846,18.65441272520119,0.0,18.65441272520119,18.65441272520119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.65441272520119,18.65441272520119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.539988053435263,12.5,0.0,18.539988053435263,18.539988053435263,1.3793103448275863,20.539988053435263,30.28846153846154,30.28846153846154,18.539988053435263,0.0,18.539988053435263,18.539988053435263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.539988053435263,18.539988053435263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.446509907542506,12.1,0.0,18.446509907542506,18.446509907542506,1.3793103448275863,20.446509907542506,30.55,30.55,18.446509907542506,0.0,18.446509907542506,18.446509907542506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.446509907542506,18.446509907542506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.366558219427244,11.6,0.0,18.366558219427244,18.366558219427244,1.3793103448275863,20.366558219427244,30.876923076923077,30.876923076923077,18.366558219427244,0.0,18.366558219427244,18.366558219427244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.366558219427244,18.366558219427244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.30574067510385,12.0,0.0,18.30574067510385,18.30574067510385,1.3793103448275863,20.30574067510385,30.615384615384617,30.615384615384617,18.30574067510385,0.0,18.30574067510385,18.30574067510385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30574067510385,18.30574067510385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,4.521780139273956,20.000000000000007,11.6,5.02420015474884,31.39735627557612,28.257231178858095,1.3793103448275863,33.397356275576115,30.876923076923077,30.876923076923077,28.257231178858095,1.6533268790712046,31.39735627557612,28.257231178858095,0.628025019343605,0.4717100989064208,0.024,0.4245390890157787,5.02420015474884,5.047371164639482,1.3856715590821698,27.0,5.047371164639482,38.86363636363637,28.2572311788581,1.1637931034482758,105.87138441057095,4.7674555242101055,0.0,0.0,0.0,5.047371164639482,4.7674555242101055,0.0
2009-04-04 06:00:00,3.63155332939889,19.999999999999996,11.2,4.035059254887655,29.312385866563694,26.79047383225891,1.3793103448275863,31.312385866563694,31.138461538461538,31.138461538461538,26.79047383225891,0.8000251133873987,29.312385866563694,26.79047383225891,0.5043824068609569,0.3864686327717427,0.024,0.3478217694945684,4.035059254887655,4.0497061181648295,1.3843171040252393,27.0,4.0497061181648295,39.31818181818182,26.79047383225891,1.1637931034482758,106.60476308387055,3.7988041068847473,0.0,0.0,0.0,4.0497061181648295,3.7988041068847473,0.0
2009-04-04 07:00:00,4.224279109605047,20.0,11.7,4.693643455116719,30.704468499929668,27.77094134048172,1.3793103448275863,32.70446849992967,30.81153846153846,30.81153846153846,27.77094134048172,1.3307400476828029,30.704468499929668,27.77094134048172,0.5867054318895899,0.4434098361698733,0.024,0.39906885255288593,4.693643455116719,4.713984438733707,1.3852879034971308,27.0,4.713984438733707,38.75,27.77094134048172,1.163793103448276,106.11452932975914,4.44235531977401,0.0,0.0,0.0,4.713984438733707,4.44235531977401,0.0
2009-04-04 08:00:00,4.147428623137327,20.0,12.3,4.608254025708141,30.524877504027916,27.64471873796033,1.3793103448275863,32.52487750402791,30.41923076923077,30.41923076923077,27.64471873796033,1.4318311602216498,30.524877504027916,27.64471873796033,0.5760317532135176,0.4360703098077179,0.024,0.3924632788269461,4.608254025708141,4.627861056688913,1.3851789841240016,27.0,4.627861056688913,38.06818181818182,27.644718737960332,1.163793103448276,106.17764063101984,4.358602271801547,0.0,0.0,0.0,4.627861056688913,4.358602271801547,0.0
2009-04-04 09:00:00,3.9492153631243574,20.0,12.8,4.388017070138175,30.060472313161327,27.317961644324967,1.3793103448275863,32.06047231316133,30.092307692307692,30.092307692307692,27.317961644324967,1.3634828788126605,30.060472313161327,27.317961644324967,0.5485021337672719,0.4170824149796711,0.024,0.375374173481704,4.388017070138175,4.405725311636141,1.384876677021932,27.0,4.405725311636141,37.5,27.317961644324967,1.163793103448276,106.34101917783752,4.143015880135872,0.0,0.0,0.0,4.405725311636141,4.143015880135872,0.0
2009-04-04 10:00:00,3.776136401665499,20.0,12.8,4.195707112961665,29.65347904527109,27.03116209967005,1.3793103448275863,31.65347904527109,30.092307692307692,30.092307692307692,27.03116209967005,1.1815801571749507,29.65347904527109,27.03116209967005,0.5244633891202082,0.40043138747858736,0.024,0.3603882487307286,4.195707112961665,4.211750251709524,1.3845844182179956,27.0,4.211750251709524,37.5,27.03116209967005,1.1637931034482758,106.48441895016498,3.9552737322824996,0.0,0.0,0.0,4.211750251709524,3.9552737322824996,0.0
2009-04-04 11:00:00,3.625508106586044,20.0,12.8,4.02834234065116,29.298101618729266,26.78038765582229,1.3793103448275863,31.298101618729266,30.092307692307692,30.092307692307692,26.78038765582229,1.0485485386415538,29.298101618729266,26.78038765582229,0.503542792581395,0.3858837425892374,0.024,0.34729536833031366,4.02834234065116,4.042930714910083,1.3843054256394864,27.0,4.042930714910083,37.5,26.78038765582229,1.163793103448276,106.60980617208885,3.7922690792477485,0.0,0.0,0.0,4.042930714910083,3.7922690792477485,0.0
2009-04-04 12:00:00,3.43058738147214,20.0,12.8,3.811763757191267,28.83651441468607,26.454162066441533,1.3793103448275863,30.83651441468607,30.092307692307692,30.092307692307692,26.454162066441533,0.9032082761051291,28.83651441468607,26.454162066441533,0.4764704696489084,0.3669762355470625,0.024,0.33027861199235625,3.811763757191267,3.824461380745973,1.3839050586239747,27.0,3.824461380745973,37.5,26.454162066441537,1.1637931034482758,106.77291896677923,3.5818645942759098,0.0,0.0,0.0,3.824461380745973,3.5818645942759098,0.0
2009-04-04 13:00:00,3.240801114023573,19.999999999999993,12.8,3.600890126692859,28.38512597101765,26.134569641834617,1.3793103448275863,30.38512597101765,30.092307692307692,30.092307692307692,26.134569641834617,0.7843408499681551,28.38512597101765,26.134569641834617,0.4501112658366074,0.34847269470845477,0.024,0.3136254252376093,3.600890126692859,3.6117373961637047,1.3834653594122763,27.0,3.6117373961637047,37.5,26.134569641834617,1.163793103448276,106.93271517908269,3.3775794340535024,0.0,0.0,0.0,3.6117373961637047,3.3775794340535024,0.0
2009-04-04 14:00:00,2.6747588454841473,20.0,16.3,2.9719542727601636,27.026051036582274,25.168579616107174,1.3793103448275863,29.026051036582274,28.0,28.0,25.168579616107174,0.9048566437034864,27.026051036582274,25.168579616107174,0.37149428409502044,0.2926711356645467,0.024,0.26340402209809205,2.9719542727601636,2.977221386326618,1.3817548589630104,27.0,2.977221386326618,35.0,25.168579616107174,1.1637931034482758,107.41571019194642,2.771681517541963,0.0,0.0,0.0,2.977221386326618,2.771681517541963,0.0
2009-04-04 15:00:00,2.1273053396752455,20.000000000000004,19.8,2.3636725996391617,25.690015610936495,24.212720236162017,1.3793103448275863,27.690015610936495,28.0,28.0,24.212720236162017,0.5380243657330064,25.690015610936495,24.212720236162017,0.2954590749548952,0.23766566033036413,0.024,0.2138990942973277,2.3636725996391617,2.363439165672198,1.3791741255028285,27.0,2.363439165672198,35.0,24.212720236162028,1.1637931034482758,107.89363988191899,2.1905268635470954,0.0,0.0,0.0,2.363439165672198,2.1905268635470954,0.0
2009-04-04 16:00:00,1.9576618511301027,20.000000000000004,19.8,2.175179834589003,25.27081620091804,23.911328804299913,1.3793103448275863,27.27081620091804,28.0,28.0,23.911328804299913,0.4586221146347355,25.27081620091804,23.911328804299913,0.2718974793236254,0.22037148012523072,0.024,0.19833433211270765,2.175179834589003,2.1732169826015264,1.378065674383036,27.0,2.1732169826015264,35.0,23.911328804299913,1.163793103448276,108.04433559785005,2.011412232373217,0.0,0.0,0.0,2.1732169826015264,2.011412232373217,0.0
2009-04-04 17:00:00,1.81754870520663,20.0,19.8,2.0194985613406997,24.92244883058008,23.660262229742145,1.3793103448275863,26.92244883058008,28.0,28.0,23.660262229742145,0.4011641089399492,24.92244883058008,23.660262229742145,0.25243732016758746,0.2059850654477334,0.024,0.18538655890296007,2.0194985613406997,2.016097067885473,1.3769871368786095,27.0,2.016097067885473,35.0,23.660262229742152,1.163793103448276,108.16986888512892,1.8638250084471017,0.0,0.0,0.0,2.016097067885473,1.8638250084471017,0.0
2009-04-04 18:00:00,1.7974072329089412,19.999999999999996,19.8,1.9971191476766013,24.872201235747855,23.624001768449983,1.3793103448275863,26.872201235747855,28.0,28.0,23.624001768449983,0.3934312462101744,24.872201235747855,23.624001768449983,0.24963989345957516,0.2039088721007483,0.024,0.18351798489067345,1.9971191476766013,1.993510034886676,1.3768177110693158,27.0,1.993510034886676,35.0,23.624001768449986,1.1637931034482758,108.187999115775,1.8426350900097201,0.0,0.0,0.0,1.993510034886676,1.8426350900097201,0.0
2009-04-04 19:00:00,1.9719101842388789,20.0,18.3,2.1910113158209765,25.306130723159313,23.9367486507712,1.3793103448275863,27.306130723159313,28.0,28.0,23.9367486507712,0.4648501153700107,25.306130723159313,23.9367486507712,0.27387641447762207,0.22182910497433234,0.024,0.1996461944768991,2.1910113158209765,2.18919422631841,1.3781664299923335,27.0,2.18919422631841,35.0,23.936748650771204,1.163793103448276,108.0316256746144,2.026438288462073,0.0,0.0,0.0,2.18919422631841,2.026438288462073,0.0
2009-04-04 20:00:00,2.0718807117752447,20.000000000000007,16.7,2.3020896797502717,25.553355721755885,24.114549671911966,1.3793103448275863,27.553355721755885,28.0,28.0,24.114549671911966,0.5107670671797788,25.553355721755885,24.114549671911966,0.28776120996878396,0.2320297294480281,0.024,0.2088267565032253,2.3020896797502717,2.3012926526950745,1.3788328014581819,27.0,2.3012926526950745,35.0,24.114549671911966,1.163793103448276,107.94272516404402,2.1319571552392493,0.0,0.0,0.0,2.3012926526950745,2.1319571552392493,0.0
2009-04-04 21:00:00,1.9035491340909034,20.0,15.2,2.115054593434337,25.136513227047544,23.81460410615108,1.3793103448275863,27.136513227047544,28.523076923076925,28.523076923076925,23.81460410615108,0.3872429546200234,25.136513227047544,23.81460410615108,0.2643818241792921,0.21482681599676698,0.024,0.19334413439709028,2.115054593434337,2.112537275034014,1.3776687024219592,27.0,2.112537275034014,35.0,23.81460410615108,1.1637931034482758,108.09269794692446,1.9543755638991538,0.0,0.0,0.0,2.112537275034014,1.954375563899154,0.0
2009-04-04 22:00:00,1.927316956293937,20.0,15.2,2.141463284771041,25.195539130428394,23.85712457744649,1.3793103448275863,27.195539130428394,28.523076923076925,28.523076923076925,23.85712457744649,0.3956510701024516,25.195539130428394,23.85712457744649,0.2676829105963801,0.21726392898899724,0.024,0.19553753609009752,2.141463284771041,2.1391896776699406,1.3778459210305842,27.0,2.1391896776699406,35.0,23.85712457744649,1.163793103448276,108.07143771127676,1.979421874061666,0.0,0.0,0.0,2.1391896776699406,1.979421874061666,0.0
2009-04-04 23:00:00,0.0,19.230964386422563,15.1,0.0,19.230964386422563,19.230964386422563,1.3793103448275863,21.230964386422563,28.588461538461537,28.588461538461537,19.230964386422563,0.0,19.230964386422563,19.230964386422563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.230964386422563,19.230964386422563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,19.028382516596707,15.1,0.0,19.028382516596707,19.028382516596707,1.3793103448275863,21.028382516596707,28.588461538461537,28.588461538461537,19.028382516596707,0.0,19.028382516596707,19.028382516596707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.028382516596707,19.028382516596707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,18.950065612768018,15.1,0.0,18.950065612768018,18.950065612768018,1.3793103448275863,20.950065612768018,28.588461538461537,28.588461538461537,18.950065612768018,0.0,18.950065612768018,18.950065612768018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.950065612768018,18.950065612768018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,18.882750086744757,15.0,0.0,18.882750086744757,18.882750086744757,1.3793103448275863,20.882750086744757,28.653846153846153,28.653846153846153,18.882750086744757,0.0,18.882750086744757,18.882750086744757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.882750086744757,18.882750086744757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,18.83301489529766,15.0,0.0,18.83301489529766,18.83301489529766,1.3793103448275863,20.83301489529766,28.653846153846153,28.653846153846153,18.83301489529766,0.0,18.83301489529766,18.83301489529766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83301489529766,18.83301489529766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,18.76097140851091,13.7,0.0,18.76097140851091,18.76097140851091,1.3793103448275863,20.76097140851091,29.503846153846155,29.503846153846155,18.76097140851091,0.0,18.76097140851091,18.76097140851091,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.76097140851091,18.76097140851091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,3.379955840947978,20.000000000000004,12.5,3.755506489942198,28.71628625287944,26.369094696665567,1.3793103448275863,30.71628625287944,30.28846153846154,30.28846153846154,26.369094696665567,0.8260277043355893,28.71628625287944,26.369094696665567,0.46943831124277474,0.36204914278907996,0.024,0.3258442285101719,3.755506489942198,3.7677114042211066,1.3837929264893998,27.0,3.7677114042211066,37.84090909090909,26.369094696665563,1.1637931034482758,106.81545265166721,3.5273093084273874,0.0,0.0,0.0,3.7677114042211066,3.5273093084273874,0.0
2009-04-05 06:00:00,2.8078169367724923,19.999999999999996,11.2,3.1197965964138805,27.347381069887973,25.397508197129298,1.3793103448275863,29.347381069887973,31.138461538461538,31.138461538461538,25.397508197129298,0.4684726846901366,27.347381069887973,25.397508197129298,0.38997457455173506,0.3058773424084147,0.024,0.27528960816757325,3.1197965964138805,3.126384330654722,1.3822228840610136,27.0,3.126384330654722,39.31818181818182,25.397508197129305,1.1637931034482758,107.30124590143535,2.9136514719750344,0.0,0.0,0.0,3.126384330654722,2.9136514719750344,0.0
2009-04-05 07:00:00,3.3986040303817604,19.999999999999996,11.8,3.776226700424178,28.760583845201303,26.400442157436196,1.3793103448275863,30.760583845201303,30.746153846153845,30.746153846153845,26.400442157436196,0.7490988998752157,28.760583845201303,26.400442157436196,0.47202833755302226,0.36386462406330017,0.024,0.3274781616569702,3.776226700424178,3.7886131628305084,1.383834643045953,27.0,3.7886131628305084,38.63636363636363,26.400442157436196,1.163793103448276,106.7997789212819,3.547397945105254,0.0,0.0,0.0,3.7886131628305084,3.547397945105254,0.0
2009-04-05 08:00:00,3.351413364970148,20.000000000000004,12.4,3.7237926277446087,28.648448622092,26.321078229751624,1.3793103448275863,30.648448622092,30.353846153846153,30.353846153846153,26.321078229751624,0.7960205295278178,28.648448622092,26.321078229751624,0.4654740784680761,0.35926864444424683,0.024,0.32334177999982217,3.7237926277446087,3.735719492189033,1.3837281116460147,27.0,3.735719492189033,37.95454545454545,26.321078229751617,1.163793103448276,106.8394608851242,3.4965727655680974,0.0,0.0,0.0,3.735719492189033,3.4965727655680974,0.0
2009-04-05 09:00:00,3.1726809780914897,20.0,13.0,3.525201086768322,28.222613548294408,26.019362869064206,1.3793103448275863,30.222613548294408,29.96153846153846,29.96153846153846,26.019362869064206,0.7708856145099453,28.222613548294408,26.019362869064206,0.44065013584604024,0.34180743401660674,0.024,0.3076266906149461,3.525201086768322,3.5353818301699826,1.383293778494577,27.0,3.5353818301699826,37.27272727272727,26.019362869064203,1.163793103448276,106.9903185654679,3.304394152267773,0.0,0.0,0.0,3.5353818301699826,3.304394152267773,0.0
2009-04-05 10:00:00,2.742121062830161,19.999999999999996,15.5,3.0468011809224014,27.18887985915636,25.28462912107986,1.3793103448275863,29.18887985915636,28.326923076923077,28.326923076923077,25.28462912107986,0.8633461395568846,27.18887985915636,25.28462912107986,0.38085014761530017,0.2993642155256694,0.024,0.26942779397310246,3.0468011809224014,3.052737602474968,1.381997808555114,27.0,3.052737602474968,35.0,25.284629121079863,1.163793103448276,107.35768543946007,2.8435203217905003,0.0,0.0,0.0,3.052737602474968,2.8435203217905007,0.0
2009-04-05 11:00:00,2.313413588253545,20.0,17.9,2.570459542503939,26.146911508156467,24.540374294091503,1.3793103448275863,28.146911508156467,28.0,28.0,24.540374294091503,0.640506686872473,26.146911508156467,24.540374294091503,0.3213074428129924,0.25649485925395127,0.024,0.23084537332855615,2.570459542503939,2.572109028429334,1.3801954601009134,27.0,2.572109028429334,35.0,24.540374294091503,1.1637931034482758,107.72981285295425,2.387555459638766,0.0,0.0,0.0,2.572109028429334,2.387555459638766,0.0
2009-04-05 12:00:00,1.7942235338618489,20.000000000000004,20.4,1.9935817042909432,24.864254735557363,23.618266170375524,1.3793103448275863,26.864254735557363,28.0,28.0,23.618266170375524,0.3922202909434781,24.864254735557363,23.618266170375524,0.2491977130363679,0.20358050174238912,0.024,0.18322245156815023,1.9935817042909432,1.989939754465182,1.3767905689592566,27.0,1.989939754465182,35.0,23.618266170375524,1.163793103448276,108.19086691481223,1.839286264368349,0.0,0.0,0.0,1.989939754465182,1.839286264368349,0.0
2009-04-05 13:00:00,1.5254995935807376,20.000000000000004,20.4,1.6949995484230418,24.189310370992846,23.129935653228447,1.3793103448275863,26.189310370992846,28.0,28.0,23.129935653228447,0.300038439580352,24.189310370992846,23.129935653228447,0.21187494355288022,0.17566190458131087,0.024,0.1580957141231798,1.6949995484230418,1.6885657388811728,1.3740748153750846,27.0,1.6885657388811728,35.0,23.12993565322845,1.163793103448276,108.43503217338578,1.5572142185388804,0.0,0.0,0.0,1.6885657388811728,1.5572142185388804,0.0
2009-04-05 14:00:00,1.2757752344806843,20.0,20.4,1.4175280383118714,23.553665229527024,22.667710205582107,1.3793103448275863,25.553665229527024,28.0,28.0,22.667710205582107,0.229171139734089,23.553665229527024,22.667710205582107,0.17719100478898392,0.14931301044261913,0.024,0.13438170939835722,1.4175280383118714,1.408459339356133,1.3704861452733637,27.0,1.408459339356133,35.0,22.667710205582104,1.1637931034482758,108.66614489720895,1.2961344498679357,0.0,0.0,0.0,1.408459339356133,1.2961344498679357,0.0
2009-04-05 15:00:00,1.0832456296052728,20.0,20.4,1.2036062551169697,23.056949276411032,22.304695366962925,1.3793103448275863,25.056949276411032,28.0,28.0,22.304695366962925,0.18218368745719954,23.056949276411032,22.304695366962925,0.15045078188962122,0.12867947144097497,0.024,0.11581152429687748,1.2036062551169697,1.192474202261067,1.366553219648119,27.0,1.192474202261067,35.0,22.304695366962925,1.027995001949196,108.84765231651853,1.0955442555558905,0.0,0.0,0.0,1.192474202261067,1.0955442555558905,0.0
2009-04-05 16:00:00,0.9454750538719924,19.999999999999993,20.3,1.0505278376355471,22.697272078895846,22.04069218037363,1.3793103448275863,24.697272078895846,28.0,28.0,22.04069218037363,0.15196856306951442,22.697272078895846,22.04069218037363,0.1313159797044434,0.11371114222246774,0.024,0.10234002800022096,1.0505278376355471,1.037898951857794,1.362729010975351,27.0,1.037898951857794,35.0,22.04069218037363,0.8947404757394776,108.97965390981318,0.9523786455742591,0.0,0.0,0.0,1.037898951857794,0.9523786455742591,0.0
2009-04-05 17:00:00,0.8586646778307885,20.0,20.1,0.9540718642564316,22.468537134337886,21.872242219177615,1.3793103448275863,24.468537134337886,28.0,28.0,21.872242219177615,0.1342213211531782,22.468537134337886,21.872242219177615,0.11925898303205396,0.10417870448437203,0.024,0.09376083403593481,0.9540718642564316,0.9404897347048689,1.3596745369842607,27.0,0.9404897347048689,35.0,21.872242219177615,0.8107670126766111,109.06387889041119,0.8623292553622499,0.0,0.0,0.0,0.9404897347048689,0.8623292553622499,0.0
2009-04-05 18:00:00,0.8787927359376566,20.0,20.0,0.9764363732640629,22.521728409873866,21.911455676583827,1.3793103448275863,24.521728409873866,28.0,28.0,21.911455676583827,0.13825233906170595,22.521728409873866,21.911455676583827,0.12205454665800786,0.10639641807498464,0.024,0.09575677626748619,0.9764363732640629,0.9630760150715612,1.360437553143356,27.0,0.9630760150715612,35.0,21.911455676583827,0.830237944027208,109.04427216170808,0.883197251886243,0.0,0.0,0.0,0.9630760150715612,0.883197251886243,0.0
2009-04-05 19:00:00,1.0886883164580876,20.000000000000007,18.5,1.2096536849534307,23.071081390179348,22.31504783708345,1.3793103448275863,25.071081390179348,28.0,28.0,22.31504783708345,0.18343248473122303,23.071081390179348,22.31504783708345,0.15120671061917884,0.12926710145430684,0.024,0.11634039130887615,1.2096536849534307,1.1985803950988614,1.3666840010750974,27.0,1.1985803950988614,35.0,22.315047837083455,1.033258961292122,108.84247608145827,1.1012064758631894,0.0,0.0,0.0,1.1985803950988614,1.1012064758631894,0.0
2009-04-05 20:00:00,1.1974222697842483,20.0,17.1,1.3304691886491646,23.352285229220826,22.520741986315095,1.3793103448275863,25.352285229220826,28.0,28.0,22.520741986315095,0.2093269187628562,23.352285229220826,22.520741986315095,0.16630864858114558,0.1409526531728621,0.024,0.1268573878555759,1.3304691886491646,1.3205644539664507,1.3690420100722978,27.0,1.3205644539664507,35.0,22.520741986315098,1.1384176327296989,108.73962900684245,1.214427956052116,0.0,0.0,0.0,1.3205644539664507,1.214427956052116,0.0
2009-04-05 21:00:00,1.1031316185706446,20.0,15.6,1.2257017984118272,23.10855700781893,22.342493383811536,1.3793103448275863,25.10855700781893,28.26153846153846,28.26153846153846,22.342493383811536,0.17851519417643716,23.10855700781893,22.342493383811536,0.1532127248014784,0.1308252093991312,0.024,0.11774268845921808,1.2257017984118272,1.2147843193517402,1.3670246552524115,27.0,1.2147843193517402,35.0,22.342493383811536,1.0472278615101211,108.82875330809424,1.1162347104286727,0.0,0.0,0.0,1.2147843193517402,1.1162347104286727,0.0
2009-04-05 22:00:00,1.2044211179098105,20.0,14.6,1.3382456865664563,23.370314624016846,22.533911069912808,1.3793103448275863,25.370314624016846,28.915384615384614,28.915384615384614,22.533911069912808,0.1807827089473519,23.370314624016846,22.533911069912808,0.16728071082080703,0.14170141665431168,0.024,0.1275312749888805,1.3382456865664563,1.3284158282318876,1.3691788529609072,27.0,1.3284158282318876,35.45454545454545,22.533911069912804,1.1451860588205929,108.7330444650436,1.2217222784182757,0.0,0.0,0.0,1.3284158282318876,1.2217222784182757,0.0
2009-04-05 23:00:00,0.0,19.48103008062275,13.6,0.0,19.48103008062275,19.48103008062275,1.3793103448275863,21.48103008062275,29.56923076923077,29.56923076923077,19.48103008062275,0.0,19.48103008062275,19.48103008062275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.48103008062275,19.48103008062275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.299091469831225,12.6,0.0,19.299091469831225,19.299091469831225,1.3793103448275863,21.299091469831225,30.223076923076924,30.223076923076924,19.299091469831225,0.0,19.299091469831225,19.299091469831225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.299091469831225,19.299091469831225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.193235862174344,11.9,0.0,19.193235862174344,19.193235862174344,1.3793103448275863,21.193235862174344,30.68076923076923,30.68076923076923,19.193235862174344,0.0,19.193235862174344,19.193235862174344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.193235862174344,19.193235862174344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.08767131576233,11.3,0.0,19.08767131576233,19.08767131576233,1.3793103448275863,21.08767131576233,31.073076923076922,31.073076923076922,19.08767131576233,0.0,19.08767131576233,19.08767131576233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08767131576233,19.08767131576233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,18.990195522770353,10.6,0.0,18.990195522770353,18.990195522770353,1.3793103448275863,20.990195522770353,31.53076923076923,31.53076923076923,18.990195522770353,0.0,18.990195522770353,18.990195522770353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.990195522770353,18.990195522770353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,18.899402060935955,10.3,0.0,18.899402060935955,18.899402060935955,1.3793103448275863,20.899402060935955,31.726923076923075,31.726923076923075,18.899402060935955,0.0,18.899402060935955,18.899402060935955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.899402060935955,18.899402060935955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
