timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-06 05:00:00,3.0464479868630536,20.0,10.1,3.384942207625615,27.92074067380655,25.80515179404054,1.3793103448275863,29.92074067380655,31.857692307692307,31.857692307692307,25.80515179404054,0.48212046176009316,27.92074067380655,25.80515179404054,0.4231177759532019,0.3294214192283301,0.024,0.2964792773054971,3.384942207625615,3.3938843495484483,1.3829541260511762,27.0,3.3938843495484483,40.56818181818182,25.80515179404054,1.163793103448276,107.09742410297973,3.1689691680026333,0.0,0.0,0.0,3.3938843495484483,3.1689691680026333,0.0
2009-04-06 06:00:00,2.551575114108451,20.0,9.8,2.835083460120501,26.72745657670862,24.95552941413331,1.3793103448275863,28.72745657670862,32.05384615384615,32.05384615384615,24.95552941413331,0.34431225813684857,26.72745657670862,24.95552941413331,0.3543854325150626,0.28039166378020625,0.024,0.2523524974021856,2.835083460120501,2.839122626498521,1.3812754594522731,27.0,2.839122626498521,40.90909090909091,24.955529414133313,1.1637931034482758,107.52223529293335,2.64049814325718,0.0,0.0,0.0,2.839122626498521,2.64049814325718,0.0
2009-04-06 07:00:00,3.1519074644380747,20.000000000000004,11.3,3.502119404931194,28.173001028075863,25.984176399993867,1.3793103448275863,30.173001028075863,31.073076923076922,31.073076923076922,25.984176399993867,0.593265370158547,28.173001028075863,25.984176399993867,0.43776492561639924,0.33977225827367336,0.024,0.305795032446306,3.502119404931194,3.5120966307585615,1.38323987697803,27.0,3.5120966307585615,39.20454545454545,25.984176399993867,1.1637931034482758,107.00791180000307,3.2820906152459473,0.0,0.0,0.0,3.5120966307585615,3.2820906152459473,0.0
2009-04-06 08:00:00,3.040994272752195,20.0,12.7,3.3788825252802166,27.90767705651639,25.795875478216253,1.3793103448275863,29.90767705651639,30.157692307692308,30.157692307692308,25.795875478216253,0.667801945163867,27.90767705651639,25.795875478216253,0.4223603156600271,0.32888526083358344,0.024,0.2959967347502251,3.3788825252802166,3.3877710513635746,1.382938774015435,27.0,3.3877710513635746,37.61363636363637,25.795875478216256,1.163793103448276,107.10206226089187,3.1631240144669124,0.0,0.0,0.0,3.3877710513635746,3.1631240144669124,0.0
2009-04-06 09:00:00,2.789540769478992,19.999999999999996,14.2,3.099489743865547,27.303316323557752,25.366135233641785,1.3793103448275863,29.303316323557752,29.176923076923078,29.176923076923078,25.366135233641785,0.7011605019776589,27.303316323557752,25.366135233641785,0.3874362179831934,0.30406683737278906,0.024,0.27366015363551016,3.099489743865547,3.105896427602826,1.3821613964151442,27.0,3.105896427602826,35.90909090909091,25.36613523364179,1.1637931034482758,107.31693238317911,2.8941345588533105,0.0,0.0,0.0,3.105896427602826,2.8941345588533105,0.0
2009-04-06 10:00:00,2.5937547887655565,19.999999999999996,14.9,2.881949765295063,26.829822885647076,25.02860428233766,1.3793103448275863,28.829822885647076,28.71923076923077,28.71923076923077,25.02860428233766,0.6731755331144482,26.829822885647076,25.02860428233766,0.36024372066188287,0.28460225203163386,0.024,0.2561420268284705,2.881949765295063,2.886409990498226,1.3814450228282458,27.0,2.886409990498226,35.11363636363636,25.02860428233766,1.163793103448276,107.48569785883117,2.685389822085129,0.0,0.0,0.0,2.886409990498226,2.685389822085129,0.0
2009-04-06 11:00:00,2.396418782602549,20.000000000000007,15.6,2.6626875362250546,26.349751867123572,24.685572156982914,1.3793103448275863,28.349751867123572,28.26153846153846,28.26153846153846,24.685572156982914,0.6419021026358583,26.349751867123572,24.685572156982914,0.3328359420281318,0.26484777657855535,0.024,0.23836299892069981,2.6626875362250546,2.66517231388291,1.3805974953029805,27.0,2.66517231388291,35.0,24.68557215698291,1.163793103448276,107.65721392150854,2.475609591593232,0.0,0.0,0.0,2.66517231388291,2.475609591593232,0.0
2009-04-06 12:00:00,2.162563372554924,20.0,16.3,2.402848191727693,25.77680588324868,24.27502576341887,1.3793103448275863,27.77680588324868,28.0,28.0,24.27502576341887,0.556089981668938,25.77680588324868,24.27502576341887,0.3003560239659616,0.24124395952002123,0.024,0.2171195635680191,2.402848191727693,2.402972587679695,1.3793817520117924,27.0,2.402972587679695,35.0,24.275025763418874,1.1637931034482758,107.86248711829056,2.227811217670518,0.0,0.0,0.0,2.402972587679695,2.227811217670518,0.0
2009-04-06 13:00:00,1.9592474465690526,19.999999999999993,17.0,2.1769416072989474,25.274747093389283,23.914158588827444,1.3793103448275863,27.274747093389283,28.0,28.0,23.914158588827444,0.45931146379395965,25.274747093389283,23.914158588827444,0.2721177009123684,0.2205337363732018,0.024,0.19848036273588165,2.1769416072989474,2.174994980936267,1.378076962236822,27.0,2.174994980936267,35.0,23.914158588827448,1.1637931034482758,108.04292070558628,2.0130842138774305,0.0,0.0,0.0,2.174994980936267,2.0130842138774305,0.0
2009-04-06 14:00:00,1.7763530909640644,20.0,17.7,1.9737256566267383,24.819629636409765,23.58605110101805,1.3793103448275863,26.819629636409765,28.0,28.0,23.58605110101805,0.38547968586937836,24.819629636409765,23.58605110101805,0.24671570707834228,0.20173633769826757,0.024,0.18156270392844082,1.9737256566267383,1.9698992903965649,1.376636342740891,27.0,1.9698992903965649,35.0,23.58605110101805,1.1637931034482758,108.20697444949097,1.820491978838275,0.0,0.0,0.0,1.9698992903965649,1.8204919788382747,0.0
2009-04-06 15:00:00,1.6656509992263702,20.0,18.4,1.8507233324737447,24.54239159915543,23.385689516359342,1.3793103448275863,26.54239159915543,28.0,28.0,23.385689516359342,0.34576155079739307,24.54239159915543,23.385689516359342,0.23134041655921808,0.1902739467723545,0.024,0.17124655209511908,1.8507233324737447,1.84575072715098,1.3756043527745982,27.0,1.84575072715098,35.0,23.385689516359342,1.163793103448276,108.30715524182033,1.7041817071364511,0.0,0.0,0.0,1.84575072715098,1.7041817071364511,0.0
2009-04-06 16:00:00,1.6407051589120214,20.0,17.9,1.8230057321244681,24.479722022260336,23.340343439682545,1.3793103448275863,26.479722022260336,28.0,28.0,23.340343439682545,0.3372687762029985,24.479722022260336,23.340343439682545,0.22787571651555852,0.18768157108662917,0.024,0.16891341397796628,1.8230057321244681,1.8177738892331312,1.3753518630217607,27.0,1.8177738892331312,35.0,23.34034343968255,1.163793103448276,108.32982828015872,1.677999419081575,0.0,0.0,0.0,1.8177738892331312,1.6779994190815748,0.0
2009-04-06 17:00:00,1.6017241618157603,20.0,17.5,1.7796935131286225,24.381642919966872,23.269334474261484,1.3793103448275863,26.381642919966872,28.0,28.0,23.269334474261484,0.3243134686764873,24.381642919966872,23.269334474261484,0.2224616891410778,0.18362345746148054,0.024,0.16526111171533248,1.7796935131286225,1.7740558588747706,1.3749410111330298,27.0,1.7740558588747706,35.0,23.269334474261488,1.1637931034482758,108.36533276286926,1.6371064561365334,0.0,0.0,0.0,1.7740558588747706,1.6371064561365334,0.0
2009-04-06 18:00:00,1.635695361377468,20.0,17.0,1.817439290419409,24.46712731299912,23.331227756486992,1.3793103448275863,26.46712731299912,28.0,28.0,23.331227756486992,0.3355824459330116,24.46712731299912,23.331227756486992,0.22717991130242612,0.18716052166766672,0.024,0.16844446950090006,1.817439290419409,1.8121553425861756,1.3753001949720594,27.0,1.8121553425861756,35.0,23.331227756486992,1.1637931034482762,108.33438612175651,1.6727425219814351,0.0,0.0,0.0,1.8121553425861756,1.6727425219814351,0.0
2009-04-06 19:00:00,1.6914460624483103,19.999999999999996,16.5,1.879384513831456,24.607117349572047,23.43250202842739,1.3793103448275863,26.607117349572047,28.0,28.0,23.43250202842739,0.3547147855853297,24.607117349572047,23.43250202842739,0.234923064228932,0.19295086507198664,0.024,0.17365577856478798,1.879384513831456,1.8746796003386548,1.37585733358674,27.0,1.8746796003386548,35.0,23.432502028427393,1.1637931034482762,108.2837489857863,1.731265880519829,0.0,0.0,0.0,1.8746796003386548,1.731265880519829,0.0
2009-04-06 20:00:00,1.759094558580656,20.0,16.1,1.9545495095340624,24.776499201891884,23.554905758433097,1.3793103448275863,26.776499201891884,28.0,28.0,23.554905758433097,0.37905978640000915,24.776499201891884,23.554905758433097,0.2443186886917578,0.19995371904779954,0.024,0.17995834714301961,1.9545495095340624,1.9505448814388422,1.3764843100139499,27.0,1.9505448814388422,35.0,23.5549057584331,1.163793103448276,108.22254712078345,1.802346122256674,0.0,0.0,0.0,1.9505448814388422,1.802346122256674,0.0
2009-04-06 21:00:00,1.5329430944372493,20.0,15.6,1.703270104930277,24.208124700489865,23.14358088490844,1.3793103448275863,26.208124700489865,28.26153846153846,28.26153846153846,23.14358088490844,0.28689888014283443,24.208124700489865,23.14358088490844,0.21290876311628462,0.17644093404955935,0.024,0.15879684064460342,1.703270104930277,1.696914198335233,1.374163323405719,27.0,1.696914198335233,35.0,23.14358088490845,1.163793103448276,108.42820955754577,1.5650117301205042,0.0,0.0,0.0,1.696914198335233,1.5650117301205042,0.0
2009-04-06 22:00:00,1.5965225649874022,20.0,14.9,1.7739139610971135,24.36854126008896,23.259845034403263,1.3793103448275863,26.36854126008896,28.71923076923077,28.71923076923077,23.259845034403263,0.2801113985414145,24.36854126008896,23.259845034403263,0.2217392451371392,0.18308127106781336,0.024,0.16477314396103204,1.7739139610971135,1.7682220882038948,1.3748846176867904,27.0,1.7682220882038948,35.11363636363636,23.259845034403266,1.163793103448276,108.37007748279837,1.631651586190446,0.0,0.0,0.0,1.7682220882038948,1.631651586190446,0.0
2009-04-06 23:00:00,0.0,19.347070001085008,14.3,0.0,19.347070001085008,19.347070001085008,1.3793103448275863,21.347070001085008,29.111538461538462,29.111538461538462,19.347070001085008,0.0,19.347070001085008,19.347070001085008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.347070001085008,19.347070001085008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.151851510646097,13.6,0.0,19.151851510646097,19.151851510646097,1.3793103448275863,21.151851510646097,29.56923076923077,29.56923076923077,19.151851510646097,0.0,19.151851510646097,19.151851510646097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.151851510646097,19.151851510646097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,19.053783322294738,12.9,0.0,19.053783322294738,19.053783322294738,1.3793103448275863,21.053783322294738,30.026923076923076,30.026923076923076,19.053783322294738,0.0,19.053783322294738,19.053783322294738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.053783322294738,19.053783322294738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,18.974447040434853,12.3,0.0,18.974447040434853,18.974447040434853,1.3793103448275863,20.974447040434853,30.41923076923077,30.41923076923077,18.974447040434853,0.0,18.974447040434853,18.974447040434853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.974447040434853,18.974447040434853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,18.893837847597545,11.6,0.0,18.893837847597545,18.893837847597545,1.3793103448275863,20.893837847597545,30.876923076923077,30.876923076923077,18.893837847597545,0.0,18.893837847597545,18.893837847597545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.893837847597545,18.893837847597545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,18.83200012662004,12.0,0.0,18.83200012662004,18.83200012662004,1.3793103448275863,20.83200012662004,30.615384615384617,30.615384615384617,18.83200012662004,0.0,18.83200012662004,18.83200012662004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83200012662004,18.83200012662004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,3.6715683335527043,19.999999999999993,12.4,4.079520370614116,29.406890919882663,26.857190688248842,1.3793103448275863,31.406890919882663,30.353846153846153,30.353846153846153,26.857190688248842,1.0057690671279984,29.406890919882663,26.857190688248842,0.5099400463267645,0.39033795859515646,0.024,0.3513041627356408,4.079520370614116,4.094554166473632,1.3843933615224968,27.0,4.094554166473632,37.95454545454545,26.857190688248842,1.163793103448276,106.57140465587558,3.8420758173312555,0.0,0.0,0.0,4.094554166473632,3.8420758173312555,0.0
2009-04-07 06:00:00,3.1202471782298975,19.999999999999996,12.8,3.4669413091443304,28.09733914114605,25.930500822930846,1.3793103448275863,30.09733914114605,30.092307692307692,30.092307692307692,25.930500822930846,0.7181358005520695,28.09733914114605,25.930500822930846,0.4333676636430413,0.3366681591378457,0.024,0.30300134322406114,3.4669413091443304,3.4766081250581147,1.383156253368426,27.0,3.4766081250581147,37.5,25.93050082293084,1.163793103448276,107.03474958853458,3.24811160713971,0.0,0.0,0.0,3.4766081250581147,3.2481116071397103,0.0
2009-04-07 07:00:00,3.085238322060732,20.0,13.3,3.42804258006748,28.013605317147185,25.871078704605008,1.3793103448275863,30.013605317147185,29.765384615384615,29.765384615384615,25.871078704605008,0.7588538724109168,28.013605317147185,25.871078704605008,0.428505322508435,0.33323241652205265,0.024,0.29990917486984736,3.42804258006748,3.437365821719685,1.3830616528577089,27.0,3.437365821719685,36.93181818181818,25.871078704605008,1.1637931034482758,107.0644606476975,3.2105572670193134,0.0,0.0,0.0,3.437365821719685,3.2105572670193134,0.0
2009-04-07 08:00:00,3.062132880228173,20.0,13.7,3.4023698669201923,27.958301545899342,25.83182037907422,1.3793103448275863,29.958301545899342,29.503846153846155,29.503846153846155,25.83182037907422,0.7987627678526016,27.958301545899342,25.83182037907422,0.42529623336502403,0.33096292619936546,0.024,0.29786663357942894,3.4023698669201923,3.411466159540129,1.3829979540532138,27.0,3.411466159540129,36.47727272727273,25.831820379074216,1.163793103448276,107.0840898104629,3.185782468318467,0.0,0.0,0.0,3.411466159540129,3.185782468318467,0.0
2009-04-07 09:00:00,2.9805949931405937,20.0,14.2,3.31177221460066,27.76287635702004,25.693018722894628,1.3793103448275863,29.76287635702004,29.176923076923078,29.176923076923078,25.693018722894628,0.8194760122413568,27.76287635702004,25.693018722894628,0.4139715268250825,0.322941481917952,0.024,0.2906473337261568,3.31177221460066,3.320066362792455,1.3827647504029577,27.0,3.320066362792455,35.90909090909091,25.693018722894628,1.163793103448276,107.15349063855268,3.098421099496996,0.0,0.0,0.0,3.320066362792455,3.0984210994969956,0.0
2009-04-07 10:00:00,2.716941186167067,19.999999999999996,15.5,3.01882354018563,27.128051593398258,25.241286880782237,1.3793103448275863,29.128051593398258,28.326923076923077,28.326923076923077,25.241286880782237,0.843402760708391,27.128051593398258,25.241286880782237,0.3773529425232037,0.296864123380332,0.024,0.2671777110422988,3.01882354018563,3.0245099525236627,1.381908485215188,27.0,3.0245099525236627,35.0,25.241286880782237,1.163793103448276,107.37935655960888,2.816658666458561,0.0,0.0,0.0,3.0245099525236627,2.816658666458561,0.0
2009-04-07 11:00:00,2.4285347593061175,20.000000000000007,16.9,2.698371954784575,26.42808595063172,24.741603478891356,1.3793103448275863,28.42808595063172,28.0,28.0,24.741603478891356,0.7139041257171518,26.42808595063172,24.741603478891356,0.33729649434807185,0.2680725463085535,0.024,0.24126529167769814,2.698371954784575,2.70117920941543,1.3807453120662696,27.0,2.70117920941543,35.0,24.741603478891356,1.163793103448276,107.62919826055432,2.509708567071433,0.0,0.0,0.0,2.70117920941543,2.509708567071433,0.0
2009-04-07 12:00:00,2.1064701460816067,19.999999999999996,18.2,2.3405223845351184,25.63867551983201,24.17584902949756,1.3793103448275863,27.63867551983201,28.0,28.0,24.17584902949756,0.5276182154861527,25.63867551983201,24.17584902949756,0.2925652980668898,0.23554858918390983,0.024,0.21199373026551885,2.3405223845351184,2.3400772434535093,1.379048015484859,27.0,2.3400772434535093,35.0,24.175849029497563,1.163793103448276,107.91207548525122,2.1685036015949275,0.0,0.0,0.0,2.3400772434535093,2.1685036015949275,0.0
2009-04-07 13:00:00,1.909309929249015,19.999999999999993,18.3,2.12145547694335,25.150825067237413,23.824915394147823,1.3793103448275863,27.150825067237413,28.0,28.0,23.824915394147823,0.43803685459115493,25.150825067237413,23.824915394147823,0.2651819346179187,0.215417771073246,0.024,0.1938759939659214,2.12145547694335,2.1189972540506745,1.3777120778346643,27.0,2.1189972540506745,35.0,23.824915394147826,1.163793103448276,108.08754230292608,1.960445402775441,0.0,0.0,0.0,2.1189972540506745,1.9604454027754412,0.0
2009-04-07 14:00:00,1.7605144203573104,20.0,18.3,1.956127133730345,24.780048794731414,23.55746933614995,1.3793103448275863,26.780048794731414,28.0,28.0,23.55746933614995,0.37958466067934915,24.780048794731414,23.55746933614995,0.24451589171629312,0.20010043514115272,0.024,0.18009039162703744,1.956127133730345,1.9521371772444605,1.376496934512126,27.0,1.9521371772444605,35.0,23.557469336149953,1.163793103448276,108.22126533192503,1.8038388030828025,0.0,0.0,0.0,1.9521371772444605,1.8038388030828025,0.0
2009-04-07 15:00:00,1.6418639568004543,20.0,18.4,1.824293285333838,24.482634828846788,23.342451525513138,1.3793103448275863,26.482634828846788,28.0,28.0,23.342451525513138,0.337659743940949,24.482634828846788,23.342451525513138,0.22803666066672976,0.1878020725046382,0.024,0.16902186525417437,1.824293285333838,1.8190734925843017,1.3753637677091066,27.0,1.8190734925843017,35.0,23.34245152551314,1.163793103448276,108.32877423724344,1.679215430427075,0.0,0.0,0.0,1.8190734925843017,1.679215430427075,0.0
2009-04-07 16:00:00,1.5788397501960372,20.0,17.9,1.754266389106708,24.323977107692713,23.227560614501023,1.3793103448275863,26.323977107692713,28.0,28.0,23.227560614501023,0.3168816802354777,24.323977107692713,23.227560614501023,0.2192832986383385,0.18123690533264966,0.024,0.1631132147993847,1.754266389106708,1.748390079639973,1.374690034886519,27.0,1.748390079639973,35.0,23.227560614501026,1.1637931034482758,108.38621969274949,1.6131110436329128,0.0,0.0,0.0,1.748390079639973,1.6131110436329128,0.0
2009-04-07 17:00:00,1.5856775969440342,20.0,17.3,1.7618639966044825,24.341214434610816,23.240049436733013,1.3793103448275863,26.341214434610816,28.0,28.0,23.240049436733013,0.31908908564219185,24.341214434610816,23.240049436733013,0.2202329995755603,0.1819503329122519,0.024,0.16375529962102672,1.7618639966044825,1.7560590298957075,1.3747658109428904,27.0,1.7560590298957075,35.0,23.240049436733017,1.1637931034482758,108.37997528163349,1.6202799690002294,0.0,0.0,0.0,1.7560590298957075,1.6202799690002294,0.0
2009-04-07 18:00:00,1.6449166575087057,19.999999999999996,16.8,1.827685175009673,24.490307464157404,23.348004229776357,1.3793103448275863,26.490307464157404,28.0,28.0,23.348004229776357,0.33869133720988776,24.490307464157404,23.348004229776357,0.22846064687620912,0.18811948065441045,0.024,0.16930753258896938,1.827685175009673,1.8224971230751141,1.3753950459562678,27.0,1.8224971230751141,35.0,23.348004229776357,1.1637931034482758,108.32599788511182,1.6824189563506395,0.0,0.0,0.0,1.8224971230751141,1.6824189563506395,0.0
2009-04-07 19:00:00,1.6597282959648783,20.0,16.3,1.844142551072087,24.527519130086834,23.374930035666782,1.3793103448275863,26.527519130086834,28.0,28.0,23.374930035666782,0.343730597272864,24.527519130086834,23.374930035666782,0.23051781888401088,0.18965877997808678,0.024,0.17069290198027812,1.844142551072087,1.8391084290698958,1.3755451171608297,27.0,1.8391084290698958,35.0,23.374930035666786,1.163793103448276,108.31253498216661,1.6979645332580393,0.0,0.0,0.0,1.8391084290698958,1.6979645332580393,0.0
2009-04-07 20:00:00,1.7378696753637326,20.0,15.9,1.9309663059597029,24.723411067885547,23.516557126660732,1.3793103448275863,26.723411067885547,28.065384615384616,28.065384615384616,23.516557126660732,0.36594619821344776,24.723411067885547,23.516557126660732,0.24137078824496286,0.1977592366691107,0.024,0.17798331300219963,1.9309663059597029,1.926742229626614,1.3762930409183525,27.0,1.926742229626614,35.0,23.516557126660736,1.1637931034482758,108.24172143666964,1.780036573747506,0.0,0.0,0.0,1.926742229626614,1.780036573747506,0.0
2009-04-07 21:00:00,1.833657180416888,19.999999999999996,15.4,2.0373968671298757,24.962603803697014,23.689230761740845,1.3793103448275863,26.962603803697014,28.392307692307693,28.392307692307693,23.689230761740845,0.3734526641865987,24.962603803697014,23.689230761740845,0.25467460839123446,0.2076440295705088,0.024,0.1868796266134579,2.0373968671298757,2.0341612700869267,1.377119857277012,27.0,2.0341612700869267,35.0,23.689230761740845,1.1637931034482758,108.15538461912958,1.8807766966482982,0.0,0.0,0.0,2.0341612700869267,1.8807766966482982,0.0
2009-04-07 22:00:00,1.9450301923382587,20.0,14.7,2.1611446581536207,25.239491806234795,23.88877639488878,1.3793103448275863,27.239491806234795,28.85,28.85,23.88877639488878,0.37552343697393936,25.239491806234795,23.88877639488878,0.2701430822692026,0.2190784368269658,0.024,0.1971705931442692,2.1611446581536207,2.1590525018363174,1.3779750650069726,27.0,2.1590525018363174,35.34090909090909,23.88877639488878,1.1637931034482758,108.0556118025556,1.998093820227904,0.0,0.0,0.0,2.1590525018363174,1.9980938202279037,0.0
2009-04-07 23:00:00,0.0,19.35580253238396,14.1,0.0,19.35580253238396,19.35580253238396,1.3793103448275863,21.35580253238396,29.242307692307694,29.242307692307694,19.35580253238396,0.0,19.35580253238396,19.35580253238396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.35580253238396,19.35580253238396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.16137713698111,13.4,0.0,19.16137713698111,19.16137713698111,1.3793103448275863,21.16137713698111,29.7,29.7,19.16137713698111,0.0,19.16137713698111,19.16137713698111,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16137713698111,19.16137713698111,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.08699051602328,13.9,0.0,19.08699051602328,19.08699051602328,1.3793103448275863,21.08699051602328,29.373076923076923,29.373076923076923,19.08699051602328,0.0,19.08699051602328,19.08699051602328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08699051602328,19.08699051602328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,19.03802864568293,14.3,0.0,19.03802864568293,19.03802864568293,1.3793103448275863,21.03802864568293,29.111538461538462,29.111538461538462,19.03802864568293,0.0,19.03802864568293,19.03802864568293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.03802864568293,19.03802864568293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,18.99998724867697,14.8,0.0,18.99998724867697,18.99998724867697,1.3793103448275863,20.99998724867697,28.784615384615385,28.784615384615385,18.99998724867697,0.0,18.99998724867697,18.99998724867697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.99998724867697,18.99998724867697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,18.94963655487205,14.4,0.0,18.94963655487205,18.94963655487205,1.3793103448275863,20.94963655487205,29.046153846153846,29.046153846153846,18.94963655487205,0.0,18.94963655487205,18.94963655487205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94963655487205,18.94963655487205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,3.2605772788202283,19.999999999999996,14.0,3.622863643133587,28.432255526228005,26.167965749269513,1.3793103448275863,30.432255526228005,29.307692307692307,29.307692307692307,26.167965749269513,0.9947230291975105,28.432255526228005,26.167965749269513,0.4528579553916984,0.3504053106119406,0.024,0.31536477955074654,3.622863643133587,3.633904174194781,1.3835137375591777,27.0,3.633904174194781,36.13636363636363,26.167965749269506,1.163793103448276,106.91601712536524,3.39883982952135,0.0,0.0,0.0,3.633904174194781,3.39883982952135,0.0
2009-04-08 06:00:00,2.8442594747991605,20.000000000000007,13.6,3.1602883053324007,27.435179389124855,25.459999198292103,1.3793103448275863,29.435179389124855,29.56923076923077,29.56923076923077,25.459999198292103,0.6629917110005581,27.435179389124855,25.459999198292103,0.3950360381665501,0.30948428609800666,0.024,0.278535857488206,3.1602883053324007,3.167236733942201,1.3823429920217105,27.0,3.167236733942201,36.59090909090909,25.459999198292106,1.1637931034482762,107.27000040085395,2.952583874435212,0.0,0.0,0.0,3.167236733942201,2.9525838744352124,0.0
2009-04-08 07:00:00,2.8239114396900185,20.000000000000004,13.9,3.137679377433354,27.386167233328297,25.42511762243245,1.3793103448275863,29.386167233328297,29.373076923076923,29.373076923076923,25.42511762243245,0.685137765880008,27.386167233328297,25.42511762243245,0.3922099221791692,0.30747083653825774,0.024,0.27672375288443196,3.137679377433354,3.1444264610871793,1.3822763337517783,27.0,3.1444264610871793,36.25,25.425117622432452,1.1637931034482758,107.28744118878377,2.93084300105007,0.0,0.0,0.0,3.1444264610871793,2.9308430010500706,0.0
2009-04-08 08:00:00,2.8065835726494233,20.0,14.3,3.1184261918326923,27.34440807163764,25.39539170174221,1.3793103448275863,29.34440807163764,29.111538461538462,29.111538461538462,25.39539170174221,0.723410192062079,27.34440807163764,25.39539170174221,0.38980327397908654,0.30575519456111644,0.024,0.2751796751050048,3.1184261918326923,3.125001711288804,1.382218761269247,27.0,3.125001711288804,35.79545454545455,25.395391701742213,1.1637931034482758,107.3023041491289,2.912334209473892,0.0,0.0,0.0,3.125001711288804,2.912334209473892,0.0
2009-04-08 09:00:00,2.862208155332212,19.999999999999993,14.6,3.1802312837024576,27.478389592872862,25.490745040558824,1.3793103448275863,29.478389592872862,28.915384615384614,28.915384615384614,25.490745040558824,0.8005451764909917,27.478389592872862,25.490745040558824,0.3975289104628072,0.3112592312023608,0.024,0.2801333080821247,3.1802312837024576,3.1873572068226936,1.3824009563584374,27.0,3.1873572068226936,35.45454545454545,25.49074504055882,1.163793103448276,107.2546274797206,2.9717666097207323,0.0,0.0,0.0,3.1873572068226936,2.9717666097207323,0.0
2009-04-08 10:00:00,2.689680789165003,20.0,15.7,2.988534210183337,27.06214780541337,25.19431392404879,1.3793103448275863,29.06214780541337,28.196153846153848,28.196153846153848,25.19431392404879,0.8582478286113848,27.06214780541337,25.19431392404879,0.3735667762729171,0.29415508150709185,0.024,0.26473957335638265,2.988534210183337,2.993949718334046,1.3818097863227936,27.0,2.993949718334046,35.0,25.194313924048792,1.1637931034482758,107.4028430379756,2.7875888883830036,0.0,0.0,0.0,2.993949718334046,2.787588888383004,0.0
2009-04-08 11:00:00,2.4715032836837025,20.000000000000004,16.7,2.7461147596485582,26.53276444070207,24.81644271592172,1.3793103448275863,28.53276444070207,28.0,28.0,24.81644271592172,0.7436147990430352,26.53276444070207,24.81644271592172,0.3432643449560698,0.2723809717589708,0.024,0.2451428745830737,2.7461147596485582,2.749352856824455,1.3809367666355519,27.0,2.749352856824455,35.0,24.816442715921724,1.163793103448276,107.59177864203915,2.5553558938472696,0.0,0.0,0.0,2.749352856824455,2.5553558938472696,0.0
2009-04-08 12:00:00,2.211687307874672,19.999999999999993,17.8,2.4574303420829686,25.89754444210267,24.361650478300817,1.3793103448275863,27.89754444210267,28.0,28.0,24.361650478300817,0.5822624847325759,25.89754444210267,24.361650478300817,0.3071787927603711,0.24622067808968404,0.024,0.22159861028071565,2.4574303420829686,2.458052409891937,1.3796595000200669,27.0,2.458052409891937,35.0,24.361650478300813,1.1637931034482758,107.81917476084959,2.279791526269857,0.0,0.0,0.0,2.458052409891937,2.279791526269857,0.0
2009-04-08 13:00:00,2.0622758443441356,20.0,17.9,2.291417604826817,25.52964427298839,24.09750826997163,1.3793103448275863,27.52964427298839,28.0,28.0,24.09750826997163,0.5061791647016992,25.52964427298839,24.09750826997163,0.28642720060335214,0.23105166103104044,0.024,0.20794649492793638,2.291417604826817,2.290522770929921,1.378771702875859,27.0,2.290522770929921,35.0,24.097508269971627,1.163793103448276,107.95124586501419,2.121812261244364,0.0,0.0,0.0,2.290522770929921,2.121812261244364,0.0
2009-04-08 14:00:00,1.9384527322226013,19.999999999999996,18.1,2.1538363691362234,25.223174516918046,23.87702678620791,1.3793103448275863,27.223174516918046,28.0,28.0,23.87702678620791,0.450343816065429,25.223174516918046,23.87702678620791,0.26922954614202793,0.21840483127502314,0.024,0.19656434814752083,2.1538363691362234,2.1516768522637255,1.3779273967054626,27.0,2.1516768522637255,35.0,23.877026786207914,1.1637931034482758,108.06148660689604,1.9911597737786575,0.0,0.0,0.0,2.1516768522637255,1.9911597737786575,0.0
2009-04-08 15:00:00,1.8664542272562055,20.0,18.2,2.073838030284673,25.04427480972389,23.74812604079597,1.3793103448275863,27.04427480972389,28.0,28.0,23.74812604079597,0.42047140215616935,25.04427480972389,23.74812604079597,0.2592297537855841,0.21101762041247668,0.024,0.189915858371229,2.073838030284673,2.0709397923259205,1.3773827258236417,27.0,2.0709397923259205,35.0,23.748126040795967,1.163793103448276,108.12593697960202,1.9153034416863401,0.0,0.0,0.0,2.0709397923259205,1.9153034416863401,0.0
2009-04-08 16:00:00,1.8024313142031714,20.0,17.7,2.002701460225746,24.88473908293363,23.633050670292537,1.3793103448275863,26.88473908293363,28.0,28.0,23.633050670292537,0.39534847915726373,24.88473908293363,23.633050670292537,0.25033768252821825,0.20442695407742803,0.024,0.18398425866968524,2.002701460225746,1.9991441556334888,1.3768603406101545,27.0,1.9991441556334888,35.0,23.633050670292533,1.1637931034482758,108.18347466485373,1.847920083752832,0.0,0.0,0.0,1.9991441556334888,1.847920083752832,0.0
2009-04-08 17:00:00,1.7811080937852584,20.0,17.3,1.9790089930947314,24.83150698775433,23.594626367070127,1.3793103448275863,26.83150698775433,28.0,28.0,23.594626367070127,0.3872639139331886,24.83150698775433,23.594626367070127,0.24737612413684143,0.202227200515787,0.024,0.18200448046420828,1.9790089930947314,1.9752317131463102,1.3766776931689335,27.0,1.9752317131463102,35.0,23.594626367070127,1.1637931034482758,108.20268681646493,1.825492297152222,0.0,0.0,0.0,1.9752317131463102,1.825492297152222,0.0
2009-04-08 18:00:00,1.823965764673146,20.0,16.8,2.0266286274146066,24.938448506615988,23.67180561448186,1.3793103448275863,26.938448506615988,28.0,28.0,23.67180561448186,0.4036541542978289,24.938448506615988,23.67180561448186,0.2533285784268258,0.2066460989063483,0.024,0.18598148901571346,2.0266286274146066,2.023293237305241,1.3770402998772429,27.0,2.023293237305241,35.0,23.671805614481855,1.1637931034482762,108.16409719275907,1.870577474242246,0.0,0.0,0.0,2.023293237305241,1.870577474242246,0.0
2009-04-08 19:00:00,1.8517106986755132,20.0,16.1,2.0574563318616814,25.007574574726302,23.72166436731275,1.3793103448275863,27.007574574726302,28.0,28.0,23.72166436731275,0.4145699178095678,25.007574574726302,23.72166436731275,0.2571820414827102,0.20950173460893728,0.024,0.18855156114804356,2.0574563318616814,2.054406505322575,1.377265753537762,27.0,2.054406505322575,35.0,23.721664367312748,1.163793103448276,108.13916781634363,1.8997802061984077,0.0,0.0,0.0,2.054406505322575,1.8997802061984077,0.0
2009-04-08 20:00:00,1.9656734543587515,20.0,15.3,2.1840816159541685,25.2906754388695,23.925624428898146,1.3793103448275863,27.2906754388695,28.45769230769231,28.45769230769231,23.925624428898146,0.4154458912852372,25.2906754388695,23.925624428898146,0.27301020199427106,0.2211911968264235,0.024,0.19907207714378114,2.1840816159541685,2.1822007356368105,1.3781225148215288,27.0,2.1822007356368105,35.0,23.925624428898146,1.1637931034482758,108.03718778555093,2.0198607353316,0.0,0.0,0.0,2.1822007356368105,2.0198607353316,0.0
2009-04-08 21:00:00,2.0837952024057875,20.000000000000004,14.6,2.3153280026730974,25.582756990456787,24.135676988786102,1.3793103448275863,27.582756990456787,28.915384615384614,28.915384615384614,24.135676988786102,0.41759299355260676,25.582756990456787,24.135676988786102,0.28941600033413717,0.23324241550182917,0.024,0.20991817395164625,2.3153280026730974,2.3146522442232804,1.378907775248089,27.0,2.3146522442232804,35.45454545454545,24.135676988786102,1.1637931034482758,107.93216150560696,2.1445435836129687,0.0,0.0,0.0,2.3146522442232804,2.1445435836129687,0.0
2009-04-08 22:00:00,2.1294253148860047,20.0,14.5,2.3660281276511164,25.695237243797056,24.21646966401511,1.3793103448275863,27.695237243797056,28.98076923076923,28.98076923076923,24.21646966401511,0.4281173741932672,25.695237243797056,24.21646966401511,0.29575351595638955,0.23788096578749202,0.024,0.2140928692087428,2.3660281276511164,2.3658162242298655,1.3791868126609088,27.0,2.3658162242298655,35.56818181818182,24.216469664015108,1.1637931034482758,107.89176516799245,2.1927681139947808,0.0,0.0,0.0,2.3658162242298655,2.1927681139947808,0.0
2009-04-08 23:00:00,0.0,19.303611484024042,14.5,0.0,19.303611484024042,19.303611484024042,1.3793103448275863,21.303611484024042,28.98076923076923,28.98076923076923,19.303611484024042,0.0,19.303611484024042,19.303611484024042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.303611484024042,19.303611484024042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.113770295367154,14.4,0.0,19.113770295367154,19.113770295367154,1.3793103448275863,21.113770295367154,29.046153846153846,29.046153846153846,19.113770295367154,0.0,19.113770295367154,19.113770295367154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.113770295367154,19.113770295367154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,19.03515745964802,14.3,0.0,19.03515745964802,19.03515745964802,1.3793103448275863,21.03515745964802,29.111538461538462,29.111538461538462,19.03515745964802,0.0,19.03515745964802,19.03515745964802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.03515745964802,19.03515745964802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,18.981986658996234,14.3,0.0,18.981986658996234,18.981986658996234,1.3793103448275863,20.981986658996234,29.111538461538462,29.111538461538462,18.981986658996234,0.0,18.981986658996234,18.981986658996234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.981986658996234,18.981986658996234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,18.932640448734666,14.2,0.0,18.932640448734666,18.932640448734666,1.3793103448275863,20.932640448734666,29.176923076923078,29.176923076923078,18.932640448734666,0.0,18.932640448734666,18.932640448734666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.932640448734666,18.932640448734666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,18.884260446556212,14.1,0.0,18.884260446556212,18.884260446556212,1.3793103448275863,20.884260446556212,29.242307692307694,29.242307692307694,18.884260446556212,0.0,18.884260446556212,18.884260446556212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.884260446556212,18.884260446556212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,3.405626541605272,20.000000000000007,14.1,3.7840294906725243,28.777260480602724,26.412242048932395,1.3793103448275863,30.777260480602724,29.242307692307694,29.242307692307694,26.412242048932395,1.1526567930135485,28.777260480602724,26.412242048932395,0.47300368633406553,0.3645480607088425,0.024,0.32809325463795824,3.7840294906725243,3.7964842967434085,1.3838502256342067,27.0,3.7964842967434085,36.02272727272727,26.4122420489324,1.163793103448276,106.7938789755338,3.554964323014405,0.0,0.0,0.0,3.7964842967434085,3.554964323014405,0.0
2009-04-09 06:00:00,2.9122640431355125,20.0,14.0,3.235848936817236,27.598784779575784,25.57637919406501,1.3793103448275863,29.598784779575784,29.307692307692307,29.307692307692307,25.57637919406501,0.7475987301479337,27.598784779575784,25.57637919406501,0.4044811171021545,0.316203935367379,0.024,0.2845835418306411,3.235848936817236,3.2434693303539737,1.382558607599461,27.0,3.2434693303539737,36.13636363636363,25.576379194065005,1.163793103448276,107.2118104029675,3.025291073961939,0.0,0.0,0.0,3.2434693303539737,3.025291073961939,0.0
2009-04-09 07:00:00,2.892106694571861,20.0,14.2,3.2134518828576235,27.55032153129535,25.541914104509335,1.3793103448275863,29.55032153129535,29.176923076923078,29.176923076923078,25.541914104509335,0.7620936183150616,27.55032153129535,25.541914104509335,0.40168148535720294,0.31421365525931244,0.024,0.2827922897333812,3.2134518828576235,3.2208732483835547,1.382495818460246,27.0,3.2208732483835547,35.90909090909091,25.541914104509335,1.163793103448276,107.22904294774533,3.0037321604680787,0.0,0.0,0.0,3.2208732483835547,3.0037321604680787,0.0
2009-04-09 08:00:00,2.876444791863941,20.0,14.4,3.196049768737712,27.512648313461707,25.515117208000635,1.3793103448275863,29.512648313461707,29.046153846153846,29.046153846153846,25.515117208000635,0.7802851117733971,27.512648313461707,25.515117208000635,0.399506221092214,0.3126663725150962,0.024,0.2813997352635866,3.196049768737712,3.203316405989222,1.3824463873357957,27.0,3.203316405989222,35.68181818181818,25.51511720800064,1.163793103448276,107.24244139599968,2.9869857160009703,0.0,0.0,0.0,3.203316405989222,2.9869857160009703,0.0
2009-04-09 09:00:00,2.8129640793166413,20.0,14.6,3.1255156436851568,27.359787052254827,25.4063397749516,1.3793103448275863,29.359787052254827,28.915384615384614,28.915384615384614,25.4063397749516,0.7678471379485508,27.359787052254827,25.4063397749516,0.3906894554606446,0.3063870438529543,0.024,0.27574833946765887,3.1255156436851568,3.132154348070452,1.3822400481721795,27.0,3.132154348070452,35.45454545454545,25.406339774951594,1.1637931034482756,107.2968301125242,2.9191490044819615,0.0,0.0,0.0,3.132154348070452,2.9191490044819615,0.0
2009-04-09 10:00:00,2.6018414283735716,20.0,15.7,2.8909349204150794,26.849433563783705,25.042599238524282,1.3793103448275863,28.849433563783705,28.196153846153848,28.196153846153848,25.042599238524282,0.7902781420655971,26.849433563783705,25.042599238524282,0.3613668650518849,0.2854087872553917,0.024,0.25686790852985253,2.8909349204150794,2.895475799140619,1.3814768692126624,27.0,2.895475799140619,35.0,25.042599238524282,1.1637931034482758,107.47870038073786,2.6939996379594677,0.0,0.0,0.0,2.895475799140619,2.6939996379594677,0.0
2009-04-09 11:00:00,2.3713174673376956,20.0,16.9,2.634797185930773,26.288470283023255,24.641722041816525,1.3793103448275863,28.288470283023255,28.0,28.0,24.641722041816525,0.6763516637710626,26.288470283023255,24.641722041816525,0.3293496482413466,0.26232461579615474,0.024,0.23609215421653926,2.634797185930773,2.6370296475103885,1.3804790333959678,27.0,2.6370296475103885,35.0,24.64172204181653,1.1637931034482762,107.67913897909173,2.4489698492318235,0.0,0.0,0.0,2.6370296475103885,2.4489698492318235,0.0
2009-04-09 12:00:00,2.194084408214124,19.999999999999996,18.0,2.43787156468236,25.854303719102578,24.330633991176104,1.3793103448275863,27.854303719102578,28.0,28.0,24.330633991176104,0.5727456494598174,25.854303719102578,24.330633991176104,0.304733945585295,0.24443850504668854,0.024,0.21999465454201966,2.43787156468236,2.438315415187029,1.3795614686363695,27.0,2.438315415187029,35.0,24.33063399117611,1.163793103448276,107.83468300441194,2.261160646326811,0.0,0.0,0.0,2.438315415187029,2.261160646326811,0.0
2009-04-09 13:00:00,2.0752293782167217,20.0,18.0,2.305810420240802,25.56162052343649,24.120489010785988,1.3793103448275863,27.56162052343649,28.0,28.0,24.120489010785988,0.5123758146793097,25.56162052343649,24.120489010785988,0.28822630253010023,0.23237062882133944,0.024,0.2091335659392055,2.305810420240802,2.3050474831229355,1.3788539642639952,27.0,2.3050474831229355,35.0,24.120489010785988,1.1637931034482758,107.939755494607,2.135494445545694,0.0,0.0,0.0,2.3050474831229355,2.135494445545694,0.0
2009-04-09 14:00:00,1.976409958930692,19.999999999999996,18.0,2.1960110654785465,25.31727927309456,23.944772357170468,1.3793103448275863,27.31727927309456,28.0,28.0,23.944772357170468,0.46683272906489354,25.31727927309456,23.944772357170468,0.2745013831848183,0.22228923912636084,0.024,0.20006031521372475,2.1960110654785465,2.194239989391183,1.3781979353287548,27.0,2.194239989391183,35.0,23.944772357170464,1.163793103448276,108.02761382141477,2.0311843534918563,0.0,0.0,0.0,2.194239989391183,2.0311843534918563,0.0
2009-04-09 15:00:00,1.9036161270424468,19.999999999999996,18.0,2.115129030047163,25.136679680535313,23.814724036755837,1.3793103448275863,27.136679680535313,28.0,28.0,23.814724036755837,0.43566711272603137,25.136679680535313,23.814724036755837,0.2643911287558954,0.21483368921498777,0.024,0.19335032029348898,2.115129030047163,2.112612398968662,1.3776692084092519,27.0,2.112612398968662,35.0,23.814724036755834,1.1637931034482758,108.09263798162209,1.9544461476903252,0.0,0.0,0.0,2.112612398968662,1.9544461476903252,0.0
2009-04-09 16:00:00,1.8756286513418792,20.000000000000004,17.0,2.08403183482431,25.067100731418144,23.764580834652953,1.3793103448275863,27.067100731418144,28.0,28.0,23.764580834652953,0.4241797795720135,25.067100731418144,23.764580834652953,0.26050397935303876,0.21196035758570617,0.024,0.19076432182713554,2.08403183482431,2.0812278705828806,1.3774545493353603,27.0,2.0812278705828806,35.0,23.764580834652953,1.1637931034482762,108.11770958267353,1.9249648171574003,0.0,0.0,0.0,2.0812278705828806,1.9249648171574005,0.0
2009-04-09 17:00:00,1.9068505800048567,20.0,16.0,2.118722866672063,25.144715592903925,23.820513801233883,1.3793103448275863,27.144715592903925,28.0,28.0,23.820513801233883,0.4370119060158474,25.144715592903925,23.820513801233883,0.2648403583340079,0.21516550545930738,0.024,0.19364895491337664,2.118722866672063,2.1162394172179937,1.3776935937287318,27.0,2.1162394172179937,35.0,23.82051380123389,1.163793103448276,108.08974309938306,1.9578540539893954,0.0,0.0,0.0,2.1162394172179937,1.9578540539893952,0.0
2009-04-09 18:00:00,2.0032126623174733,20.0,15.0,2.2257918470194147,25.383644169191925,23.992524264804793,1.3793103448275863,27.383644169191925,28.653846153846153,28.653846153846153,23.992524264804793,0.4116398997305357,25.383644169191925,23.992524264804793,0.27822398087742684,0.22502804241592123,0.024,0.2025252381743291,2.2257918470194147,2.224294651261007,1.378382541268343,27.0,2.224294651261007,35.0,23.9925242648048,1.1637931034482758,108.00373786759761,2.0594608067989113,0.0,0.0,0.0,2.224294651261007,2.0594608067989113,0.0
2009-04-09 19:00:00,2.0588123032818366,20.0,14.3,2.2875692258687073,25.52109174608357,24.091360979915628,1.3793103448275863,27.52109174608357,29.111538461538462,29.111538461538462,24.091360979915628,0.3928232504354061,25.52109174608357,24.091360979915628,0.2859461532335884,0.23069886542398074,0.024,0.2076289788815827,2.2875692258687073,2.2866391124111054,1.3787495245912293,27.0,2.2866391124111054,35.79545454545455,24.091360979915628,1.163793103448276,107.95431951004218,2.118154347865994,0.0,0.0,0.0,2.2866391124111054,2.118154347865994,0.0
2009-04-09 20:00:00,2.174780508731753,20.0,13.7,2.4164227874797253,25.806853415336732,24.296589173161905,1.3793103448275863,27.806853415336732,29.503846153846155,29.503846153846155,24.296589173161905,0.4000423064162289,25.806853415336732,24.296589173161905,0.30205284843496566,0.2424826221239673,0.024,0.21823435991157056,2.4164227874797253,2.416671049692122,1.3794520545646263,27.0,2.416671049692122,36.47727272727273,24.296589173161905,1.1637931034482758,107.85170541341904,2.240735128321334,0.0,0.0,0.0,2.416671049692122,2.240735128321334,0.0
2009-04-09 21:00:00,2.3155961511567282,20.0,13.0,2.572884612396365,26.15225223438094,24.54419935163321,1.3793103448275863,28.15225223438094,29.96153846153846,29.96153846153846,24.54419935163321,0.409426829520103,26.15225223438094,24.54419935163321,0.3216105765495456,0.2567148380643396,0.024,0.23104335425790562,2.572884612396365,2.5745560962027985,1.3802064187884306,27.0,2.5745560962027985,37.27272727272727,24.544199351633203,1.163793103448276,107.7279003241834,2.3898693731663188,0.0,0.0,0.0,2.5745560962027985,2.3898693731663188,0.0
2009-04-09 22:00:00,2.553683975263261,20.0,11.4,2.8374266391814014,26.73257770811836,24.959186058629985,1.3793103448275863,28.73257770811836,31.007692307692306,31.007692307692306,24.959186058629985,0.4044068645790649,26.73257770811836,24.959186058629985,0.35467832989767517,0.28060233040196025,0.024,0.25254209736176425,2.8374266391814014,2.841486872221598,1.3812840774194437,27.0,2.841486872221598,39.09090909090909,24.959186058629975,1.1637931034482758,107.52040697068502,2.642741924327274,0.0,0.0,0.0,2.841486872221598,2.642741924327274,0.0
2009-04-09 23:00:00,0.0,19.166378555486492,9.8,0.0,19.166378555486492,19.166378555486492,1.3793103448275863,21.166378555486492,32.05384615384615,32.05384615384615,19.166378555486492,0.0,19.166378555486492,19.166378555486492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.166378555486492,19.166378555486492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,18.890186531503307,8.2,0.0,18.890186531503307,18.890186531503307,1.3793103448275863,20.890186531503307,33.1,33.1,18.890186531503307,0.0,18.890186531503307,18.890186531503307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.890186531503307,18.890186531503307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.761256925121984,8.3,0.0,18.761256925121984,18.761256925121984,1.3793103448275863,20.761256925121984,33.034615384615385,33.034615384615385,18.761256925121984,0.0,18.761256925121984,18.761256925121984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.761256925121984,18.761256925121984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.66058731273111,8.3,0.0,18.66058731273111,18.66058731273111,1.3793103448275863,20.66058731273111,33.034615384615385,33.034615384615385,18.66058731273111,0.0,18.66058731273111,18.66058731273111,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.66058731273111,18.66058731273111,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.56935640139586,8.4,0.0,18.56935640139586,18.56935640139586,1.3793103448275863,20.56935640139586,32.96923076923077,32.96923076923077,18.56935640139586,0.0,18.56935640139586,18.56935640139586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56935640139586,18.56935640139586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.469596200197337,7.9,0.0,18.469596200197337,18.469596200197337,1.3793103448275863,20.469596200197337,33.29615384615384,33.29615384615384,18.469596200197337,0.0,18.469596200197337,18.469596200197337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.469596200197337,18.469596200197337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,5.031118638674864,20.0,7.5,5.590131820749849,32.575582028409414,29.08174964044076,1.3793103448275863,34.575582028409414,33.55769230769231,33.55769230769231,29.08174964044076,1.0766623958519088,32.575582028409414,29.08174964044076,0.6987664775937311,0.5197759600524042,0.024,0.4677983640471638,5.590131820749849,5.618109416755089,1.3862135429686737,27.0,5.618109416755089,43.52272727272727,29.081749640440762,1.163793103448276,105.45912517977962,5.32728619470123,0.0,0.0,0.0,5.618109416755089,5.32728619470123,0.0
2009-04-10 06:00:00,4.424045815983254,19.999999999999996,7.0,4.915606462203615,31.170131018100438,28.097876979223177,1.3793103448275863,33.170131018100435,33.88461538461539,33.88461538461539,28.097876979223177,0.7322936481478162,31.170131018100438,28.097876979223177,0.6144508077754519,0.4624321919357669,0.024,0.41618897274219024,4.915606462203615,4.937849681397192,1.3855517521843115,27.0,4.937849681397192,44.09090909090909,28.097876979223173,1.1637931034482758,105.95106151038841,4.660500433884789,0.0,0.0,0.0,4.937849681397192,4.660500433884789,0.0
2009-04-10 07:00:00,4.454554950119839,20.0,7.4,4.949505500133154,31.24110383877226,28.147662901189037,1.3793103448275863,33.24110383877226,33.62307692307692,33.62307692307692,28.147662901189037,0.7792680278176509,31.24110383877226,28.147662901189037,0.6186881875166442,0.46533040175907114,0.024,0.41879736158316405,4.949505500133154,4.972038540309061,1.3855897712095149,27.0,4.972038540309061,43.63636363636364,28.147662901189037,1.1637931034482758,105.92616854940547,4.693871786734202,0.0,0.0,0.0,4.972038540309061,4.693871786734202,0.0
