timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-10 08:00:00,4.469577053373248,20.0,7.8,4.966196725970276,31.276035647212545,28.17216269348112,1.3793103448275863,33.276035647212545,33.36153846153846,33.36153846153846,28.17216269348112,0.8249940388716525,31.276035647212545,28.17216269348112,0.6207745907462845,0.46675676017664797,0.024,0.4200810841589832,4.966196725970276,4.9888724019879405,1.3856082819075972,27.0,4.9888724019879405,43.18181818181818,28.17216269348112,1.1637931034482758,105.91391865325944,4.710308584011976,0.0,0.0,0.0,4.9888724019879405,4.710308584011976,0.0
2009-04-10 09:00:00,4.395919294163963,20.0,8.2,4.8843547712932915,31.104667284432704,28.051945552374395,1.3793103448275863,33.10466728443271,33.1,33.1,28.051945552374395,0.8341135597078443,31.104667284432704,28.051945552374395,0.6105443464116614,0.4597587080833704,0.024,0.4137828372750334,4.8843547712932915,4.906330642101628,1.385516189276208,27.0,4.906330642101628,42.72727272727273,28.05194555237439,1.1637931034482758,105.97402722381281,4.629748222873194,0.0,0.0,0.0,4.906330642101628,4.629748222873194,0.0
2009-04-10 10:00:00,4.15458813307827,20.0,9.5,4.616209036753633,30.541619288326185,27.656488640355168,1.3793103448275863,32.54161928832619,32.25,32.25,27.656488640355168,0.8663286617480439,30.541619288326185,27.656488640355168,0.5770261295942041,0.43675459028835245,0.024,0.3930791312595172,4.616209036753633,4.635884495782467,1.3851893169368725,27.0,4.635884495782467,41.25,27.656488640355175,1.1637931034482758,106.17175567982241,4.366400900219362,0.0,0.0,0.0,4.635884495782467,4.366400900219362,0.0
2009-04-10 11:00:00,3.8898623545887667,19.999999999999993,10.9,4.322069282876408,29.92106317782032,27.219769876022564,1.3793103448275863,31.92106317782032,31.334615384615383,31.334615384615383,27.219769876022564,0.9054827909826653,29.92106317782032,27.219769876022564,0.540258660359551,0.4113799932922295,0.024,0.3702419939630066,4.322069282876408,4.33920728220563,1.3847796277606708,27.0,4.33920728220563,39.65909090909091,27.21976987602256,1.163793103448276,106.39011506198872,4.078581247588057,0.0,0.0,0.0,4.33920728220563,4.078581247588057,0.0
2009-04-10 12:00:00,3.578436724182509,20.0,12.2,3.976040804647232,29.186813268512115,26.701787765607595,1.3793103448275863,31.186813268512115,30.484615384615385,30.484615384615385,26.701787765607595,0.906100337772098,29.186813268512115,26.701787765607595,0.497005100580904,0.381326424818873,0.024,0.3431937823369857,3.976040804647232,3.990173447129119,1.3842130359549591,27.0,3.990173447129119,38.18181818181818,26.70178776560759,1.1637931034482758,106.6491061171962,3.74140355451675,0.0,0.0,0.0,3.990173447129119,3.74140355451675,0.0
2009-04-10 13:00:00,3.317063644716101,20.0,12.7,3.685626271906779,28.566749239549463,26.263232819607726,1.3793103448275863,30.566749239549463,30.157692307692308,30.157692307692308,26.263232819607726,0.8158421052335874,28.566749239549463,26.263232819607726,0.46070328398834737,0.35591956941977254,0.024,0.32032761247779523,3.685626271906779,3.6972182288487563,1.3836485237278016,27.0,3.6972182288487563,37.61363636363637,26.26323281960773,1.1637931034482758,106.86838359019613,3.4595996539316336,0.0,0.0,0.0,3.6972182288487563,3.4595996539316336,0.0
2009-04-10 14:00:00,3.0961173461577016,20.0,13.1,3.4401303846196685,28.039633524631697,25.889552034244403,1.3793103448275863,30.039633524631697,29.896153846153847,29.896153846153847,25.889552034244403,0.7401857686726707,28.039633524631697,25.889552034244403,0.43001629807745856,0.3343004534130264,0.024,0.30087040807172377,3.4401303846196685,3.4495604299609712,1.3830912942792706,27.0,3.4495604299609712,37.15909090909091,25.889552034244403,1.163793103448276,107.0552239828778,3.222225223229356,0.0,0.0,0.0,3.4495604299609712,3.222225223229356,0.0
2009-04-10 15:00:00,2.8965583020668313,20.0,13.6,3.2183981134075905,27.561026550132304,25.54952772925256,1.3793103448275863,29.561026550132304,29.56923076923077,29.56923076923077,25.54952772925256,0.6902204229153611,27.561026550132304,25.54952772925256,0.4022997641759488,0.3146533027052367,0.024,0.28318797243471305,3.2183981134075905,3.225863443678114,1.3825097648206541,27.0,3.225863443678114,36.59090909090909,25.549527729252564,1.1637931034482758,107.22523613537372,3.0084927391583505,0.0,0.0,0.0,3.225863443678114,3.0084927391583505,0.0
2009-04-10 16:00:00,2.722783804376244,20.0,13.9,3.025315338195827,27.14216978873515,25.25134770236276,1.3793103448275863,29.14216978873515,29.373076923076923,29.373076923076923,25.25134770236276,0.6327515283767314,27.14216978873515,25.25134770236276,0.37816441727447836,0.29744441978634983,0.024,0.2676999778077149,3.025315338195827,3.031059780174462,1.381929367098212,27.0,3.031059780174462,36.25,25.251347702362757,1.163793103448276,107.37432614881862,2.822890619097786,0.0,0.0,0.0,3.031059780174462,2.822890619097786,0.0
2009-04-10 17:00:00,2.646062530426314,20.000000000000004,14.1,2.94006947825146,26.95658935749678,25.119045933589618,1.3793103448275863,28.95658935749678,29.242307692307694,29.242307692307694,25.119045933589618,0.6146936095691976,26.95658935749678,25.119045933589618,0.3675086847814325,0.2898152469860734,0.024,0.2608337222874661,2.94006947825146,2.945051002950067,1.3816473877446425,27.0,2.945051002950067,36.02272727272727,25.11904593358962,1.1637931034482758,107.44047703320518,2.7411000809684416,0.0,0.0,0.0,2.945051002950067,2.7411000809684416,0.0
2009-04-10 18:00:00,2.656950088102809,20.0,14.4,2.952166764558677,26.982950415803387,25.137846187954217,1.3793103448275863,28.982950415803387,29.046153846153846,29.046153846153846,25.137846187954217,0.6511696548295349,26.982950415803387,25.137846187954217,0.3690208455698346,0.2908991184901825,0.024,0.2618092066411643,2.952166764558677,2.9572566764076953,1.38168845169875,27.0,2.9572566764076953,35.68181818181818,25.13784618795421,1.1637931034482762,107.4310769060229,2.752701324026198,0.0,0.0,0.0,2.9572566764076953,2.752701324026198,0.0
2009-04-10 19:00:00,2.8067482993102844,20.000000000000004,13.2,3.1186092214558716,27.3448051476667,25.395674384256782,1.3793103448275863,29.3448051476667,29.83076923076923,29.83076923076923,25.395674384256782,0.6061778425115462,27.3448051476667,25.395674384256782,0.38982615268198395,0.30577150876616344,0.024,0.2751943578895471,3.1186092214558716,3.1251863723324877,1.3822193121265978,27.0,3.1251863723324877,37.04545454545455,25.395674384256775,1.1637931034482758,107.30216280787161,2.9125101401061664,0.0,0.0,0.0,3.1251863723324877,2.9125101401061664,0.0
2009-04-10 20:00:00,2.9192882376176255,20.0,12.0,3.243653597352917,27.615666541188244,25.58838304284267,1.3793103448275863,29.615666541188244,30.615384615384617,30.615384615384617,25.58838304284267,0.5562467130385952,27.615666541188244,25.58838304284267,0.40545669966911463,0.3168971900167419,0.024,0.2852074710150677,3.243653597352917,3.2513433163545913,1.382580271362429,27.0,3.2513433163545913,38.40909090909091,25.588383042842676,1.163793103448276,107.20580847857866,3.032805183316405,0.0,0.0,0.0,3.2513433163545913,3.032805183316405,0.0
2009-04-10 21:00:00,3.124447183459336,20.0,10.8,3.4716079816214847,28.107379750656595,25.93762476214317,1.3793103448275863,30.107379750656595,31.4,31.4,25.93762476214317,0.547887204939082,28.107379750656595,25.93762476214317,0.4339509977026856,0.3370801083071943,0.024,0.30337209747647487,3.4716079816214847,3.481315992452204,1.383167450767371,27.0,3.481315992452204,39.77272727272727,25.937624762143166,1.1637931034482758,107.03118761892841,3.252618297432154,0.0,0.0,0.0,3.481315992452204,3.252618297432154,0.0
2009-04-10 22:00:00,3.202722291149474,20.000000000000004,10.7,3.5585803234994153,28.29431539054086,26.070202688353724,1.3793103448275863,30.29431539054086,31.465384615384615,31.465384615384615,26.070202688353724,0.5686076391268996,28.29431539054086,26.070202688353724,0.4448225404374269,0.3447484338934698,0.024,0.31027359050412284,3.5585803234994153,3.569055166888762,1.3833704076992783,27.0,3.569055166888762,39.88636363636364,26.070202688353724,1.163793103448276,106.96489865582313,3.3366601677179863,0.0,0.0,0.0,3.569055166888762,3.3366601677179863,0.0
2009-04-10 23:00:00,0.0,18.966327277980877,10.5,0.0,18.966327277980877,18.966327277980877,1.3793103448275863,20.966327277980877,31.596153846153847,31.596153846153847,18.966327277980877,0.0,18.966327277980877,18.966327277980877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.966327277980877,18.966327277980877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.683107716634712,10.4,0.0,18.683107716634712,18.683107716634712,1.3793103448275863,20.683107716634712,31.661538461538463,31.661538461538463,18.683107716634712,0.0,18.683107716634712,18.683107716634712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.683107716634712,18.683107716634712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.562438651047543,10.3,0.0,18.562438651047543,18.562438651047543,1.3793103448275863,20.562438651047543,31.726923076923075,31.726923076923075,18.562438651047543,0.0,18.562438651047543,18.562438651047543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.562438651047543,18.562438651047543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.464544968814657,10.3,0.0,18.464544968814657,18.464544968814657,1.3793103448275863,20.464544968814657,31.726923076923075,31.726923076923075,18.464544968814657,0.0,18.464544968814657,18.464544968814657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.464544968814657,18.464544968814657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.383254064269174,10.2,0.0,18.383254064269174,18.383254064269174,1.3793103448275863,20.383254064269174,31.79230769230769,31.79230769230769,18.383254064269174,0.0,18.383254064269174,18.383254064269174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.383254064269174,18.383254064269174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.31006925832753,10.3,0.0,18.31006925832753,18.31006925832753,1.3793103448275863,20.31006925832753,31.726923076923075,31.726923076923075,18.31006925832753,0.0,18.31006925832753,18.31006925832753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31006925832753,18.31006925832753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,4.513886512399783,19.999999999999993,10.3,5.015429458221981,31.379018367803774,28.244374956415037,1.3793103448275863,33.37901836780377,31.726923076923075,31.726923076923075,28.244374956415037,1.2415179733520474,31.379018367803774,28.244374956415037,0.6269286822777477,0.47096143978125177,0.024,0.4238652958031266,5.015429458221981,5.038525602200107,1.385662094080571,27.0,5.038525602200107,40.34090909090909,28.244374956415037,1.163793103448276,105.87781252179248,4.758811579303306,0.0,0.0,0.0,5.038525602200107,4.758811579303306,0.0
2009-04-11 06:00:00,3.6135349321071413,20.0,10.4,4.015038813452379,29.269804767226855,26.760405508819115,1.3793103448275863,31.269804767226855,31.661538461538463,31.661538461538463,26.760405508819115,0.7062122961802185,29.269804767226855,26.760405508819115,0.5018798516815474,0.38472504662510326,0.024,0.3462525419625929,4.015038813452379,4.029511318114889,1.384282171084826,27.0,4.029511318114889,40.22727272727273,26.760405508819115,1.163793103448276,106.61979724559045,3.779327500345196,0.0,0.0,0.0,4.029511318114889,3.779327500345196,0.0
2009-04-11 07:00:00,4.290337664412518,20.0,10.6,4.767041849347242,30.858637814520698,27.87923665867867,1.3793103448275863,32.8586378145207,31.53076923076923,31.53076923076923,27.87923665867867,1.1254230256780677,30.858637814520698,27.87923665867867,0.5958802311684053,0.4497089873567849,0.024,0.4047380886211064,4.767041849347242,4.788012748082921,1.3853781282623832,27.0,4.788012748082921,40.0,27.87923665867867,1.1637931034482762,106.06038167066066,4.514421570677246,0.0,0.0,0.0,4.788012748082921,4.514421570677246,0.0
2009-04-11 08:00:00,4.283129344543879,20.0,10.8,4.759032605048755,30.841823812823982,27.86742843466851,1.3793103448275863,32.84182381282398,31.4,31.4,27.86742843466851,1.1613676436056075,30.841823812823982,27.86742843466851,0.5948790756310943,0.44902205393981987,0.024,0.4041198485458379,4.759032605048755,4.779934810442737,1.3853684306871046,27.0,4.779934810442737,39.77272727272727,27.86742843466851,1.163793103448276,106.06628578266574,4.506554344928249,0.0,0.0,0.0,4.779934810442737,4.506554344928249,0.0
2009-04-11 09:00:00,4.117375483456281,20.0,11.0,4.574861648284757,30.454576843257076,27.595288313079106,1.3793103448275863,32.45457684325707,31.26923076923077,31.26923076923077,27.595288313079106,1.0734643494259823,30.454576843257076,27.595288313079106,0.5718577060355946,0.43319676375206834,0.024,0.3898770873768615,4.574861648284757,4.594181324659964,1.385135183157515,27.0,4.594181324659964,39.54545454545455,27.59528831307911,1.163793103448276,106.20235584346045,4.3258751542495615,0.0,0.0,0.0,4.594181324659964,4.3258751542495615,0.0
2009-04-11 10:00:00,3.855503042744272,20.000000000000004,12.3,4.2838922697158575,29.840284379867473,27.162851711295065,1.3793103448275863,31.840284379867473,30.41923076923077,30.41923076923077,27.162851711295065,1.1340849795546666,29.840284379867473,27.162851711295065,0.5354865337144822,0.40807526618790074,0.024,0.3672677395691107,4.2838922697158575,4.300699796334647,1.3847219644194595,27.0,4.300699796334647,38.06818181818182,27.162851711295062,1.1637931034482758,106.41857414435248,4.041305599998852,0.0,0.0,0.0,4.300699796334647,4.041305599998852,0.0
2009-04-11 11:00:00,3.5817145415647147,20.0,13.5,3.979682823960794,29.194566498032042,26.707264733056544,1.3793103448275863,31.194566498032042,29.634615384615383,29.634615384615383,26.707264733056544,1.171967920314468,29.194566498032042,26.707264733056544,0.4974603529950993,0.38164394954612607,0.024,0.3434795545915134,3.979682823960794,3.9938472189154064,1.3842195542679687,27.0,3.9938472189154064,36.70454545454545,26.707264733056547,1.1637931034482758,106.64636763347173,3.744944443529185,0.0,0.0,0.0,3.9938472189154064,3.744944443529185,0.0
2009-04-11 12:00:00,3.253099771871462,20.000000000000004,14.8,3.614555302079402,28.414438127404743,26.155341063605114,1.3793103448275863,30.414438127404743,28.784615384615385,28.784615384615385,26.155341063605114,1.1851163361574084,28.414438127404743,26.155341063605114,0.45181941275992527,0.3496747005842364,0.024,0.31470723052581273,3.614555302079402,3.625522772137826,1.3834955193909584,27.0,3.625522772137826,35.22727272727273,26.15534106360511,1.1637931034482758,106.92232946819745,3.3908003970453966,0.0,0.0,0.0,3.625522772137826,3.3908003970453966,0.0
2009-04-11 13:00:00,3.0829315954055456,20.000000000000004,14.9,3.425479550450606,28.008085527697148,25.867160808665517,1.3793103448275863,30.008085527697148,28.71923076923077,28.71923076923077,25.867160808665517,1.0353882104182899,28.008085527697148,25.867160808665517,0.42818494380632577,0.3330059120727038,0.024,0.29970532086543344,3.425479550450606,3.4347801416578765,1.3830553392075728,27.0,3.4347801416578765,35.11363636363636,25.86716080866551,1.1637931034482758,107.06641959566724,3.2080835005309876,0.0,0.0,0.0,3.4347801416578765,3.2080835005309876,0.0
2009-04-11 14:00:00,2.9563655714974124,20.0,14.9,3.2848506349971247,27.704725066445082,25.65169341957188,1.3793103448275863,29.704725066445082,28.71923076923077,28.71923076923077,25.65169341957188,0.9231404432958311,27.704725066445082,25.65169341957188,0.4106063293746406,0.3205540436644071,0.024,0.2884986392979664,3.2848506349971247,3.2929060393635656,1.382692812954456,27.0,3.2929060393635656,35.11363636363636,25.65169341957188,1.163793103448276,107.17415329021406,3.0724815062889204,0.0,0.0,0.0,3.2929060393635656,3.0724815062889204,0.0
2009-04-11 15:00:00,2.917814568052039,20.0,15.0,3.242016186724488,27.61212502519304,25.585864908490233,1.3793103448275863,29.61212502519304,28.653846153846153,28.653846153846153,25.585864908490233,0.910970868713866,27.61212502519304,25.585864908490233,0.405252023340561,0.3167517584083986,0.024,0.28507658256755875,3.242016186724488,3.249691362565328,1.3825757355060733,27.0,3.249691362565328,35.0,25.585864908490237,1.163793103448276,107.20706754575488,3.031228665198209,0.0,0.0,0.0,3.249691362565328,3.0312286651982094,0.0
2009-04-11 16:00:00,2.8740300265541325,20.0,14.9,3.1933666961712586,27.506838407418467,25.510984222311432,1.3793103448275863,29.506838407418467,28.71923076923077,28.71923076923077,25.510984222311432,0.8580706887782656,27.506838407418467,25.510984222311432,0.3991708370214073,0.31242774311351756,0.024,0.2811849688021658,3.1933666961712586,3.2006094704826102,1.3824387151287107,27.0,3.2006094704826102,35.11363636363636,25.510984222311436,1.163793103448276,107.24450788884428,2.984404081372583,0.0,0.0,0.0,3.2006094704826102,2.984404081372583,0.0
2009-04-11 17:00:00,2.8164920618831384,20.000000000000004,14.9,3.129435624314598,27.36828940805536,25.412392142858735,1.3793103448275863,29.36828940805536,28.71923076923077,28.71923076923077,25.412392142858735,0.8158212831405868,27.36828940805536,25.412392142858735,0.3911794530393248,0.30673635722193815,0.024,0.2760627214997443,3.129435624314598,3.136109260036792,1.382251774495514,27.0,3.136109260036792,35.11363636363636,25.412392142858735,1.163793103448276,107.29380392857064,2.922917396166337,0.0,0.0,0.0,3.136109260036792,2.922917396166337,0.0
2009-04-11 18:00:00,2.814904701436403,20.0,14.8,3.1276718904848924,27.364464008967726,25.409669077414666,1.3793103448275863,29.364464008967726,28.784615384615385,28.784615384615385,25.409669077414666,0.7989071901247612,27.364464008967726,25.409669077414666,0.39095898631061154,0.3065791940731774,0.024,0.2759212746658597,3.1276718904848924,3.13432980989221,1.3822465022747514,27.0,3.13432980989221,35.22727272727273,25.409669077414662,1.163793103448276,107.29516546129267,2.9212218429570687,0.0,0.0,0.0,3.13432980989221,2.921221842957069,0.0
2009-04-11 19:00:00,2.9071717945298414,20.0,14.0,3.230190882810935,27.586544225300962,25.567674923544125,1.3793103448275863,29.586544225300962,29.307692307692307,29.307692307692307,25.567674923544125,0.7445546442031507,27.586544225300962,25.567674923544125,0.40377386035136686,0.31570125957228207,0.024,0.2841311336150538,3.230190882810935,3.237761008768163,1.3825428327588754,27.0,3.237761008768163,36.13636363636363,25.56767492354412,1.163793103448276,107.21616253822793,3.0198441467383605,0.0,0.0,0.0,3.237761008768163,3.0198441467383605,0.0
2009-04-11 20:00:00,3.0191468253245084,20.0,13.2,3.354607583693898,27.855326222635593,25.75869648282691,1.3793103448275863,29.855326222635593,29.83076923076923,29.83076923076923,25.75869648282691,0.7101796231053615,27.855326222635593,25.75869648282691,0.4193259479617373,0.32673654493110005,0.024,0.29406289043799005,3.354607583693898,3.3632812381870085,1.3828766818942424,27.0,3.3632812381870085,37.04545454545455,25.758696482826913,1.1637931034482758,107.12065175858655,3.1397131953292243,0.0,0.0,0.0,3.3632812381870085,3.1397131953292243,0.0
2009-04-11 21:00:00,2.6087019239616254,20.000000000000004,12.4,2.898557693290695,26.86606703264531,25.054468474338627,1.3793103448275863,28.86606703264531,30.353846153846153,30.353846153846153,25.054468474338627,0.4715188807564593,26.86606703264531,25.054468474338627,0.36231971166133686,0.2860928521676144,0.024,0.25748356695085295,2.898557693290695,2.903166978507456,1.3815037235539973,27.0,2.903166978507456,37.95454545454545,25.054468474338627,1.163793103448276,107.47276576283069,2.701304798384106,0.0,0.0,0.0,2.903166978507456,2.701304798384106,0.0
2009-04-11 22:00:00,2.6747602003309465,20.0,11.8,2.971955778145496,27.02605431472046,25.16858195337953,1.3793103448275863,29.02605431472046,30.746153846153845,30.746153846153845,25.16858195337953,0.4593451940167655,27.02605431472046,25.16858195337953,0.371494472268187,0.2926712704343998,0.024,0.2634041433909598,2.971955778145496,2.9772229051889356,1.3817548639795765,27.0,2.9772229051889356,38.63636363636363,25.16858195337953,1.1637931034482758,107.41570902331023,2.7716829617005554,0.0,0.0,0.0,2.9772229051889356,2.7716829617005554,0.0
2009-04-11 23:00:00,0.0,18.923214839722824,11.2,0.0,18.923214839722824,18.923214839722824,1.3793103448275863,20.923214839722824,31.138461538461538,31.138461538461538,18.923214839722824,0.0,18.923214839722824,18.923214839722824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.923214839722824,18.923214839722824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.62625295914829,10.6,0.0,18.62625295914829,18.62625295914829,1.3793103448275863,20.62625295914829,31.53076923076923,31.53076923076923,18.62625295914829,0.0,18.62625295914829,18.62625295914829,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.62625295914829,18.62625295914829,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.4989155982622,10.2,0.0,18.4989155982622,18.4989155982622,1.3793103448275863,20.4989155982622,31.79230769230769,31.79230769230769,18.4989155982622,0.0,18.4989155982622,18.4989155982622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4989155982622,18.4989155982622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.39150822185327,9.8,0.0,18.39150822185327,18.39150822185327,1.3793103448275863,20.39150822185327,32.05384615384615,32.05384615384615,18.39150822185327,0.0,18.39150822185327,18.39150822185327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39150822185327,18.39150822185327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.299713239564362,9.4,0.0,18.299713239564362,18.299713239564362,1.3793103448275863,20.299713239564362,32.315384615384616,32.315384615384616,18.299713239564362,0.0,18.299713239564362,18.299713239564362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.299713239564362,18.299713239564362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.21376689962922,9.2,0.0,18.21376689962922,18.21376689962922,1.3793103448275863,20.21376689962922,32.44615384615385,32.44615384615385,18.21376689962922,0.0,18.21376689962922,18.21376689962922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21376689962922,18.21376689962922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,4.794014717530441,20.000000000000004,9.0,5.326683019478268,32.02830873447458,28.699131847300663,1.3793103448275863,34.02830873447458,32.57692307692308,32.57692307692308,28.699131847300663,1.184171052108705,32.02830873447458,28.699131847300663,0.6658353774347835,0.4974585739626056,0.024,0.44771271656634504,5.326683019478268,5.352428876874528,1.3859770691874302,27.0,5.352428876874528,41.81818181818182,28.699131847300663,1.1637931034482758,105.65043407634967,5.066168372774054,0.0,0.0,0.0,5.352428876874528,5.066168372774054,0.0
2009-04-12 06:00:00,3.8690986959178306,20.0,8.8,4.298998551019812,29.872254424072455,27.18538032968507,1.3793103448275863,31.872254424072455,32.707692307692305,32.707692307692305,27.18538032968507,0.6711017502084549,29.872254424072455,27.18538032968507,0.5373748188774765,0.4093832340901806,0.024,0.36844491068116253,4.298998551019812,4.31593687442883,1.3847449139312549,27.0,4.31593687442883,42.04545454545455,27.185380329685067,1.1637931034482756,106.40730983515746,4.056052992143989,0.0,0.0,0.0,4.31593687442883,4.056052992143989,0.0
2009-04-12 07:00:00,4.586800489296338,20.0,9.7,5.096444988107042,31.5483131598105,28.3630350422436,1.3793103448275863,33.548313159810505,32.11923076923077,32.11923076923077,28.3630350422436,1.169664037245729,31.5483131598105,28.3630350422436,0.6370556235133803,0.4778723568492984,0.024,0.43008512116436853,5.096444988107042,5.120232223791972,1.385748161841532,27.0,5.120232223791972,41.02272727272727,28.363035042243595,1.163793103448276,105.8184824788782,4.838693679824781,0.0,0.0,0.0,5.120232223791972,4.838693679824781,0.0
2009-04-12 08:00:00,4.475864893011933,20.000000000000007,10.7,4.973183214457704,31.290654445274118,28.18241493623805,1.3793103448275863,33.290654445274114,31.465384615384615,31.465384615384615,28.18241493623805,1.3058990268011743,31.290654445274118,28.18241493623805,0.621647901807213,0.4673536651562917,0.024,0.42061829864066247,4.973183214457704,4.995918580973333,1.3856159894974394,27.0,4.995918580973333,39.88636363636364,28.182414936238054,1.163793103448276,105.90879253188098,4.717189632267262,0.0,0.0,0.0,4.995918580973333,4.717189632267262,0.0
2009-04-12 09:00:00,4.252947684789706,20.0,11.6,4.725497427544117,30.771398772417687,27.81796288020261,1.3793103448275863,32.77139877241768,30.876923076923077,30.876923076923077,27.81796288020261,1.3317285668786378,30.771398772417687,27.81796288020261,0.5906871784430147,0.4461446796628871,0.024,0.4015302116965984,4.725497427544117,4.746111895510406,1.3853274360132206,27.0,4.746111895510406,38.86363636363637,27.817962880202607,1.163793103448276,106.0910185598987,4.473622706177304,0.0,0.0,0.0,4.746111895510406,4.473622706177304,0.0
2009-04-12 10:00:00,3.9202065040565,20.000000000000007,13.1,4.355785004507222,29.992356350933346,27.269990723116333,1.3793103448275863,31.992356350933346,29.896153846153847,29.896153846153847,27.269990723116333,1.4298377126352688,29.992356350933346,27.269990723116333,0.5444731255634028,0.41429632977719194,0.024,0.3728666967994727,4.355785004507222,4.373214637484941,1.384829642278641,27.0,4.373214637484941,37.15909090909091,27.26999072311633,1.1637931034482758,106.36500463844183,4.1115164262442,0.0,0.0,0.0,4.373214637484941,4.1115164262442,0.0
2009-04-12 11:00:00,3.5865267494395137,19.999999999999996,14.5,3.9850297215994597,29.205948121894078,26.715304545894416,1.3793103448275863,31.205948121894078,28.98076923076923,28.98076923076923,26.715304545894416,1.516408740595548,29.205948121894078,26.715304545894416,0.49812871519993246,0.38211006402692405,0.024,0.3438990576242316,3.9850297215994597,3.999240728002152,1.3842291006490048,27.0,3.999240728002152,35.56818181818182,26.71530454589441,1.1637931034482758,106.6423477270528,3.7501431778659478,0.0,0.0,0.0,3.999240728002152,3.7501431778659478,0.0
2009-04-12 12:00:00,3.1860452468507425,20.0,16.0,3.540050274278603,28.254517528297637,26.041986106873512,1.3793103448275863,30.254517528297637,28.0,28.0,26.041986106873512,1.5586035873082735,28.254517528297637,26.041986106873512,0.44250628428482536,0.3431160872441076,0.024,0.30880447851969683,3.540050274278603,3.5503618830030135,1.3833280585557615,27.0,3.5503618830030135,35.0,26.04198610687351,1.163793103448276,106.97900694656325,3.318746345043606,0.0,0.0,0.0,3.5503618830030135,3.318746345043606,0.0
2009-04-12 13:00:00,2.9117665493740885,20.0,16.2,3.2352961659712096,27.59758899633796,25.57552889260596,1.3793103448275863,29.59758899633796,28.0,28.0,25.57552889260596,1.1503739559670505,27.59758899633796,25.57552889260596,0.4044120207464012,0.3161548293346541,0.024,0.2845393464011887,3.2352961659712096,3.2429116489046748,1.382557069038333,27.0,3.2429116489046748,35.0,25.57552889260596,1.163793103448276,107.21223555369701,3.0247589112909314,0.0,0.0,0.0,3.2429116489046748,3.0247589112909314,0.0
2009-04-12 14:00:00,2.6613418415925536,20.0,16.4,2.957046490658393,26.993581388585305,25.145427331923813,1.3793103448275863,28.993581388585305,28.0,28.0,25.145427331923813,0.8930156298687835,26.993581388585305,25.145427331923813,0.36963081133229914,0.2913362092922188,0.024,0.2622025883629969,2.957046490658393,2.962180111587615,1.3817049153818457,27.0,2.962180111587615,35.0,25.145427331923813,1.163793103448276,107.42728633403809,2.7573814927958904,0.0,0.0,0.0,2.962180111587615,2.7573814927958904,0.0
2009-04-12 15:00:00,2.4771380519773736,20.000000000000004,16.6,2.752375613308193,26.546481104219882,24.82624634590226,1.3793103448275863,28.546481104219882,28.0,28.0,24.82624634590226,0.7476124035701243,26.546481104219882,24.82624634590226,0.3440469516635241,0.27294545880293125,0.024,0.24565091292263813,2.752375613308193,2.755670159188486,1.3809613553917763,27.0,2.755670159188486,35.0,24.82624634590226,1.1637931034482758,107.58687682704887,2.561344134580986,0.0,0.0,0.0,2.755670159188486,2.561344134580986,0.0
2009-04-12 16:00:00,2.428424838339907,20.000000000000004,16.0,2.6982498203776744,26.427817980719553,24.74141184298351,1.3793103448275863,28.427817980719553,28.0,28.0,24.74141184298351,0.7138298303673278,26.427817980719553,24.74141184298351,0.3372812275472093,0.2680615157688733,0.024,0.241255364191986,2.6982498203776744,2.7010559719545615,1.3807448131521765,27.0,2.7010559719545615,35.0,24.741411842983513,1.1637931034482758,107.62929407850824,2.5095918309975396,0.0,0.0,0.0,2.7010559719545615,2.5095918309975396,0.0
2009-04-12 17:00:00,2.417210856927465,20.0,15.4,2.6857898410305165,26.400475092052808,24.721856441408733,1.3793103448275863,28.400475092052808,28.392307692307693,28.392307692307693,24.721856441408733,0.6308042013326906,26.400475092052808,24.721856441408733,0.33572373012881457,0.26693595680307697,0.024,0.24024236112276928,2.6857898410305165,2.688483436710824,1.3806936639279368,27.0,2.688483436710824,35.0,24.721856441408733,1.163793103448276,107.63907177929563,2.4976835941351494,0.0,0.0,0.0,2.688483436710824,2.4976835941351494,0.0
2009-04-12 18:00:00,2.49535548479709,19.999999999999996,14.8,2.7726172053301,26.59081102109953,24.85792526776822,1.3793103448275863,28.59081102109953,28.784615384615385,28.784615384615385,24.85792526776822,0.6087027941724527,26.59081102109953,24.85792526776822,0.3465771506662625,0.27476967093282617,0.024,0.24729270383954355,2.7726172053301,2.7760941724233827,1.3810400522935777,27.0,2.7760941724233827,35.22727272727273,24.857925267768223,1.1637931034482758,107.57103736611589,2.580707819127003,0.0,0.0,0.0,2.7760941724233827,2.580707819127003,0.0
2009-04-12 19:00:00,2.66029126729222,20.000000000000004,13.5,2.9558791858802445,26.991038422426765,25.14361393125161,1.3793103448275863,28.991038422426765,29.634615384615383,29.634615384615383,25.14361393125161,0.5673949871597438,26.991038422426765,25.14361393125161,0.36948489823503056,0.29123165648828087,0.024,0.26210849083945276,2.9558791858802445,2.9610023515290727,1.3817009822431634,27.0,2.9610023515290727,36.70454545454545,25.143613931251615,1.163793103448276,107.42819303437419,2.756261897267163,0.0,0.0,0.0,2.9610023515290727,2.756261897267163,0.0
2009-04-12 20:00:00,2.842895822150968,20.0,12.3,3.158773135723298,27.43189562444316,25.4576624146161,1.3793103448275863,29.43189562444316,30.41923076923077,30.41923076923077,25.4576624146161,0.5488345810824004,27.43189562444316,25.4576624146161,0.39484664196541225,0.30934939293742225,0.024,0.27841445364368,3.158773135723298,3.16570807501704,1.3823385564457078,27.0,3.16570807501704,38.06818181818182,25.457662414616095,1.163793103448276,107.27116879269195,2.951126673314209,0.0,0.0,0.0,3.16570807501704,2.951126673314209,0.0
2009-04-12 21:00:00,2.434879433540947,20.000000000000004,11.0,2.7054215928232748,26.44355166092325,24.752663165408702,1.3793103448275863,28.44355166092325,31.26923076923077,31.26923076923077,24.752663165408702,0.35789699970967254,26.44355166092325,24.752663165408702,0.33817769910290935,0.2687091558319667,0.024,0.24183824024877001,2.7054215928232748,2.7082925084064713,1.3807740292949269,27.0,2.7082925084064713,39.54545454545455,24.752663165408702,1.163793103448276,107.62366841729565,2.5164469379592673,0.0,0.0,0.0,2.7082925084064713,2.5164469379592673,0.0
2009-04-12 22:00:00,2.5177511665416232,20.000000000000004,10.7,2.797501296157359,26.64527366902123,24.89683535892288,1.3793103448275863,28.64527366902123,31.465384615384615,31.465384615384615,24.89683535892288,0.3671494197960218,26.64527366902123,24.89683535892288,0.3496876620196699,0.2770106166706584,0.024,0.24930955500359256,2.797501296157359,2.8012023578244247,1.3811351563660967,27.0,2.8012023578244247,39.88636363636364,24.89683535892288,1.163793103448276,107.55158232053856,2.604519893976022,0.0,0.0,0.0,2.8012023578244247,2.604519893976022,0.0
2009-04-12 23:00:00,0.0,18.977087622383387,10.3,0.0,18.977087622383387,18.977087622383387,1.3793103448275863,20.977087622383387,31.726923076923075,31.726923076923075,18.977087622383387,0.0,18.977087622383387,18.977087622383387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.977087622383387,18.977087622383387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,18.689505069249083,10.0,0.0,18.689505069249083,18.689505069249083,1.3793103448275863,20.689505069249083,31.923076923076923,31.923076923076923,18.689505069249083,0.0,18.689505069249083,18.689505069249083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.689505069249083,18.689505069249083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.56826484939976,10.1,0.0,18.56826484939976,18.56826484939976,1.3793103448275863,20.56826484939976,31.857692307692307,31.857692307692307,18.56826484939976,0.0,18.56826484939976,18.56826484939976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56826484939976,18.56826484939976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.485225204345817,10.3,0.0,18.485225204345817,18.485225204345817,1.3793103448275863,20.485225204345817,31.726923076923075,31.726923076923075,18.485225204345817,0.0,18.485225204345817,18.485225204345817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.485225204345817,18.485225204345817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.41045165133951,10.4,0.0,18.41045165133951,18.41045165133951,1.3793103448275863,20.41045165133951,31.661538461538463,31.661538461538463,18.41045165133951,0.0,18.41045165133951,18.41045165133951,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41045165133951,18.41045165133951,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.335210421130515,10.3,0.0,18.335210421130515,18.335210421130515,1.3793103448275863,20.335210421130515,31.726923076923075,31.726923076923075,18.335210421130515,0.0,18.335210421130515,18.335210421130515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.335210421130515,18.335210421130515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,5.164473728530311,20.000000000000007,10.1,5.738304142811456,32.88250646852837,29.296066379271206,1.3793103448275863,34.88250646852837,31.857692307692307,31.857692307692307,29.296066379271206,1.9311226753805621,32.88250646852837,29.296066379271206,0.717288017851432,0.5322857483471893,0.024,0.4790571735124704,5.738304142811456,5.7675327176461755,1.3863359877058212,27.0,5.7675327176461755,40.56818181818182,29.29606637927121,1.1637931034482758,105.35196681036439,5.474537298414037,0.0,0.0,0.0,5.7675327176461755,5.474537298414037,0.0
2009-04-13 06:00:00,4.388951164900247,20.0,10.0,4.876612405444718,31.088444148319407,28.040561394916455,1.3793103448275863,33.08844414831941,31.923076923076923,31.923076923076923,28.040561394916455,1.0827970116534509,31.088444148319407,28.040561394916455,0.6095765506805898,0.4590961330376607,0.024,0.41318651973389464,4.876612405444718,4.898522018748484,1.3855073016017825,27.0,4.898522018748484,40.68181818181818,28.040561394916452,1.163793103448276,105.97971930254178,4.622131527603508,0.0,0.0,0.0,4.898522018748484,4.622131527603508,0.0
2009-04-13 07:00:00,4.3449955193374485,19.999999999999993,10.6,4.8277727992638315,30.986060940454152,27.968702940914255,1.3793103448275863,32.98606094045415,31.53076923076923,31.53076923076923,27.968702940914255,1.1683873247016672,30.986060940454152,27.968702940914255,0.6034715999079789,0.45491433315284213,0.024,0.4094228998375579,4.8277727992638315,4.849264232579116,1.3854505170207474,27.0,4.849264232579116,40.0,27.96870294091425,1.163793103448276,106.01564852954287,4.574102313987915,0.0,0.0,0.0,4.849264232579116,4.574102313987915,0.0
2009-04-13 08:00:00,4.266724204105375,20.0,11.2,4.740804671228195,30.803549298254634,27.840546378737013,1.3793103448275863,32.80354929825464,31.138461538461538,31.138461538461538,27.840546378737013,1.2392376336892714,30.803549298254634,27.840546378737013,0.5926005839035243,0.44745829624779954,0.024,0.40271246662301957,4.740804671228195,4.761550500852975,1.3853462267923413,27.0,4.761550500852975,39.31818181818182,27.84054637873701,1.163793103448276,106.0797268106315,4.48865268040619,0.0,0.0,0.0,4.761550500852975,4.48865268040619,0.0
2009-04-13 09:00:00,4.139323959790832,20.0,11.8,4.599248844212036,30.505922874678934,27.63139234704641,1.3793103448275863,32.50592287467893,30.746153846153845,30.746153846153845,27.63139234704641,1.2729288243810677,30.505922874678934,27.63139234704641,0.5749061055265045,0.4352955653214083,0.024,0.3917660087892675,4.599248844212036,4.618778400744176,1.385167240217923,27.0,4.618778400744176,38.63636363636363,27.631392347046415,1.1637931034482758,106.18430382647679,4.3497750932115595,0.0,0.0,0.0,4.618778400744176,4.3497750932115595,0.0
2009-04-13 10:00:00,3.937825482008004,20.0,12.5,4.37536164667556,30.03373226840462,27.299131239232395,1.3793103448275863,32.03373226840462,30.28846153846154,30.28846153846154,27.299131239232395,1.2617754182219543,30.03373226840462,27.299131239232395,0.546920205834445,0.41598872418328836,0.024,0.37438985176495954,4.37536164667556,4.392960519093888,1.3848582992012195,27.0,4.392960519093888,37.84090909090909,27.299131239232395,1.163793103448276,106.3504343803838,4.130646522215018,0.0,0.0,0.0,4.392960519093888,4.130646522215018,0.0
2009-04-13 11:00:00,3.724566467981645,19.999999999999996,13.2,4.138407186646272,29.531936029694098,26.94543153804018,1.3793103448275863,31.531936029694098,29.83076923076923,29.83076923076923,26.94543153804018,1.2364557574219037,29.531936029694098,26.94543153804018,0.517300898330784,0.3954568216256228,0.024,0.3559111394630605,4.138407186646272,4.153952868808834,1.3844916426692813,27.0,4.153952868808834,37.04545454545455,26.945431538040175,1.1637931034482758,106.52728423097992,3.899426235068513,0.0,0.0,0.0,4.153952868808834,3.899426235068513,0.0
2009-04-13 12:00:00,3.4754625783558297,19.999999999999993,13.9,3.8616250870620332,28.942958608781257,26.529442929367487,1.3793103448275863,30.942958608781257,29.373076923076923,29.373076923076923,26.529442929367487,1.1706805979191544,28.942958608781257,26.529442929367487,0.48270313588275415,0.3713376369155702,0.024,0.3342038732240132,3.8616250870620332,3.8747588507535906,1.384001513886691,27.0,3.8747588507535906,36.25,26.529442929367484,1.163793103448276,106.73527853531625,3.6302513132726983,0.0,0.0,0.0,3.8747588507535906,3.6302513132726983,0.0
2009-04-13 13:00:00,3.2165627989564345,20.0,14.6,3.5739586655071496,28.327331957237206,26.09360779129524,1.3793103448275863,30.327331957237206,28.915384615384614,28.915384615384614,26.09360779129524,1.091864821935169,28.327331957237206,26.09360779129524,0.4467448331883937,0.34610255396477874,0.024,0.31149229856830085,3.5739586655071496,3.584568920903627,1.3834051977342177,27.0,3.584568920903627,35.45454545454545,26.093607791295234,1.1637931034482758,106.95319610435239,3.3515304371140298,0.0,0.0,0.0,3.584568920903627,3.3515304371140298,0.0
2009-04-13 14:00:00,3.0038037527468506,20.0,15.3,3.3375597252742786,27.818543571285872,25.73256874298945,1.3793103448275863,29.818543571285872,28.45769230769231,28.45769230769231,25.73256874298945,1.055807779502626,27.818543571285872,25.73256874298945,0.4171949656592848,0.32522669554260775,0.024,0.29270402598834694,3.3375597252742786,3.346082394828539,1.3828325009084868,27.0,3.346082394828539,35.0,25.732568742989454,1.1637931034482758,107.13371562850527,3.123276715643232,0.0,0.0,0.0,3.346082394828539,3.1232767156432324,0.0
2009-04-13 15:00:00,2.8311247213937474,20.0,16.0,3.1456941348819414,27.403544943270187,25.437486108968972,1.3793103448275863,29.403544943270187,28.0,28.0,25.437486108968972,1.0582597418038713,27.403544943270187,25.437486108968972,0.3932117668602427,0.30818474525373984,0.024,0.2773662707283659,3.1456941348819414,3.1525126094073155,1.3823000800165546,27.0,3.1525126094073155,35.0,25.43748610896897,1.1637931034482758,107.28125694551551,2.9385492854622024,0.0,0.0,0.0,3.1525126094073155,2.9385492854622024,0.0
2009-04-13 16:00:00,2.6508765986852985,20.0,16.0,2.945418442983665,26.968246265030807,25.127359738166014,1.3793103448275863,28.968246265030807,28.0,28.0,25.127359738166014,0.8839094347780444,26.968246265030807,25.127359738166014,0.3681773053729581,0.29029454407672367,0.024,0.2612650896690513,2.945418442983665,2.9504478973913373,1.381665588616414,27.0,2.9504478973913373,35.0,25.127359738166014,1.1637931034482758,107.436320130917,2.7462294816092507,0.0,0.0,0.0,2.9504478973913373,2.7462294816092503,0.0
2009-04-13 17:00:00,2.5335295607368518,20.0,16.0,2.8150328452631688,26.683621470941294,24.924225942651812,1.3793103448275863,28.683621470941294,28.0,28.0,24.924225942651812,0.7889891804683885,26.683621470941294,24.924225942651812,0.3518791056578961,0.27858833792623455,0.024,0.2507295041336111,2.8150328452631688,2.8188916790557923,1.3812010969650224,27.0,2.8188916790557923,35.0,24.924225942651816,1.1637931034482758,107.53788702867409,2.6213009730274486,0.0,0.0,0.0,2.8188916790557923,2.6213009730274486,0.0
2009-04-13 18:00:00,2.5609190506529087,19.999999999999993,16.0,2.8454656118365653,26.750144770099396,24.971728762701545,1.3793103448275863,28.750144770099396,28.0,28.0,24.971728762701545,0.810029024546415,26.750144770099396,24.971728762701545,0.35568320147957067,0.28132496478722296,0.024,0.2531924683085007,2.8454656118365653,2.8495981083152877,1.3813135302181807,27.0,2.8495981083152877,35.0,24.97172876270155,1.163793103448276,107.51413561864922,2.6504404206185157,0.0,0.0,0.0,2.8495981083152877,2.6504404206185157,0.0
2009-04-13 19:00:00,2.6613429968162294,20.0,14.7,2.957047774240255,26.993584184817333,25.145429325917174,1.3793103448275863,28.993584184817333,28.85,28.85,25.145429325917174,0.6881172853735555,26.993584184817333,25.145429325917174,0.36963097178003185,0.2913363242576282,0.024,0.26220269183186534,2.957047774240255,2.9621814066660175,1.3817049197049627,27.0,2.9621814066660175,35.34090909090909,25.14542932591717,1.163793103448276,107.42728533704141,2.757382723925766,0.0,0.0,0.0,2.9621814066660175,2.757382723925766,0.0
2009-04-13 20:00:00,2.7876911998771066,20.0,13.5,3.0974346665301185,27.2988556699438,25.36295900336248,1.3793103448275863,29.2988556699438,29.634615384615383,29.634615384615383,25.36295900336248,0.6250976343630136,27.2988556699438,25.36295900336248,0.3871793333162648,0.30388355215935076,0.024,0.2734951969434157,3.0974346665301185,3.103823021746053,1.382155126198116,27.0,3.103823021746053,36.70454545454545,25.362959003362484,1.163793103448276,107.31852049831876,2.892159719807801,0.0,0.0,0.0,3.103823021746053,2.8921597198078004,0.0
2009-04-13 21:00:00,2.981750605374874,20.0,12.2,3.313056228194305,27.76564893813609,25.694988795514647,1.3793103448275863,29.76564893813609,30.484615384615385,30.484615384615385,25.694988795514647,0.5963059754677354,27.76564893813609,25.694988795514647,0.4141320285242881,0.32305530560761764,0.024,0.2907497750468559,3.313056228194305,3.3213617587550663,1.382768150380129,27.0,3.3213617587550663,38.18181818181818,25.69498879551464,1.1637931034482758,107.15250560224268,3.0996585101651144,0.0,0.0,0.0,3.3213617587550663,3.0996585101651144,0.0
2009-04-13 22:00:00,3.0304411998056366,20.000000000000004,12.2,3.3671568886729295,27.882393456011954,25.777920400591377,1.3793103448275863,29.882393456011954,30.484615384615385,30.484615384615385,25.777920400591377,0.6167218112933318,27.882393456011954,25.777920400591377,0.4208946110841162,0.32784753255847976,0.024,0.29506277930263175,3.3671568886729295,3.3759416419287773,1.3829089003577189,27.0,3.3759416419287773,38.18181818181818,25.77792040059137,1.1637931034482758,107.11103979970432,3.151814834625568,0.0,0.0,0.0,3.3759416419287773,3.151814834625568,0.0
2009-04-13 23:00:00,0.0,19.006883864464584,12.1,0.0,19.006883864464584,19.006883864464584,1.3793103448275863,21.006883864464584,30.55,30.55,19.006883864464584,0.0,19.006883864464584,19.006883864464584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.006883864464584,19.006883864464584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,18.742632246136402,12.1,0.0,18.742632246136402,18.742632246136402,1.3793103448275863,20.742632246136402,30.55,30.55,18.742632246136402,0.0,18.742632246136402,18.742632246136402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.742632246136402,18.742632246136402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,18.636944441645902,12.1,0.0,18.636944441645902,18.636944441645902,1.3793103448275863,20.636944441645902,30.55,30.55,18.636944441645902,0.0,18.636944441645902,18.636944441645902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.636944441645902,18.636944441645902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.563475549402767,12.0,0.0,18.563475549402767,18.563475549402767,1.3793103448275863,20.563475549402767,30.615384615384617,30.615384615384617,18.563475549402767,0.0,18.563475549402767,18.563475549402767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.563475549402767,18.563475549402767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 03:00:00,0.0,18.49925594287222,12.0,0.0,18.49925594287222,18.49925594287222,1.3793103448275863,20.49925594287222,30.615384615384617,30.615384615384617,18.49925594287222,0.0,18.49925594287222,18.49925594287222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49925594287222,18.49925594287222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.437740971071552,12.0,0.0,18.437740971071552,18.437740971071552,1.3793103448275863,20.437740971071552,30.615384615384617,30.615384615384617,18.437740971071552,0.0,18.437740971071552,18.437740971071552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.437740971071552,18.437740971071552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,4.7382720676075145,20.000000000000007,12.0,5.264746741786127,31.899345788237827,28.608879074621495,1.3793103448275863,33.899345788237824,30.615384615384617,30.615384615384617,28.608879074621495,2.2619298502787615,31.899345788237827,28.608879074621495,0.6580933427232659,0.4921973967086234,0.024,0.4429776570377611,5.264746741786127,5.2899664814569896,1.3859176612908415,27.0,5.2899664814569896,38.40909090909091,28.6088790746215,1.163793103448276,105.69556046268926,5.00490887062788,0.0,0.0,0.0,5.2899664814569896,5.00490887062788,0.0
2009-04-14 06:00:00,3.987357829532222,20.0,12.0,4.430397588369136,30.149976062740112,27.380977570009403,1.3793103448275863,32.14997606274011,30.615384615384617,30.615384615384617,27.380977570009403,1.180837232993473,30.149976062740112,27.380977570009403,0.553799698546142,0.42074288718598835,0.024,0.37866859846738954,4.430397588369136,4.4484718770877345,1.3849373913640894,27.0,4.4484718770877345,38.40909090909091,27.380977570009403,1.163793103448276,106.3095112149953,4.184453325245149,0.0,0.0,0.0,4.4484718770877345,4.184453325245149,0.0
2009-04-14 07:00:00,3.967265768980057,20.0,12.2,4.4080730766445075,30.102837057395174,27.347791384492357,1.3793103448275863,32.10283705739518,30.484615384615385,30.484615384615385,27.347791384492357,1.2114364710797592,30.102837057395174,27.347791384492357,0.5510091345805634,0.41881508260530076,0.024,0.37693357434477065,4.4080730766445075,4.425954584905037,1.3849055672515402,27.0,4.425954584905037,38.18181818181818,27.34779138449236,1.163793103448276,106.32610430775382,4.16262272912248,0.0,0.0,0.0,4.425954584905037,4.16262272912248,0.0
2009-04-14 08:00:00,3.9547565856478006,19.999999999999996,12.4,4.394173984053112,30.073479290358012,27.327120550324818,1.3793103448275863,32.07347929035801,30.353846153846153,30.353846153846153,27.327120550324818,1.2515442484539514,30.073479290358012,27.327120550324818,0.549271748006639,0.41761439617638807,0.024,0.3758529565587493,4.394173984053112,4.411935423670751,1.3848855763711136,27.0,4.411935423670751,37.95454545454545,27.32712055032482,1.163793103448276,106.33643972483759,4.149034362150298,0.0,0.0,0.0,4.411935423670751,4.149034362150298,0.0
2009-04-14 09:00:00,3.9869553519372625,20.000000000000004,12.6,4.429950391041403,30.149031970456598,27.38031297605572,1.3793103448275863,32.1490319704566,30.223076923076924,30.223076923076924,27.38031297605572,1.3433837005353282,30.149031970456598,27.38031297605572,0.5537437988801753,0.42070427871629545,0.024,0.37863385084466594,4.429950391041403,4.448020818913032,1.3849367572924305,27.0,4.448020818913032,37.72727272727273,27.380312976055716,1.1637931034482758,106.30984351197215,4.184015959361388,0.0,0.0,0.0,4.448020818913032,4.184015959361388,0.0
