timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-14 10:00:00,3.855787270666102,20.0,13.1,4.28420807851789,29.840952828318088,27.163322779244403,1.3793103448275863,31.840952828318088,29.896153846153847,29.896153846153847,27.163322779244403,1.3514493709577358,29.840952828318088,27.163322779244403,0.5355260098147363,0.40810261458149977,0.024,0.3672923531233498,4.28420807851789,4.30101833997604,1.3847224459915655,27.0,4.30101833997604,37.15909090909091,27.163322779244396,1.1637931034482758,106.4183386103778,4.041613876084897,0.0,0.0,0.0,4.30101833997604,4.041613876084897,0.0
2009-04-14 11:00:00,3.684530238916655,19.999999999999993,13.7,4.093922487685172,29.437486412383016,26.87878485757978,1.3793103448275863,31.437486412383016,29.503846153846155,29.503846153846155,26.87878485757978,1.344442329360527,29.437486412383016,26.87878485757978,0.5117403109606465,0.3915905104791075,0.024,0.3524314594311967,4.093922487685172,4.109081538733084,1.3844176803941595,27.0,4.109081538733084,36.47727272727273,26.878784857579785,1.163793103448276,106.56060757121011,3.85609807638076,0.0,0.0,0.0,4.109081538733084,3.85609807638076,0.0
2009-04-14 12:00:00,3.5032314024865925,20.000000000000007,14.2,3.8924793360962138,29.00877291518134,26.575973330121208,1.3793103448275863,31.00877291518134,29.176923076923078,29.176923076923078,26.575973330121208,1.290138588295192,29.00877291518134,26.575973330121208,0.4865599170120267,0.3740339098872608,0.024,0.3366305188985347,3.8924793360962138,3.9058827270849394,1.3840598718642705,27.0,3.9058827270849394,35.90909090909091,26.575973330121215,1.163793103448276,106.7120133349394,3.6602090102315445,0.0,0.0,0.0,3.9058827270849394,3.6602090102315445,0.0
2009-04-14 13:00:00,3.2665008126732267,19.999999999999993,15.0,3.629445347414696,28.446367866155672,26.177964524021487,1.3793103448275863,30.446367866155672,28.653846153846153,28.653846153846153,26.177964524021487,1.2637244682286066,28.446367866155672,26.177964524021487,0.453680668426837,0.35098397736425213,0.024,0.31588557962782693,3.629445347414696,3.6405437451511213,1.3835281063155134,27.0,3.6405437451511213,35.0,26.17796452402149,1.163793103448276,106.91101773798925,3.4052091376336304,0.0,0.0,0.0,3.6405437451511213,3.4052091376336304,0.0
2009-04-14 14:00:00,3.045494083741163,20.000000000000004,15.8,3.383882315267959,27.918455862172085,25.803529415129614,1.3793103448275863,29.918455862172085,28.130769230769232,28.130769230769232,25.803529415129614,1.2534762886709168,27.918455862172085,25.803529415129614,0.4229852894084949,0.32932764665524056,0.024,0.29639488198971653,3.383882315267959,3.392815079933483,1.3829514450678289,27.0,3.392815079933483,35.0,25.803529415129614,1.1637931034482758,107.09823529243519,3.1679467646402317,0.0,0.0,0.0,3.392815079933483,3.1679467646402317,0.0
2009-04-14 15:00:00,2.8446252672705405,20.0,16.6,3.160694741411712,27.43606022046057,25.460626007078247,1.3793103448275863,29.43606022046057,28.0,28.0,25.460626007078247,1.0729954916603488,27.43606022046057,25.460626007078247,0.395086842676464,0.3095204694609316,0.024,0.27856842251483843,3.160694741411712,3.1676467883578048,1.3823441810740396,27.0,3.1676467883578048,35.0,25.460626007078247,1.1637931034482758,107.26968699646088,2.9529747657996936,0.0,0.0,0.0,3.1676467883578048,2.9529747657996936,0.0
2009-04-14 16:00:00,2.693769392143198,19.999999999999993,16.6,2.993077102381331,27.072035572131092,25.201362383142758,1.3793103448275863,29.072035572131092,28.0,28.0,25.201362383142758,0.9219624812521178,27.072035572131092,25.201362383142758,0.37413463779766637,0.29456155092657277,0.024,0.26510539583391546,2.993077102381331,2.998533257473988,1.3818247241452097,27.0,2.998533257473988,35.0,25.201362383142758,1.163793103448276,107.39931880842862,2.7919481154462082,0.0,0.0,0.0,2.998533257473988,2.7919481154462082,0.0
2009-04-14 17:00:00,2.592338084245099,20.0,16.6,2.880375649161221,26.82638678622233,25.026152005496563,1.3793103448275863,28.82638678622233,28.0,28.0,25.026152005496563,0.8349728905993001,26.82638678622233,25.026152005496563,0.36004695614515264,0.2844609310012534,0.024,0.2560148379011281,2.880375649161221,2.8848217422613467,1.3814394220570958,27.0,2.8848217422613467,35.0,25.026152005496563,1.163793103448276,107.48692399725172,2.6838815690130895,0.0,0.0,0.0,2.8848217422613467,2.6838815690130895,0.0
2009-04-14 18:00:00,2.5347157713651125,20.0,16.6,2.8163508570723472,26.686503683221293,24.926284397551076,1.3793103448275863,28.686503683221293,28.0,28.0,24.926284397551076,0.7898872192194947,26.686503683221293,24.926284397551076,0.3520438571340434,0.27870691393853686,0.024,0.2508362225446832,2.8163508570723472,2.820221548466201,1.3812060193909206,27.0,2.820221548466201,35.0,24.926284397551076,1.1637931034482758,107.53685780122446,2.6225627251255696,0.0,0.0,0.0,2.820221548466201,2.6225627251255696,0.0
2009-04-14 19:00:00,2.613962727364738,20.000000000000004,15.3,2.9044030304052644,26.87881969345595,25.06356779945266,1.3793103448275863,28.87881969345595,28.45769230769231,28.45769230769231,25.06356779945266,0.7376852881467192,26.87881969345595,25.06356779945266,0.36305037880065805,0.28661729982980644,0.024,0.2579555698468258,2.9044030304052644,2.909064760388245,1.381524215396859,27.0,2.909064760388245,35.0,25.063567799452663,1.163793103448276,107.46821610027366,2.7069070893239076,0.0,0.0,0.0,2.909064760388245,2.7069070893239076,0.0
2009-04-14 20:00:00,2.777797251817511,20.0,13.9,3.0864413909083455,27.274990270618716,25.345964401301003,1.3793103448275863,29.274990270618716,29.373076923076923,29.373076923076923,25.345964401301003,0.6607030031076951,27.274990270618716,25.345964401301003,0.3858051738635432,0.3029029121260733,0.024,0.27261262091346594,3.0864413909083455,3.0927316821209527,1.3821214345722654,27.0,3.0927316821209527,36.25,25.345964401301003,1.163793103448276,107.3270177993495,2.8815965872664893,0.0,0.0,0.0,3.0927316821209527,2.8815965872664897,0.0
2009-04-14 21:00:00,2.9599590433753398,20.0,12.6,3.2888433815281553,27.713351832976297,25.657824719521198,1.3793103448275863,29.713351832976297,30.223076923076924,30.223076923076924,25.657824719521198,0.6210412229698833,27.713351832976297,25.657824719521198,0.4111054226910194,0.3209082372599399,0.024,0.28881741353394585,3.2888433815281553,3.296934205254149,1.3827035610950782,27.0,3.296934205254149,37.72727272727273,25.6578247195212,1.163793103448276,107.17108764023939,3.076328026381113,0.0,0.0,0.0,3.296934205254149,3.076328026381113,0.0
2009-04-14 22:00:00,3.0103434487979293,20.0,12.5,3.3448260542199213,27.83422326620718,25.743706982319726,1.3793103448275863,29.83422326620718,30.28846153846154,30.28846153846154,25.743706982319726,0.6344612675506845,27.83422326620718,25.743706982319726,0.41810325677749016,0.3258703259646457,0.024,0.29328329336818115,3.3448260542199213,3.353413086816386,1.3828513908191191,27.0,3.353413086816386,37.84090909090909,25.743706982319726,1.1637931034482758,107.12814650884013,3.130281999735396,0.0,0.0,0.0,3.353413086816386,3.1302819997353954,0.0
2009-04-14 23:00:00,0.0,19.00842196104867,12.3,0.0,19.00842196104867,19.00842196104867,1.3793103448275863,21.00842196104867,30.41923076923077,30.41923076923077,19.00842196104867,0.0,19.00842196104867,19.00842196104867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.00842196104867,19.00842196104867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,18.744810030222737,12.2,0.0,18.744810030222737,18.744810030222737,1.3793103448275863,20.744810030222737,30.484615384615385,30.484615384615385,18.744810030222737,0.0,18.744810030222737,18.744810030222737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.744810030222737,18.744810030222737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 01:00:00,0.0,18.636811111402025,12.0,0.0,18.636811111402025,18.636811111402025,1.3793103448275863,20.636811111402025,30.615384615384617,30.615384615384617,18.636811111402025,0.0,18.636811111402025,18.636811111402025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.636811111402025,18.636811111402025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 02:00:00,0.0,18.561257087950004,11.8,0.0,18.561257087950004,18.561257087950004,1.3793103448275863,20.561257087950004,30.746153846153845,30.746153846153845,18.561257087950004,0.0,18.561257087950004,18.561257087950004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.561257087950004,18.561257087950004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.492122450182357,11.6,0.0,18.492122450182357,18.492122450182357,1.3793103448275863,20.492122450182357,30.876923076923077,30.876923076923077,18.492122450182357,0.0,18.492122450182357,18.492122450182357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.492122450182357,18.492122450182357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.421890866228445,11.3,0.0,18.421890866228445,18.421890866228445,1.3793103448275863,20.421890866228445,31.073076923076922,31.073076923076922,18.421890866228445,0.0,18.421890866228445,18.421890866228445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.421890866228445,18.421890866228445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,4.880885304395418,20.0,10.9,5.423205893772687,32.229057143282645,28.839553459674715,1.3793103448275863,34.229057143282645,31.334615384615383,31.334615384615383,28.839553459674715,1.8737721288191282,32.229057143282645,28.839553459674715,0.6779007367215859,0.5056466544709767,0.024,0.45508198902387903,5.423205893772687,5.449770559219785,1.3860666654570755,27.0,5.449770559219785,39.65909090909091,28.83955345967472,1.163793103448276,105.58022327016263,5.161734262746071,0.0,0.0,0.0,5.449770559219785,5.161734262746071,0.0
2009-04-15 06:00:00,4.168652251076845,20.0,10.6,4.631835834529828,30.574500296616193,27.67960290003505,1.3793103448275863,32.57450029661619,31.53076923076923,31.53076923076923,27.67960290003505,1.0368188708062385,30.574500296616193,27.67960290003505,0.5789794793162285,0.43809847671962987,0.024,0.39428862904766687,4.631835834529828,4.651645682201791,1.3852095020515318,27.0,4.651645682201791,40.0,27.679602900035043,1.163793103448276,106.16019854998248,4.381722854457264,0.0,0.0,0.0,4.651645682201791,4.381722854457264,0.0
2009-04-15 07:00:00,4.109129940314674,20.0,11.3,4.565699933682971,30.435281837376646,27.58171937882479,1.3793103448275863,32.43528183737665,31.073076923076922,31.073076923076922,27.58171937882479,1.127340345067786,30.435281837376646,27.58171937882479,0.5707124917103714,0.4324080291888345,0.024,0.38916722626995104,4.565699933682971,4.584940736601855,1.3851230436238908,27.0,4.584940736601855,39.20454545454545,27.581719378824786,1.163793103448276,106.2091403105876,4.316898454496575,0.0,0.0,0.0,4.584940736601855,4.316898454496575,0.0
2009-04-15 08:00:00,3.993570819476668,19.999999999999996,12.1,4.437300910529631,30.164548946463785,27.391235877382766,1.3793103448275863,32.16454894646378,30.55,30.55,27.391235877382766,1.2109987505048412,30.164548946463785,27.391235877382766,0.5546626138162039,0.4213388357723174,0.024,0.37920495219508565,4.437300910529631,4.455434794106862,1.384947161828349,27.0,4.455434794106862,38.29545454545455,27.391235877382773,1.1637931034482758,106.30438206130862,4.191205205009604,0.0,0.0,0.0,4.455434794106862,4.191205205009604,0.0
2009-04-15 09:00:00,3.8345146078918595,20.0,12.8,4.26057178654651,29.790913116003722,27.128055749412155,1.3793103448275863,31.790913116003722,30.092307692307692,30.092307692307692,27.128055749412155,1.239066983271446,29.790913116003722,27.128055749412155,0.5325714733183138,0.40605525276998106,0.024,0.36544972749298293,4.26057178654651,4.277177311823508,1.3846861896539049,27.0,4.277177311823508,37.5,27.128055749412155,1.163793103448276,106.43597212529392,4.018544883292385,0.0,0.0,0.0,4.277177311823508,4.018544883292385,0.0
2009-04-15 10:00:00,3.5286089556479387,20.0,14.1,3.9206766173865986,29.068884324639814,26.618461438773192,1.3793103448275863,31.068884324639814,29.242307692307694,29.242307692307694,26.618461438773192,1.288144696407098,29.068884324639814,26.618461438773192,0.4900845771733248,0.37649629832191217,0.024,0.33884666848972095,3.9206766173865986,3.9343262472187894,1.3841123413878538,27.0,3.9343262472187894,36.02272727272727,26.618461438773195,1.163793103448276,106.69076928061341,3.687597599817559,0.0,0.0,0.0,3.9343262472187894,3.687597599817559,0.0
2009-04-15 11:00:00,3.228656523742792,20.0,15.3,3.587396137491991,28.35617253448331,26.114049948550818,1.3793103448275863,30.35617253448331,28.45769230769231,28.45769230769231,26.114049948550818,1.3195626308278219,28.35617253448331,26.114049948550818,0.4484245171864989,0.3472853395928191,0.024,0.31255680563353716,3.587396137491991,3.598124671451273,1.383435336132623,27.0,3.598124671451273,35.0,26.11404994855082,1.1637931034482758,106.94297502572459,3.364526440924018,0.0,0.0,0.0,3.598124671451273,3.364526440924018,0.0
2009-04-15 12:00:00,2.8560999690173388,19.999999999999993,16.6,3.173444410019265,27.463686930764403,25.480284174502366,1.3793103448275863,29.463686930764403,28.0,28.0,25.480284174502366,1.0857287603579202,27.463686930764403,25.480284174502366,0.39668055125240814,0.3106553065264028,0.024,0.2795897758737625,3.173444410019265,3.180509940671905,1.382381317014816,27.0,3.180509940671905,35.0,25.480284174502373,1.163793103448276,107.25985791274881,2.9652378835510955,0.0,0.0,0.0,3.180509940671905,2.965237883551096,0.0
2009-04-15 13:00:00,2.5433308431656396,20.0,17.1,2.825923159072933,26.707433127426143,24.94123115300556,1.3793103448275863,28.707433127426143,28.0,28.0,24.94123115300556,0.7964448365449325,26.707433127426143,24.94123115300556,0.3532403948841166,0.2795679427303609,0.024,0.2516111484573248,2.825923159072933,2.8298799533459693,1.3812416242594538,27.0,2.8298799533459693,35.0,24.94123115300556,1.1637931034482758,107.52938442349722,2.631727102798876,0.0,0.0,0.0,2.8298799533459693,2.631727102798876,0.0
2009-04-15 14:00:00,2.250638129835634,20.0,17.7,2.5007090331507045,25.993130241948133,24.430187096228945,1.3793103448275863,27.993130241948133,28.0,28.0,24.430187096228945,0.603892614929633,25.993130241948133,24.430187096228945,0.31258862914383806,0.25015961611624987,0.024,0.2251436545046249,2.5007090331507045,2.5017249947623297,1.3798707164431119,27.0,2.5017249947623297,35.0,24.43018709622894,1.1637931034482758,107.78490645188553,2.321034620815933,0.0,0.0,0.0,2.5017249947623297,2.321034620815933,0.0
2009-04-15 15:00:00,2.0186766964110543,20.0,18.2,2.2429741071233935,25.421902307542116,24.020043490589995,1.3793103448275863,27.421902307542116,28.0,28.0,24.020043490589995,0.48583404457765333,25.421902307542116,24.020043490589995,0.2803717633904242,0.22660669915517065,0.024,0.20394602923965358,2.2429741071233935,2.2416347770389105,1.378486727722601,27.0,2.2416347770389105,35.0,24.020043490589995,1.163793103448276,107.98997825470501,2.0757803763528813,0.0,0.0,0.0,2.2416347770389105,2.0757803763528813,0.0
2009-04-15 16:00:00,1.8730566684108552,20.000000000000004,17.7,2.0811740760120614,25.06070253343258,23.75996873592504,1.3793103448275863,27.06070253343258,28.0,28.0,23.75996873592504,0.4231373475875624,25.06070253343258,23.75996873592504,0.2601467595015077,0.21169611046458267,0.024,0.1905264994181244,2.0811740760120614,2.0783436870585197,1.3774344879213778,27.0,2.0783436870585197,35.0,23.759968735925042,1.163793103448276,108.12001563203748,1.9222561843976254,0.0,0.0,0.0,2.0783436870585197,1.9222561843976254,0.0
2009-04-15 17:00:00,1.836260472300473,20.000000000000004,17.1,2.040289413667192,24.96909065514873,23.693909771606737,1.3793103448275863,26.96909065514873,28.0,28.0,23.693909771606737,0.4084610611729204,24.96909065514873,23.693909771606737,0.255036176708399,0.20791201024213105,0.024,0.18712080921791796,2.040289413667192,2.037080614691405,1.3771410792360868,27.0,2.037080614691405,35.0,23.69390977160674,1.1637931034482758,108.15304511419663,1.883516652296283,0.0,0.0,0.0,2.037080614691405,1.883516652296283,0.0
2009-04-15 18:00:00,1.9303064885989847,19.999999999999996,16.6,2.1447849873322054,25.20295940364247,23.86246878655984,1.3793103448275863,27.20295940364247,28.0,28.0,23.86246878655984,0.446873384128278,25.20295940364247,23.86246878655984,0.26809812341652567,0.21757027656485564,0.024,0.19581324890837007,2.1447849873322054,2.142542014988691,1.377867890234307,27.0,2.142542014988691,35.0,23.862468786559845,1.163793103448276,108.06876560672008,1.9825728580871849,0.0,0.0,0.0,2.142542014988691,1.982572858087185,0.0
2009-04-15 19:00:00,2.1064165493165437,20.0,15.3,2.3404628325739374,25.638543400828766,24.175754130470054,1.3793103448275863,27.638543400828766,28.45769230769231,28.45769230769231,24.175754130470054,0.4711979223897703,25.638543400828766,24.175754130470054,0.2925578540717422,0.23554314075117166,0.024,0.21198882667605448,2.3404628325739374,2.3400171466490542,1.3790476877162738,27.0,2.3400171466490542,35.0,24.175754130470054,1.163793103448276,107.91212293476497,2.1684469575894094,0.0,0.0,0.0,2.3400171466490542,2.1684469575894094,0.0
2009-04-15 20:00:00,2.188006187326666,20.0,14.1,2.4311179859185175,25.839366565746555,24.319917824547485,1.3793103448275863,27.839366565746555,29.242307692307694,29.242307692307694,24.319917824547485,0.4257670407006515,25.839366565746555,24.319917824547485,0.3038897482398147,0.24382282536705696,0.024,0.21944054283035125,2.4311179859185175,2.431500268455223,1.3795272352708248,27.0,2.431500268455223,36.02272727272727,24.31991782454749,1.1637931034482762,107.84004108772626,2.2547286183591435,0.0,0.0,0.0,2.431500268455223,2.2547286183591435,0.0
2009-04-15 21:00:00,2.3992598995824124,20.0,12.8,2.665844332869347,26.35668492073502,24.69053221269168,1.3793103448275863,28.35668492073502,30.092307692307692,30.092307692307692,24.69053221269168,0.42544190793173114,26.35668492073502,24.69053221269168,0.3332305416086684,0.26513321120224076,0.024,0.23861989008201667,2.665844332869347,2.6683576539895713,1.3806107395199008,27.0,2.6683576539895713,37.5,24.690532212691686,1.1637931034482758,107.65473389365415,2.47862547003784,0.0,0.0,0.0,2.6683576539895713,2.47862547003784,0.0
2009-04-15 22:00:00,2.472769829224501,20.0,12.7,2.747522032471668,26.535847792782032,24.81864652248724,1.3793103448275863,28.535847792782032,30.157692307692308,30.157692307692308,24.81864652248724,0.44362861296903167,26.535847792782032,24.81864652248724,0.3434402540589585,0.2725078635664625,0.024,0.24525707720981627,2.747522032471668,2.750772818828314,1.3809423038064592,27.0,2.750772818828314,37.61363636363637,24.818646522487235,1.1637931034482758,107.59067673875639,2.556701846487623,0.0,0.0,0.0,2.750772818828314,2.556701846487623,0.0
2009-04-15 23:00:00,0.0,19.20447262220587,12.7,0.0,19.20447262220587,19.20447262220587,1.3793103448275863,21.20447262220587,30.157692307692308,30.157692307692308,19.20447262220587,0.0,19.20447262220587,19.20447262220587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.20447262220587,19.20447262220587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,18.98056079306928,12.6,0.0,18.98056079306928,18.98056079306928,1.3793103448275863,20.98056079306928,30.223076923076924,30.223076923076924,18.98056079306928,0.0,18.98056079306928,18.98056079306928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.98056079306928,18.98056079306928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,18.87980140316818,12.4,0.0,18.87980140316818,18.87980140316818,1.3793103448275863,20.87980140316818,30.353846153846153,30.353846153846153,18.87980140316818,0.0,18.87980140316818,18.87980140316818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87980140316818,18.87980140316818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,18.804737773095574,12.2,0.0,18.804737773095574,18.804737773095574,1.3793103448275863,20.804737773095574,30.484615384615385,30.484615384615385,18.804737773095574,0.0,18.804737773095574,18.804737773095574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.804737773095574,18.804737773095574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,18.734742360897435,12.0,0.0,18.734742360897435,18.734742360897435,1.3793103448275863,20.734742360897435,30.615384615384617,30.615384615384617,18.734742360897435,0.0,18.734742360897435,18.734742360897435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.734742360897435,18.734742360897435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,18.667521068676717,11.9,0.0,18.667521068676717,18.667521068676717,1.3793103448275863,20.667521068676717,30.68076923076923,30.68076923076923,18.667521068676717,0.0,18.667521068676717,18.667521068676717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.667521068676717,18.667521068676717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,4.1780747010208215,20.0,11.7,4.642305223356468,30.59652457699877,27.695083812400977,1.3793103448275863,32.596524576998775,30.81153846153846,30.81153846153846,27.695083812400977,1.284147440625133,30.59652457699877,27.695083812400977,0.5802881529195585,0.43899860134559393,0.024,0.3950987412110345,4.642305223356468,4.662205083491027,1.3852229424754354,27.0,4.662205083491027,38.75,27.695083812400977,1.163793103448276,106.15245809379951,4.391989754369477,0.0,0.0,0.0,4.662205083491027,4.391989754369477,0.0
2009-04-16 06:00:00,3.589770092896477,19.999999999999993,11.6,3.988633436551641,29.21361846791174,26.720722570066965,1.3793103448275863,31.21361846791174,30.876923076923077,30.876923076923077,26.720722570066965,0.827312612758553,29.21361846791174,26.720722570066965,0.49857917956895514,0.3824241849114893,0.024,0.3441817664203403,3.988633436551641,4.00287585504279,1.3842355191943714,27.0,4.00287585504279,38.86363636363637,26.720722570066965,1.1637931034482758,106.63963871496652,3.75364723969287,0.0,0.0,0.0,4.00287585504279,3.75364723969287,0.0
2009-04-16 07:00:00,3.6285729069726296,20.0,11.5,4.031747674414033,29.30534366156964,26.78550136506087,1.3793103448275863,31.30534366156964,30.942307692307693,30.942307692307693,26.78550136506087,0.8361333854133812,29.30534366156964,26.78550136506087,0.5039684593017542,0.3861802806391323,0.024,0.34756225257521906,4.031747674414033,4.046365702477946,1.3843113515764687,27.0,4.046365702477946,38.97727272727273,26.78550136506087,1.163793103448276,106.60724931746957,3.7955821282173106,0.0,0.0,0.0,4.046365702477946,3.7955821282173106,0.0
2009-04-16 08:00:00,3.6931445223099337,20.0,11.3,4.103493913677704,29.457815089839897,26.89313139379133,1.3793103448275863,31.457815089839897,31.073076923076922,31.073076923076922,26.89313139379133,0.8463016391926617,29.457815089839897,26.89313139379133,0.512936739209713,0.3924227156071494,0.024,0.35318044404643445,4.103493913677704,4.1187361852384194,1.3844337404715477,27.0,4.1187361852384194,39.20454545454545,26.89313139379132,1.163793103448276,106.55343430310434,3.8654185218677872,0.0,0.0,0.0,4.1187361852384194,3.8654185218677872,0.0
2009-04-16 09:00:00,3.8134156827326797,20.0,11.2,4.237128536369644,29.74126083302978,27.093055497798755,1.3793103448275863,31.74126083302978,31.138461538461538,31.138461538461538,27.093055497798755,0.9029246946774517,29.74126083302978,27.093055497798755,0.5296410670462055,0.40402359193988485,0.024,0.36362123274589636,4.237128536369644,4.253530895563633,1.3846497966572053,27.0,4.253530895563633,39.31818181818182,27.09305549779875,1.163793103448276,106.45347225110062,3.995671353519101,0.0,0.0,0.0,4.253530895563633,3.9956713535191004,0.0
2009-04-16 10:00:00,3.7736800539657573,20.0,11.5,4.19297783773973,29.647692714136113,27.027081565548784,1.3793103448275863,31.647692714136113,30.942307692307693,30.942307692307693,27.027081565548784,0.9232253642548267,29.647692714136113,27.027081565548784,0.5241222297174662,0.4001945827124375,0.024,0.36017512444119376,4.19297783773973,4.208997296010973,1.3845800613314958,27.0,4.208997296010973,38.97727272727273,27.027081565548784,1.163793103448276,106.48645921722562,3.952612686111467,0.0,0.0,0.0,4.208997296010973,3.9526126861114665,0.0
2009-04-16 11:00:00,3.7156649041135474,19.999999999999996,11.7,4.1285165601261635,29.510943151310567,26.930620301231716,1.3793103448275863,31.510943151310567,30.81153846153846,30.81153846153846,26.930620301231716,0.9170680372779249,29.510943151310567,26.930620301231716,0.5160645700157704,0.39459752286101496,0.024,0.35513777057491347,4.1285165601261635,4.143976312412265,1.3844753468194988,27.0,4.143976312412265,38.75,26.930620301231716,1.1637931034482758,106.53468984938414,3.889790563309385,0.0,0.0,0.0,4.143976312412265,3.8897905633093846,0.0
2009-04-16 12:00:00,3.6455203419968765,19.999999999999993,12.0,4.050578157774307,29.345381453725082,26.81377010511614,1.3793103448275863,31.345381453725082,30.615384615384617,30.615384615384617,26.81377010511614,0.9185249353366522,29.345381453725082,26.81377010511614,0.5063222697217884,0.3878196374121897,0.024,0.34903767367097077,4.050578157774307,4.065360121515527,1.3843439263833455,27.0,4.065360121515527,38.40909090909091,26.81377010511614,1.163793103448276,106.59311494744193,3.8139049820619664,0.0,0.0,0.0,4.065360121515527,3.8139049820619664,0.0
2009-04-16 13:00:00,3.584545613033512,20.0,12.0,3.9828284589261242,29.201262568137015,26.71199478130819,1.3793103448275863,31.201262568137015,30.615384615384617,30.615384615384617,26.71199478130819,0.8796130940970847,29.201262568137015,26.71199478130819,0.49785355736576553,0.3819181763866849,0.024,0.3437263587480164,3.9828284589261242,3.9970202765647924,1.3842251738449032,27.0,3.9970202765647924,38.40909090909091,26.711994781308192,1.1637931034482758,106.6440026093459,3.748002868203024,0.0,0.0,0.0,3.9970202765647924,3.748002868203024,0.0
2009-04-16 14:00:00,3.5443767852714494,20.0,12.0,3.9381964280793884,29.10621642837992,26.6448436608303,1.3793103448275863,31.10621642837992,30.615384615384617,30.615384615384617,26.6448436608303,0.8550464431965982,29.10621642837992,26.6448436608303,0.49227455350992355,0.3780254421410453,0.024,0.34022289792694077,3.9381964280793884,3.9519989722934934,1.384144535393529,27.0,3.9519989722934934,38.40909090909091,26.644843660830297,1.1637931034482758,106.67757816958485,3.7046200711559267,0.0,0.0,0.0,3.9519989722934934,3.7046200711559267,0.0
2009-04-16 15:00:00,3.5273380004508406,20.0,12.0,3.9192644449453784,29.06587463289128,26.616334354800415,1.3793103448275863,31.06587463289128,30.615384615384617,30.615384615384617,26.616334354800415,0.8448696629156628,29.06587463289128,26.616334354800415,0.4899080556181723,0.3763730157046007,0.024,0.3387357141341406,3.9192644449453784,3.9329017465158382,1.384109732926014,27.0,3.9329017465158382,38.40909090909091,26.616334354800415,1.1637931034482758,106.69183282259979,3.686225686135892,0.0,0.0,0.0,3.9329017465158382,3.686225686135892,0.0
2009-04-16 16:00:00,3.415843313593037,20.000000000000004,12.4,3.795381459547819,28.801517889297138,26.42940447707975,1.3793103448275863,30.801517889297138,30.353846153846153,30.353846153846153,26.42940447707975,0.833718739647984,28.801517889297138,26.42940447707975,0.47442268244347735,0.36554213679304515,0.024,0.32898792311374064,3.795381459547819,3.8079356732271235,1.3838727733959921,27.0,3.8079356732271235,37.95454545454545,26.42940447707975,1.1637931034482758,106.78529776146013,3.5659737370713644,0.0,0.0,0.0,3.8079356732271235,3.5659737370713644,0.0
2009-04-16 17:00:00,3.3454313833976226,20.0,12.8,3.717145981552914,28.63422542080136,26.31100918233079,1.3793103448275863,30.63422542080136,30.092307692307692,30.092307692307692,26.31100918233079,0.8474433273488015,28.63422542080136,26.31100918233079,0.46464324769411425,0.3586856304751716,0.024,0.3228170674276544,3.717145981552914,3.7290145446004317,1.3837143773490208,27.0,3.7290145446004317,37.5,26.311009182330796,1.1637931034482758,106.8444954088346,3.490132580374461,0.0,0.0,0.0,3.7290145446004317,3.490132580374461,0.0
2009-04-16 18:00:00,3.3082361807783345,20.0,13.2,3.675817978642594,28.54574289886753,26.24835666221591,1.3793103448275863,30.54574289886753,29.83076923076923,29.83076923076923,26.24835666221591,0.8845459705267151,28.54574289886753,26.24835666221591,0.45947724733032425,0.3550583894660026,0.024,0.31955255051940235,3.675817978642594,3.687323817589194,1.3836277845858063,27.0,3.687323817589194,37.04545454545455,26.24835666221591,1.163793103448276,106.87582166889204,3.4501010237963388,0.0,0.0,0.0,3.687323817589194,3.4501010237963388,0.0
2009-04-16 19:00:00,3.299077879875376,19.999999999999996,13.0,3.6656420887504177,28.523944678966565,26.232918373497554,1.3793103448275863,30.523944678966565,29.96153846153846,29.96153846153846,26.232918373497554,0.8475082493764823,28.523944678966565,26.232918373497554,0.4582052610938022,0.354164713259139,0.024,0.3187482419332251,3.6656420887504177,3.6770585600763313,1.383606142567793,27.0,3.6770585600763313,37.27272727272727,26.232918373497547,1.1637931034482758,106.88354081325123,3.440247705211181,0.0,0.0,0.0,3.6770585600763313,3.440247705211181,0.0
2009-04-16 20:00:00,3.3528280701178406,20.0,12.8,3.725364522353156,28.651812041271796,26.323459214801076,1.3793103448275863,30.651812041271796,30.092307692307692,30.092307692307692,26.323459214801076,0.8521226467783832,28.651812041271796,26.323459214801076,0.4656705652941445,0.3594065101457489,0.024,0.32346585913117404,3.725364522353156,3.737305173367731,1.383731352052399,27.0,3.737305173367731,37.5,26.323459214801076,1.1637931034482758,106.83827039259947,3.498095916036665,0.0,0.0,0.0,3.737305173367731,3.498095916036665,0.0
2009-04-16 21:00:00,3.4092783838657574,19.999999999999996,12.6,3.788087093184175,28.785931599833358,26.41837716659325,1.3793103448275863,30.785931599833358,30.223076923076924,30.223076923076924,26.41837716659325,0.858304867853377,28.785931599833358,26.41837716659325,0.4735108866480219,0.36490341039423874,0.024,0.32841306935481485,3.788087093184175,3.800577434223599,1.3838583016676234,27.0,3.800577434223599,37.72727272727273,26.418377166593245,1.163793103448276,106.79081141670338,3.55889929461585,0.0,0.0,0.0,3.800577434223599,3.55889929461585,0.0
2009-04-16 22:00:00,3.4431890555923337,20.0,12.5,3.8257656173248153,28.866416500828056,26.475312990000045,1.3793103448275863,30.866416500828056,30.28846153846154,30.28846153846154,26.475312990000045,0.8649214071057684,28.866416500828056,26.475312990000045,0.4782207021656019,0.3682015077798744,0.024,0.331381357001887,3.8257656173248153,3.838585768102803,1.3839324174684844,27.0,3.838585768102803,37.84090909090909,26.47531299000004,1.1637931034482758,106.76234350499998,3.595449146283522,0.0,0.0,0.0,3.838585768102803,3.595449146283522,0.0
2009-04-16 23:00:00,0.0,18.855054669560513,12.5,0.0,18.855054669560513,18.855054669560513,1.3793103448275863,20.855054669560513,30.28846153846154,30.28846153846154,18.855054669560513,0.0,18.855054669560513,18.855054669560513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.855054669560513,18.855054669560513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.562968474264583,12.4,0.0,18.562968474264583,18.562968474264583,1.3793103448275863,20.562968474264583,30.353846153846153,30.353846153846153,18.562968474264583,0.0,18.562968474264583,18.562968474264583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.562968474264583,18.562968474264583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.45089021359805,12.1,0.0,18.45089021359805,18.45089021359805,1.3793103448275863,20.45089021359805,30.55,30.55,18.45089021359805,0.0,18.45089021359805,18.45089021359805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.45089021359805,18.45089021359805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.373738830164665,11.7,0.0,18.373738830164665,18.373738830164665,1.3793103448275863,20.373738830164665,30.81153846153846,30.81153846153846,18.373738830164665,0.0,18.373738830164665,18.373738830164665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.373738830164665,18.373738830164665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.304340233116875,11.4,0.0,18.304340233116875,18.304340233116875,1.3793103448275863,20.304340233116875,31.007692307692306,31.007692307692306,18.304340233116875,0.0,18.304340233116875,18.304340233116875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.304340233116875,18.304340233116875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.247578954585634,11.7,0.0,18.247578954585634,18.247578954585634,1.3793103448275863,20.247578954585634,30.81153846153846,30.81153846153846,18.247578954585634,0.0,18.247578954585634,18.247578954585634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.247578954585634,18.247578954585634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,5.2024903699457425,19.999999999999996,12.1,5.780544855495269,32.96989127058228,29.35705073589774,1.3793103448275863,34.96989127058228,30.55,30.55,29.35705073589774,4.177234081663051,32.96989127058228,29.35705073589774,0.7225681069369086,0.5358466081555207,0.024,0.4822619473399686,5.780544855495269,5.8101295163108215,1.386369615144003,27.0,5.8101295163108215,38.29545454545455,29.357050735897747,1.1637931034482758,105.32147463205112,5.516566812807139,0.0,0.0,0.0,5.8101295163108215,5.516566812807139,0.0
2009-04-17 06:00:00,4.2935328850867975,20.000000000000004,12.4,4.770592094540886,30.866090231361515,27.884470172273463,1.3793103448275863,32.86609023136151,30.353846153846153,30.353846153846153,27.884470172273463,1.6654326528382217,30.866090231361515,27.884470172273463,0.5963240118176107,0.4500134496872393,0.024,0.40501210471851534,4.770592094540886,4.79159343950961,1.3853824155048944,27.0,4.79159343950961,37.95454545454545,27.884470172273467,1.163793103448276,106.05776491386327,4.517909125655429,0.0,0.0,0.0,4.79159343950961,4.517909125655429,0.0
2009-04-17 07:00:00,4.216131406232653,19.999999999999996,12.9,4.684590451369614,30.685440290811414,27.757571258705404,1.3793103448275863,32.685440290811414,30.026923076923076,30.026923076923076,27.757571258705404,1.7795566169444383,30.685440290811414,27.757571258705404,0.5855738064212017,0.4426322771884038,0.024,0.3983690494695635,4.684590451369614,4.704853679088454,1.3852765610640598,27.0,4.704853679088454,37.38636363636363,27.757571258705408,1.1637931034482758,106.1212143706473,4.43347139117341,0.0,0.0,0.0,4.704853679088454,4.43347139117341,0.0
2009-04-17 08:00:00,4.078254484796387,20.0,13.5,4.531393871995986,30.363004959952946,27.530883789955453,1.3793103448275863,32.363004959952946,29.634615384615383,29.634615384615383,27.530883789955453,1.8568785283724445,30.363004959952946,27.530883789955453,0.5664242339994983,0.42945332999780156,0.024,0.3865079969980214,4.531393871995986,4.550339204995765,1.385077112080879,27.0,4.550339204995765,36.70454545454545,27.530883789955453,1.163793103448276,106.23455810502227,4.283294707638688,0.0,0.0,0.0,4.550339204995765,4.283294707638688,0.0
2009-04-17 09:00:00,3.9235677155027524,19.999999999999996,14.0,4.359519683891947,30.000250836391956,27.275551033959488,1.3793103448275863,32.000250836391956,29.307692307692307,29.307692307692307,27.275551033959488,1.8493825565293363,30.000250836391956,27.275551033959488,0.5449399604864934,0.4146192448884348,0.024,0.3731573203995914,4.359519683891947,4.376981608380791,1.3848351307752333,27.0,4.376981608380791,36.13636363636363,27.275551033959488,1.1637931034482758,106.36222448302026,4.115165538945207,0.0,0.0,0.0,4.376981608380791,4.115165538945207,0.0
2009-04-17 10:00:00,3.6445410345996727,20.0,14.8,4.04949003844408,29.343068263780488,26.812136989752936,1.3793103448275863,31.343068263780488,28.784615384615385,28.784615384615385,26.812136989752936,1.7698240433996255,29.343068263780488,26.812136989752936,0.50618625480551,0.3877249260848022,0.024,0.34895243347632193,4.04949003844408,4.06426253105256,1.384342052939058,27.0,4.06426253105256,35.22727272727273,26.81213698975294,1.163793103448276,106.59393150512354,3.812846072627697,0.0,0.0,0.0,4.06426253105256,3.812846072627697,0.0
2009-04-17 11:00:00,3.3645607343553054,20.0,15.6,3.7384008159503392,28.679701858724727,26.343201348755763,1.3793103448275863,30.679701858724727,28.26153846153846,28.26153846153846,26.343201348755763,1.6799754863837544,28.679701858724727,26.343201348755763,0.4673001019937924,0.3605496769795317,0.024,0.3244947092815786,3.7384008159503392,3.750455783648292,1.38375811339788,27.0,3.750455783648292,35.0,26.343201348755763,1.163793103448276,106.82839932562212,3.5107291762526383,0.0,0.0,0.0,3.750455783648292,3.5107291762526383,0.0
2009-04-17 12:00:00,3.035372123646995,19.999999999999996,16.4,3.3726356929411057,27.894208069972354,25.786310761884163,1.3793103448275863,29.894208069972354,28.0,28.0,25.786310761884163,1.31339327707755,27.894208069972354,25.786310761884163,0.4215794616176382,0.32833245196455657,0.024,0.29549920676810093,3.3726356929411057,3.3814689381375613,1.3829228863491538,27.0,3.3814689381375613,35.0,25.78631076188416,1.1637931034482758,107.10684461905792,3.1570988298313516,0.0,0.0,0.0,3.3814689381375613,3.1570988298313516,0.0
2009-04-17 13:00:00,2.681774181919306,20.0,17.2,2.9797490910214512,27.04302335902048,25.180680177132075,1.3793103448275863,29.04302335902048,28.0,28.0,25.180680177132075,0.9111237382727186,27.04302335902048,25.180680177132075,0.3724686363776814,0.29336888486766133,0.024,0.2640319963808952,2.9797490910214512,2.9850859795082174,1.3817807627299432,27.0,2.9850859795082174,35.0,25.180680177132082,1.163793103448276,107.40965991143396,2.7791596975259107,0.0,0.0,0.0,2.9850859795082174,2.7791596975259103,0.0
2009-04-17 14:00:00,2.3578791752288195,20.0,18.0,2.619865750254244,26.255641684581196,24.618225590672292,1.3793103448275863,28.255641684581196,28.0,28.0,24.618225590672292,0.6678461315711226,26.255641684581196,24.618225590672292,0.3274832187817805,0.26097281460608374,0.024,0.23487553314547538,2.619865750254244,2.621963031714852,1.3804145243124888,27.0,2.621963031714852,35.0,24.618225590672296,1.163793103448276,107.69088720466385,2.4347120724633613,0.0,0.0,0.0,2.621963031714852,2.4347120724633613,0.0
2009-04-17 15:00:00,2.075327864363124,20.0,18.8,2.30591984929236,25.561863580081393,24.120663674273672,1.3793103448275863,27.561863580081393,28.0,28.0,24.120663674273672,0.5124232013250233,25.561863580081393,24.120663674273672,0.288239981161545,0.23238065410452158,0.024,0.20914258869406943,2.30591984929236,2.305157914702812,1.3788545855947751,27.0,2.305157914702812,35.0,24.120663674273672,1.1637931034482758,107.93966816286317,2.1355984819452183,0.0,0.0,0.0,2.305157914702812,2.1355984819452183,0.0
2009-04-17 16:00:00,1.9367816440835168,19.999999999999996,18.1,2.151979604537241,25.219028211111503,23.874040958275724,1.3793103448275863,27.219028211111503,28.0,28.0,23.874040958275724,0.4496299679025257,25.219028211111503,23.874040958275724,0.2689974505671551,0.21823366006529363,0.024,0.19641029405876428,2.151979604537241,2.1498029705437705,1.3779152322634272,27.0,2.1498029705437705,35.0,23.874040958275728,1.1637931034482758,108.06297952086214,1.9893982010080884,0.0,0.0,0.0,2.1498029705437705,1.9893982010080886,0.0
2009-04-17 17:00:00,1.9048045194157694,20.0,17.3,2.1164494660175217,25.139632333776355,23.8168514175154,1.3793103448275863,27.139632333776355,28.0,28.0,23.8168514175154,0.43616079270499125,25.139632333776355,23.8168514175154,0.2645561832521902,0.21495561003100216,0.024,0.19346004902790195,2.1164494660175217,2.113945027020622,1.3776781779972966,27.0,2.113945027020622,35.0,23.816851417515398,1.163793103448276,108.0915742912423,1.955698250193675,0.0,0.0,0.0,2.113945027020622,1.955698250193675,0.0
2009-04-17 18:00:00,1.965823348026113,20.0,16.6,2.1842481644734586,25.29104693633426,23.92589183353835,1.3793103448275863,27.29104693633426,28.0,28.0,23.92589183353835,0.4621803051478439,25.29104693633426,23.92589183353835,0.2730310205591823,0.2212065304769427,0.024,0.1990858774292484,2.1842481644734586,2.182368817521153,1.3781235736836321,27.0,2.182368817521153,35.0,23.92589183353835,1.1637931034482758,108.03705408323083,2.020018813026755,0.0,0.0,0.0,2.182368817521153,2.020018813026755,0.0
2009-04-17 19:00:00,2.011314691839892,20.0,15.9,2.2347941020443245,25.403691519287175,24.00694520550947,1.3793103448275863,27.403691519287175,28.065384615384616,28.065384615384616,24.00694520550947,0.4747013433305518,25.403691519287175,24.00694520550947,0.27934926275554056,0.2258552813951195,0.024,0.20326975325560756,2.2347941020443245,2.2333796301838365,1.3784373356909245,27.0,2.2333796301838365,35.0,24.006945205509467,1.163793103448276,107.99652739724527,2.068010596274788,0.0,0.0,0.0,2.2333796301838365,2.068010596274788,0.0
2009-04-17 20:00:00,2.090538646245089,20.0,15.3,2.322820718050099,25.59939189555356,24.14762894677225,1.3793103448275863,27.59939189555356,28.45769230769231,28.45769230769231,24.14762894677225,0.46459448175351437,25.59939189555356,24.14762894677225,0.2903525897562624,0.23392850021581943,0.024,0.21053565019423748,2.322820718050099,2.322213568071681,1.3789498140989003,27.0,2.322213568071681,35.0,24.14762894677225,1.163793103448276,107.92618552661388,2.1516683432669255,0.0,0.0,0.0,2.322213568071681,2.1516683432669255,0.0
2009-04-17 21:00:00,2.211142003730815,20.0,14.6,2.4568244485897943,25.896205331530833,24.360690051162212,1.3793103448275863,27.896205331530833,28.915384615384614,28.915384615384614,24.360690051162212,0.4650042019260753,25.896205331530833,24.360690051162212,0.3071030560737243,0.2461654891846331,0.024,0.22154894026616978,2.4568244485897943,2.457440997508258,1.3796564877120803,27.0,2.457440997508258,35.45454545454545,24.360690051162212,1.1637931034482758,107.8196549744189,2.2792143028943155,0.0,0.0,0.0,2.457440997508258,2.2792143028943155,0.0
2009-04-17 22:00:00,2.2797862532560105,20.0,14.3,2.533095836951123,26.064575568700874,24.481390670606423,1.3793103448275863,28.064575568700874,29.111538461538462,29.111538461538462,24.481390670606423,0.47162712861848205,26.064575568700874,24.481390670606423,0.31663697961889037,0.25310318974337515,0.024,0.22779287076903765,2.533095836951123,2.5344061559254603,1.3800238340252566,27.0,2.5344061559254603,35.79545454545455,24.481390670606423,1.1637931034482756,107.75930466469678,2.3519139844225085,0.0,0.0,0.0,2.5344061559254603,2.3519139844225085,0.0
2009-04-17 23:00:00,0.0,19.24696358324662,14.1,0.0,19.24696358324662,19.24696358324662,1.3793103448275863,21.24696358324662,29.242307692307694,29.242307692307694,19.24696358324662,0.0,19.24696358324662,19.24696358324662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.24696358324662,19.24696358324662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.03751152133099,13.8,0.0,19.03751152133099,19.03751152133099,1.3793103448275863,21.03751152133099,29.43846153846154,29.43846153846154,19.03751152133099,0.0,19.03751152133099,19.03751152133099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.03751152133099,19.03751152133099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,18.945888216884597,13.5,0.0,18.945888216884597,18.945888216884597,1.3793103448275863,20.945888216884597,29.634615384615383,29.634615384615383,18.945888216884597,0.0,18.945888216884597,18.945888216884597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.945888216884597,18.945888216884597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,18.866099442832162,13.3,0.0,18.866099442832162,18.866099442832162,1.3793103448275863,20.866099442832162,29.765384615384615,29.765384615384615,18.866099442832162,0.0,18.866099442832162,18.866099442832162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.866099442832162,18.866099442832162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,18.79909793745275,13.0,0.0,18.79909793745275,18.79909793745275,1.3793103448275863,20.79909793745275,29.96153846153846,29.96153846153846,18.79909793745275,0.0,18.79909793745275,18.79909793745275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.79909793745275,18.79909793745275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,18.733821287224266,12.7,0.0,18.733821287224266,18.733821287224266,1.3793103448275863,20.733821287224266,30.157692307692308,30.157692307692308,18.733821287224266,0.0,18.733821287224266,18.733821287224266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.733821287224266,18.733821287224266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,3.417843754319454,20.0,12.3,3.7976041714660598,28.806266822528222,26.432764215361935,1.3793103448275863,30.806266822528222,30.41923076923077,30.41923076923077,26.432764215361935,0.8212276850441687,28.806266822528222,26.432764215361935,0.47470052143325747,0.36573674490936375,0.024,0.32916307041842735,3.7976041714660598,3.810177845956996,1.3838771713094384,27.0,3.810177845956996,38.06818181818182,26.432764215361935,1.163793103448276,106.78361789231903,3.5681295700237396,0.0,0.0,0.0,3.810177845956996,3.5681295700237396,0.0
2009-04-18 06:00:00,2.777348645944607,20.000000000000004,12.0,3.085942939938452,27.273908022393705,25.34519368493217,1.3793103448275863,29.273908022393705,30.615384615384617,30.615384615384617,25.34519368493217,0.5047816432050194,27.273908022393705,25.34519368493217,0.3857428674923065,0.3028584409758208,0.024,0.27257259687823876,3.085942939938452,3.0922287840360343,1.3821199009206537,27.0,3.0922287840360343,38.40909090909091,25.345193684932177,1.163793103448276,107.32740315753391,2.8811176764402817,0.0,0.0,0.0,3.0922287840360343,2.8811176764402817,0.0
2009-04-18 07:00:00,3.311920488340453,20.0,12.5,3.6799116537116148,28.55451081744789,26.254566033878135,1.3793103448275863,30.55451081744789,30.28846153846154,30.28846153846154,26.254566033878135,0.78642037923529,28.55451081744789,26.254566033878135,0.45998895671395185,0.3554178444318246,0.024,0.31987605998864216,3.6799116537116148,3.691453438154797,1.383636454848244,27.0,3.691453438154797,37.84090909090909,26.254566033878135,1.1637931034482758,106.87271698306094,3.454065305310693,0.0,0.0,0.0,3.691453438154797,3.454065305310693,0.0
2009-04-18 08:00:00,3.2118315024546296,20.000000000000004,13.1,3.568701669394033,28.316046681121804,26.085608137750533,1.3793103448275863,30.316046681121804,29.896153846153847,29.896153846153847,26.085608137750533,0.8073560040467959,28.316046681121804,26.085608137750533,0.4460877086742541,0.34563971565293594,0.024,0.3110757440876424,3.568701669394033,3.5792656409593264,1.3833933410016395,27.0,3.5792656409593264,37.15909090909091,26.085608137750533,1.163793103448276,106.95719593112473,3.346446781630476,0.0,0.0,0.0,3.5792656409593264,3.346446781630476,0.0
2009-04-18 09:00:00,3.0108472666466346,20.0,13.6,3.345385851829594,27.83543111916556,25.74456496177206,1.3793103448275863,29.83543111916556,29.56923076923077,29.56923076923077,25.74456496177206,0.7540406053042811,27.83543111916556,25.74456496177206,0.4181732314786992,0.32591990594250286,0.024,0.2933279153482526,3.345385851829594,3.3539778424238444,1.3828528424748527,27.0,3.3539778424238444,36.59090909090909,25.744564961772056,1.163793103448276,107.12771751911397,3.1308217145814012,0.0,0.0,0.0,3.3539778424238444,3.1308217145814017,0.0
2009-04-18 10:00:00,2.7166640443940184,19.999999999999996,14.9,3.018515604882243,27.127381844945774,25.24080959189437,1.3793103448275863,29.127381844945774,28.71923076923077,28.71923076923077,25.24080959189437,0.7480890013701833,27.127381844945774,25.24080959189437,0.37731445061028035,0.2968365944841636,0.024,0.2671529350357472,3.018515604882243,3.024199264330659,1.3819074923331318,27.0,3.024199264330659,35.11363636363636,25.240809591894372,1.1637931034482758,107.37959520405282,2.816363070268416,0.0,0.0,0.0,3.024199264330659,2.816363070268416,0.0
2009-04-18 11:00:00,2.412107827152595,20.0,16.1,2.680119807947328,26.38802917652883,24.71295429656175,1.3793103448275863,28.38802917652883,28.0,28.0,24.71295429656175,0.7028950366837592,26.38802917652883,24.71295429656175,0.335014975993416,0.2664236033541739,0.024,0.23978124301875653,2.680119807947328,2.6827621682827454,1.3806702224474605,27.0,2.6827621682827454,35.0,24.71295429656175,1.1637931034482758,107.64352285171913,2.4922653005125985,0.0,0.0,0.0,2.6827621682827454,2.4922653005125985,0.0
