timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-18 12:00:00,2.0494440404708447,20.0,17.4,2.277160044967605,25.497953042906047,24.074728014801295,1.3793103448275863,27.497953042906047,28.0,28.0,24.074728014801295,0.5001103138036544,25.497953042906047,24.074728014801295,0.28464500562095063,0.2297443453849762,0.024,0.20676991084647858,2.277160044967605,2.2761344795061027,1.3786891442872584,27.0,2.2761344795061027,35.0,24.074728014801295,1.1637931034482758,107.96263599259936,2.1082613059411845,0.0,0.0,0.0,2.2761344795061027,2.1082613059411845,0.0
2009-04-18 13:00:00,1.7118221981914956,19.999999999999993,18.3,1.9020246646572174,24.658191076210638,23.469425660799875,1.3793103448275863,26.658191076210638,28.0,28.0,23.469425660799875,0.36191359246934046,24.658191076210638,23.469425660799875,0.23775308308215218,0.19506280168825266,0.024,0.17555652151942738,1.9020246646572174,1.8975309448260425,1.3760515888476688,27.0,1.8975309448260425,35.0,23.469425660799875,1.163793103448276,108.26528716960006,1.7526679090164115,0.0,0.0,0.0,1.8975309448260425,1.7526679090164112,0.0
2009-04-18 14:00:00,1.3958444693816967,20.000000000000007,19.1,1.5509382993129963,23.860401363338745,22.891064926268122,1.3793103448275863,25.860401363338745,28.0,28.0,22.891064926268122,0.26170146145411605,23.860401363338745,22.891064926268122,0.19386728741412454,0.16203519095056446,0.024,0.14583167185550802,1.5509382993129963,1.5431418184080528,1.3723766281412395,27.0,1.5431418184080528,35.0,22.891064926268122,1.163793103448276,108.55446753686594,1.4215369053180513,0.0,0.0,0.0,1.5431418184080528,1.4215369053180513,0.0
2009-04-18 15:00:00,1.1056306864773615,20.0,20.0,1.2284785405304017,23.11503733277852,22.34723824494702,1.3793103448275863,25.11503733277852,28.0,28.0,22.34723824494702,0.18734793194645236,23.11503733277852,22.34723824494702,0.15355981756630022,0.13109461386541302,0.024,0.11798515247887172,1.2284785405304017,1.217588001916943,1.36708267289463,27.0,1.217588001916943,35.0,22.34723824494702,1.049644829238744,108.82638087752649,1.1188353339501567,0.0,0.0,0.0,1.217588001916943,1.1188353339501567,0.0
2009-04-18 16:00:00,0.9857531375592157,20.0,19.7,1.095281263954684,22.80282870435468,22.118277914383,1.3793103448275863,24.80282870435468,28.0,28.0,22.118277914383,0.16053257403588844,22.80282870435468,22.118277914383,0.1369101579943355,0.11810655884970436,0.024,0.10629590296473392,1.095281263954684,1.0830919198396545,1.3639600517222108,27.0,1.0830919198396545,35.0,22.118277914383,0.933699930896254,108.9408610428085,0.9942017251121703,0.0,0.0,0.0,1.0830919198396545,0.9942017251121702,0.0
2009-04-18 17:00:00,0.8944461635242035,19.999999999999993,19.5,0.9938290705824483,22.563028274896446,21.94188510578242,1.3793103448275863,24.563028274896446,28.0,28.0,21.94188510578242,0.14142174814078426,22.563028274896446,21.94188510578242,0.12422863382280604,0.1081179211362931,0.024,0.09730612902266378,0.9938290705824483,0.9806408626960776,1.3610067631495606,27.0,0.9806408626960776,35.0,21.94188510578242,0.8453800540483429,109.02905744710878,0.8994307441131439,0.0,0.0,0.0,0.9806408626960776,0.8994307441131439,0.0
2009-04-18 18:00:00,0.9269820802121866,20.0,19.2,1.0299800891246518,22.648689558976727,22.00495200327382,1.3793103448275863,24.648689558976727,28.0,28.0,22.00495200327382,0.14810788344312228,22.648689558976727,22.00495200327382,0.12874751114058147,0.11168739749401317,0.024,0.10051865774461186,1.0299800891246518,1.0171488288740531,1.3621272068352166,27.0,1.0171488288740531,35.0,22.00495200327382,0.8768524386845287,108.99752399836309,0.9331852610609104,0.0,0.0,0.0,1.0171488288740531,0.9331852610609104,0.0
2009-04-18 19:00:00,1.1970158514094875,20.000000000000004,17.7,1.3300176126772083,23.351238020269136,22.519977012345883,1.3793103448275863,25.351238020269136,28.0,28.0,22.519977012345883,0.20922666019165248,23.351238020269136,22.519977012345883,0.16625220158465104,0.1409091607827603,0.024,0.12681824470448427,1.3300176126772083,1.3201085287554843,1.3690340132732384,27.0,1.3201085287554843,35.0,22.51997701234589,1.138024593754728,108.74001149382705,1.214004404285376,0.0,0.0,0.0,1.3201085287554843,1.214004404285376,0.0
2009-04-18 20:00:00,1.3029473913708274,20.000000000000007,16.1,1.4477193237453638,23.623272255798778,22.718447678457924,1.3793103448275863,25.623272255798778,28.0,28.0,22.718447678457924,0.2363005843357986,23.623272255798778,22.718447678457924,0.18096491546817048,0.1522012784221605,0.024,0.13698115057994445,1.4477193237453638,1.4389394515875797,1.370945347348539,27.0,1.4389394515875797,35.0,22.718447678457927,1.163793103448276,108.64077616077104,1.3244929780860353,0.0,0.0,0.0,1.4389394515875797,1.3244929780860353,0.0
2009-04-18 21:00:00,1.1614913901190178,20.0,14.6,1.2905459890211308,23.259593717170983,22.453002474032775,1.3793103448275863,25.259593717170983,28.915384615384614,28.915384615384614,22.453002474032775,0.17215627633483524,23.259593717170983,22.453002474032775,0.16131824862764135,0.1371023085888902,0.024,0.12339207773000117,1.2905459890211308,1.2802562198800198,1.3683128405596534,27.0,1.2802562198800198,35.45454545454545,22.45300247403278,1.1036691550689828,108.7734987629836,1.176992773460092,0.0,0.0,0.0,1.2802562198800198,1.176992773460092,0.0
2009-04-18 22:00:00,1.2476537884063348,19.999999999999996,14.1,1.3862819871181498,23.48150355908191,22.615077317133068,1.3793103448275863,25.48150355908191,29.242307692307694,29.242307692307694,22.615077317133068,0.18032731788332304,23.48150355908191,22.615077317133068,0.17328524838976872,0.14631794102915968,0.024,0.13168614692624372,1.3862819871181498,1.3769137812210657,1.3699892518418906,27.0,1.3769137812210657,36.02272727272727,22.615077317133075,1.163793103448276,108.69246134143346,1.2667978664093307,0.0,0.0,0.0,1.3769137812210657,1.2667978664093307,0.0
2009-04-18 23:00:00,0.0,19.474463163172786,13.7,0.0,19.474463163172786,19.474463163172786,1.3793103448275863,21.474463163172786,29.503846153846155,29.503846153846155,19.474463163172786,0.0,19.474463163172786,19.474463163172786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.474463163172786,19.474463163172786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.302675001089398,13.2,0.0,19.302675001089398,19.302675001089398,1.3793103448275863,21.302675001089398,29.83076923076923,29.83076923076923,19.302675001089398,0.0,19.302675001089398,19.302675001089398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.302675001089398,19.302675001089398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.20564166175913,12.6,0.0,19.20564166175913,19.20564166175913,1.3793103448275863,21.20564166175913,30.223076923076924,30.223076923076924,19.20564166175913,0.0,19.20564166175913,19.20564166175913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.20564166175913,19.20564166175913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.0,19.10771792156052,12.0,0.0,19.10771792156052,19.10771792156052,1.3793103448275863,21.10771792156052,30.615384615384617,30.615384615384617,19.10771792156052,0.0,19.10771792156052,19.10771792156052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10771792156052,19.10771792156052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,19.019700245685986,11.4,0.0,19.019700245685986,19.019700245685986,1.3793103448275863,21.019700245685986,31.007692307692306,31.007692307692306,19.019700245685986,0.0,19.019700245685986,19.019700245685986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.019700245685986,19.019700245685986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,18.93297693770384,10.9,0.0,18.93297693770384,18.93297693770384,1.3793103448275863,20.93297693770384,31.334615384615383,31.334615384615383,18.93297693770384,0.0,18.93297693770384,18.93297693770384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93297693770384,18.93297693770384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,2.965897664715846,20.0,10.3,3.2954418496842734,27.72760676225582,25.667955606203147,1.3793103448275863,29.72760676225582,31.726923076923075,31.726923076923075,25.667955606203147,0.4688749626084377,27.72760676225582,25.667955606203147,0.4119302312105342,0.32149349684301526,0.024,0.2893441471587137,3.2954418496842734,3.303591199368575,1.3827212629490047,27.0,3.303591199368575,40.34090909090909,25.667955606203154,1.163793103448276,107.16602219689842,3.082685287412102,0.0,0.0,0.0,3.303591199368575,3.0826852874121013,0.0
2009-04-19 06:00:00,2.494717309496913,20.0,9.8,2.7719081216632366,26.589258526131445,24.85681595009192,1.3793103448275863,28.589258526131445,32.05384615384615,32.05384615384615,24.85681595009192,0.33202250085105617,26.589258526131445,24.85681595009192,0.3464885152079046,0.2747057874293608,0.024,0.24723520868642473,2.7719081216632366,2.7753787004061725,1.3810373159076361,27.0,2.7753787004061725,40.90909090909091,24.856815950091917,1.1637931034482758,107.57159202495404,2.580029400106257,0.0,0.0,0.0,2.7753787004061725,2.580029400106257,0.0
2009-04-19 07:00:00,3.1247603901736793,20.0,11.0,3.471955989081866,28.108128466332555,25.938155973156388,1.3793103448275863,30.108128466332555,31.26923076923077,31.26923076923077,25.938155973156388,0.5614375378925811,28.108128466332555,25.938155973156388,0.43399449863523326,0.3371108265477346,0.024,0.30339974389296115,3.471955989081866,3.4816670717366396,1.383168284504046,27.0,3.4816670717366396,39.54545454545455,25.938155973156384,1.1637931034482758,107.03092201342182,3.2529543857428735,0.0,0.0,0.0,3.4816670717366396,3.252954385742873,0.0
2009-04-19 08:00:00,2.988733438239078,20.0,12.2,3.3208149313767534,27.782400593340455,25.706891261229984,1.3793103448275863,29.782400593340455,30.484615384615385,30.484615384615385,25.706891261229984,0.599191459915786,27.782400593340455,25.706891261229984,0.4151018664220942,0.3237430045096905,0.024,0.29136870405872145,3.3208149313767534,3.3291892318277223,1.3827886353922239,27.0,3.3291892318277223,38.18181818181818,25.706891261229977,1.1637931034482758,107.14655436938502,3.1071360637043233,0.0,0.0,0.0,3.3291892318277223,3.1071360637043233,0.0
2009-04-19 09:00:00,2.743549057280296,19.999999999999996,13.4,3.048387841422551,27.19232822913314,25.287085828244045,1.3793103448275863,29.19232822913314,29.7,29.7,25.287085828244045,0.5955068353175772,27.19232822913314,25.287085828244045,0.3810484801778189,0.2995059373770526,0.024,0.26955534363934736,3.048387841422551,3.0543384351602567,1.3820028222705008,27.0,3.0543384351602567,36.81818181818182,25.287085828244052,1.163793103448276,107.35645708587798,2.845043994621572,0.0,0.0,0.0,3.0543384351602567,2.8450439946215718,0.0
2009-04-19 10:00:00,2.435924706796848,20.0,14.9,2.7065830075520534,26.446099306232924,24.754484926512887,1.3793103448275863,28.446099306232924,28.71923076923077,28.71923076923077,24.754484926512887,0.5885020896591604,26.446099306232924,24.754484926512887,0.3383228759440067,0.26881402158589945,0.024,0.24193261942730954,2.7065830075520534,2.7094644097106433,1.3807787453140505,27.0,2.7094644097106433,35.11363636363636,24.754484926512884,1.163793103448276,107.62275753674356,2.517557133569638,0.0,0.0,0.0,2.7094644097106433,2.517557133569638,0.0
2009-04-19 11:00:00,2.1005317366853182,20.0,16.5,2.333924151872576,25.624035412088734,24.165332817168373,1.3793103448275863,27.624035412088734,28.0,28.0,24.165332817168373,0.5246879281228198,25.624035412088734,24.165332817168373,0.291740518984072,0.23494483750217057,0.024,0.21145035375195353,2.333924151872576,2.333418635622793,1.3790115931341151,27.0,2.333418635622793,35.0,24.165332817168377,1.1637931034482756,107.91733359141581,2.1622278441916607,0.0,0.0,0.0,2.333418635622793,2.1622278441916607,0.0
2009-04-19 12:00:00,1.7172569201823726,20.0,18.0,1.9080632446470807,24.67180539394956,23.479265866045136,1.3793103448275863,26.67180539394956,28.0,28.0,23.479265866045136,0.36385287404977107,24.67180539394956,23.479265866045136,0.23850790558088508,0.19562571023987266,0.024,0.1760631392158854,1.9080632446470807,1.9036258156710681,1.3761025938747726,27.0,1.9036258156710681,35.0,23.47926586604514,1.1637931034482758,108.26036706697744,1.7583773889232723,0.0,0.0,0.0,1.9036258156710681,1.7583773889232723,0.0
2009-04-19 13:00:00,1.4614847144205305,20.0,18.2,1.6238719049117005,24.027203830178333,23.012283889608522,1.3793103448275863,26.027203830178333,28.0,28.0,23.012283889608522,0.28066745223995254,24.027203830178333,23.012283889608522,0.20298398811396257,0.16894770527488454,0.024,0.1520529347473961,1.6238719049117005,1.616766675439189,1.3732751911407943,27.0,1.616766675439189,35.0,23.01228388960853,1.1637931034482758,108.49385805519573,1.490191891431003,0.0,0.0,0.0,1.616766675439189,1.490191891431003,0.0
2009-04-19 14:00:00,1.224783817214839,20.0,18.4,1.3608709080164878,23.422723324861117,22.57217900735081,1.3793103448275863,25.422723324861117,28.0,28.0,22.57217900735081,0.2161391426624203,23.422723324861117,22.57217900735081,0.17010886350206098,0.1438776559730863,0.024,0.12948989037577768,1.3608709080164878,1.3512586736137964,1.3695678672197247,27.0,1.3512586736137964,35.0,22.57217900735081,1.1637931034482762,108.71391049632459,1.2429491933872436,0.0,0.0,0.0,1.3512586736137964,1.2429491933872436,0.0
2009-04-19 15:00:00,1.038197760991334,20.0,18.6,1.153553067768149,22.93976337279887,22.21879270544378,1.3793103448275863,24.93976337279887,28.0,28.0,22.21879270544378,0.17201291168654836,22.93976337279887,22.21879270544378,0.14419413347101862,0.12380534587782353,0.024,0.11142481129004117,1.153553067768149,1.1419336023559312,1.3654168801121407,27.0,1.1419336023559312,35.0,22.218792705443782,0.9844255192723546,108.89060364727811,1.0486980181089993,0.0,0.0,0.0,1.1419336023559312,1.0486980181089993,0.0
2009-04-19 16:00:00,0.9297468068776187,20.000000000000004,18.5,1.0330520076417986,22.655957542370373,22.01030003759425,1.3793103448275863,24.655957542370373,28.0,28.0,22.01030003759425,0.14868225138869598,22.655957542370373,22.01030003759425,0.12913150095522483,0.11199018191915076,0.024,0.10079116372723568,1.0330520076417986,1.0202510258337136,1.3622187303674893,27.0,1.0202510258337136,35.0,22.010300037594256,0.8795267464083738,108.99484998120288,0.9360543420259443,0.0,0.0,0.0,1.0202510258337136,0.9360543420259443,0.0
2009-04-19 17:00:00,0.8645777614192247,20.0,18.3,0.9606419571324719,22.48417341740722,21.883772194199423,1.3793103448275863,24.48417341740722,28.0,28.0,21.883772194199423,0.13540038803529325,22.48417341740722,21.883772194199423,0.12008024464155899,0.10483069467855943,0.024,0.09434762521070349,0.9606419571324719,0.9471250266003278,1.3599024457920714,27.0,0.9471250266003278,35.0,21.883772194199416,0.8164870918968344,109.05811390290029,0.8684590194211492,0.0,0.0,0.0,0.9471250266003278,0.8684590194211492,0.0
2009-04-19 18:00:00,0.8871113415907936,19.999999999999996,18.2,0.9856792684342152,22.543683311171147,21.92763376839976,1.3793103448275863,24.543683311171147,28.0,28.0,21.92763376839976,0.1399328490513243,22.543683311171147,21.92763376839976,0.1232099085542769,0.10731160990970198,0.024,0.09658044891873178,0.9856792684342152,0.9724104294251853,1.3607425941452755,27.0,0.9724104294251853,35.0,21.927633768399758,0.8382848529527459,109.03618311580013,0.8918236145449556,0.0,0.0,0.0,0.9724104294251853,0.8918236145449556,0.0
2009-04-19 19:00:00,1.0934809815105835,19.999999999999996,17.2,1.2149788683450928,23.083521094351884,22.324159301636204,1.3793103448275863,25.083521094351884,28.0,28.0,22.324159301636204,0.18453575986752077,23.083521094351884,22.324159301636204,0.1518723585431366,0.12978432950371427,0.024,0.11680589655334284,1.2149788683450928,1.203957301295464,1.36679806017488,27.0,1.203957301295464,35.0,22.3241593016362,1.0378942252547103,108.8379203491819,1.106192857629803,0.0,0.0,0.0,1.203957301295464,1.106192857629803,0.0
2009-04-19 20:00:00,1.165899527272022,19.999999999999996,16.2,1.2954439191911356,23.270977471046656,22.4613250215522,1.3793103448275863,25.270977471046656,28.0,28.0,22.4613250215522,0.2016298128430119,23.270977471046656,22.4613250215522,0.16193048989889194,0.13757525982237268,0.024,0.1238177338401354,1.2954439191911356,1.2852014451733729,1.3684047778940953,27.0,1.2852014451733729,35.0,22.4613250215522,1.1079322803218732,108.7693374892239,1.18158432775294,0.0,0.0,0.0,1.2852014451733729,1.18158432775294,0.0
2009-04-19 21:00:00,1.012914752896569,20.0,15.2,1.1254608365517433,22.873818404740856,22.170405381896014,1.3793103448275863,24.873818404740856,28.523076923076925,28.523076923076925,22.170405381896014,0.15272706180492585,22.873818404740856,22.170405381896014,0.14068260456896792,0.12106137087928488,0.024,0.1089552337913564,1.1254608365517433,1.1135669736396718,1.3647338019379645,27.0,1.1135669736396718,35.0,22.17040538189601,0.9599715289997172,108.91479730905199,1.0224202781921925,0.0,0.0,0.0,1.1135669736396718,1.0224202781921925,0.0
2009-04-19 22:00:00,1.0951676337738943,20.0,14.7,1.216852926415438,23.087897898441824,22.327364819432177,1.3793103448275863,25.087897898441824,28.85,28.85,22.327364819432177,0.1608262787081499,23.087897898441824,22.327364819432177,0.15210661580192975,0.129966305228976,0.024,0.11696967470607841,1.216852926415438,1.2058495569383354,1.366837957229824,27.0,1.2058495569383354,35.34090909090909,22.327364819432177,1.0395254801192548,108.83631759028391,1.1079477729830731,0.0,0.0,0.0,1.2058495569383354,1.1079477729830731,0.0
2009-04-19 23:00:00,0.0,19.53619211834004,14.3,0.0,19.53619211834004,19.53619211834004,1.3793103448275863,21.53619211834004,29.111538461538462,29.111538461538462,19.53619211834004,0.0,19.53619211834004,19.53619211834004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.53619211834004,19.53619211834004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.38121560366153,13.8,0.0,19.38121560366153,19.38121560366153,1.3793103448275863,21.38121560366153,29.43846153846154,29.43846153846154,19.38121560366153,0.0,19.38121560366153,19.38121560366153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.38121560366153,19.38121560366153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,19.281250900277144,12.7,0.0,19.281250900277144,19.281250900277144,1.3793103448275863,21.281250900277144,30.157692307692308,30.157692307692308,19.281250900277144,0.0,19.281250900277144,19.281250900277144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.281250900277144,19.281250900277144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.189563851557118,11.7,0.0,19.189563851557118,19.189563851557118,1.3793103448275863,21.189563851557118,30.81153846153846,30.81153846153846,19.189563851557118,0.0,19.189563851557118,19.189563851557118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.189563851557118,19.189563851557118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.091921205279668,10.6,0.0,19.091921205279668,19.091921205279668,1.3793103448275863,21.091921205279668,31.53076923076923,31.53076923076923,19.091921205279668,0.0,19.091921205279668,19.091921205279668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.091921205279668,19.091921205279668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,19.007576641032678,10.5,0.0,19.007576641032678,19.007576641032678,1.3793103448275863,21.007576641032678,31.596153846153847,31.596153846153847,19.007576641032678,0.0,19.007576641032678,19.007576641032678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.007576641032678,19.007576641032678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,3.391844844342798,20.000000000000004,10.5,3.76871649371422,28.744530012342345,26.389082203770954,1.3793103448275863,30.744530012342345,31.596153846153847,31.596153846153847,26.389082203770954,0.6239387034009012,28.744530012342345,26.389082203770954,0.4710895617142775,0.363206693186719,0.024,0.3268860238680471,3.76871649371422,3.7810371630328916,1.383819579383908,27.0,3.7810371630328916,40.11363636363636,26.38908220377095,1.163793103448276,106.80545889811452,3.5401160221967265,0.0,0.0,0.0,3.7810371630328916,3.540116022196726,0.0
2009-04-20 06:00:00,3.0403188401937995,20.0,10.4,3.378132044659777,27.906059024636168,25.794726496723808,1.3793103448275863,29.906059024636168,31.661538461538463,31.661538461538463,25.794726496723808,0.49638250119245125,27.906059024636168,25.794726496723808,0.42226650558247214,0.3288188525126394,0.024,0.29593696726137547,3.378132044659777,3.3870139299110407,1.3829368686125303,27.0,3.3870139299110407,40.22727272727273,25.79472649672381,1.1637931034482758,107.1026367516381,3.1624001356430074,0.0,0.0,0.0,3.3870139299110407,3.1624001356430074,0.0
2009-04-20 07:00:00,2.9524877811071177,20.000000000000004,11.8,3.2805419790079084,27.69541482811088,25.645076091230937,1.3793103448275863,29.69541482811088,30.746153846153845,30.746153846153845,25.645076091230937,0.5544031214678027,27.69541482811088,25.645076091230937,0.41006774737598856,0.32017178206420344,0.024,0.2881546038577831,3.2805419790079084,3.288559157214329,1.3826811832156334,27.0,3.288559157214329,38.63636363636363,25.645076091230933,1.163793103448276,107.17746195438454,3.0683308759578223,0.0,0.0,0.0,3.288559157214329,3.0683308759578227,0.0
2009-04-20 08:00:00,2.784555835284016,20.0,13.2,3.093950928093351,27.29129350591303,25.357574175854683,1.3793103448275863,29.29129350591303,29.83076923076923,29.83076923076923,25.357574175854683,0.5962626362586587,27.29129350591303,25.357574175854683,0.3867438660116689,0.30357282436242505,0.024,0.2732155419261825,3.093950928093351,3.1003082105295934,1.3821444768591185,27.0,3.1003082105295934,37.04545454545455,25.35757417585468,1.1637931034482758,107.32121291207267,2.8888121242811975,0.0,0.0,0.0,3.1003082105295934,2.8888121242811975,0.0
2009-04-20 09:00:00,2.568343954559104,20.0,14.6,2.853715505065671,26.76816872405168,24.984596533385638,1.3793103448275863,28.76816872405168,28.915384615384614,28.915384615384614,24.984596533385638,0.6258540328333874,26.76816872405168,24.984596533385638,0.35671443813320886,0.2820663661784956,0.024,0.25385972956064606,2.853715505065671,2.8579221416835203,1.3813435739261544,27.0,2.8579221416835203,35.45454545454545,24.984596533385634,1.1637931034482758,107.50770173330719,2.658341770502291,0.0,0.0,0.0,2.8579221416835203,2.658341770502291,0.0
2009-04-20 10:00:00,2.2936135841592673,20.0,15.9,2.5484595379547414,26.098442937301478,24.505655726079766,1.3793103448275863,28.098442937301478,28.065384615384616,28.065384615384616,24.505655726079766,0.6171671904980985,26.098442937301478,24.505655726079766,0.3185574422443427,0.2544983679211498,0.024,0.22904853112903484,2.5484595379547414,2.5499093747468566,1.3800950443120776,27.0,2.5499093747468566,35.0,24.505655726079766,1.1637931034482758,107.74717213696012,2.3665673299579533,0.0,0.0,0.0,2.5499093747468566,2.3665673299579533,0.0
2009-04-20 11:00:00,1.9890369224598674,20.0,17.3,2.2100410249554083,25.348553001473196,23.967277360876064,1.3793103448275863,27.348553001473196,28.0,28.0,23.967277360876064,0.4724370978679204,25.348553001473196,23.967277360876064,0.27625512811942604,0.22357992869638224,0.024,0.20122193582674403,2.2100410249554083,2.2083990178250468,1.378285550538423,27.0,2.2083990178250468,35.0,23.967277360876068,1.1637931034482762,108.01636131956197,2.0445041758920106,0.0,0.0,0.0,2.2083990178250468,2.0445041758920106,0.0
2009-04-20 12:00:00,1.661636777725163,20.000000000000007,18.6,1.8462630863612923,24.53231196191825,23.37839753294244,1.3793103448275863,26.53231196191825,28.0,28.0,23.37839753294244,0.34438403568394277,24.53231196191825,23.37839753294244,0.23078288579516154,0.18985702787665623,0.024,0.1708713250889906,1.8462630863612923,1.8412487891489577,1.3755642524813168,27.0,1.8412487891489577,35.0,23.378397532942436,1.1637931034482758,108.31080123352878,1.6999678408610823,0.0,0.0,0.0,1.8412487891489577,1.6999678408610823,0.0
2009-04-20 13:00:00,1.4132839085089555,20.0,18.9,1.5703154538988393,23.904776707650782,22.923329548964006,1.3793103448275863,25.904776707650782,28.0,28.0,22.923329548964006,0.2666551299586635,23.904776707650782,22.923329548964006,0.1962894317373549,0.1638745501587549,0.024,0.14748709514287942,1.5703154538988393,1.5627029089147146,1.372623750728927,27.0,1.5627029089147146,35.0,22.923329548964006,1.163793103448276,108.538335225518,1.4397704789443961,0.0,0.0,0.0,1.5627029089147146,1.4397704789443961,0.0
2009-04-20 14:00:00,1.1932631780061511,20.0,19.3,1.3258479755623902,23.34156726963925,22.51291228491276,1.3793103448275863,25.34156726963925,28.0,28.0,22.51291228491276,0.2083021909023785,23.34156726963925,22.51291228491276,0.16573099694529878,0.14050750930924819,0.024,0.12645675837832338,1.3258479755623902,1.315898726493315,1.3689599106773862,27.0,1.315898726493315,35.0,22.51291228491276,1.1343954538735475,108.74354385754361,1.2100936568861236,0.0,0.0,0.0,1.315898726493315,1.2100936568861236,0.0
2009-04-20 15:00:00,1.027356743472958,20.0,19.6,1.1415074927477311,22.911502728278744,22.19806054531141,1.3793103448275863,24.911502728278744,28.0,28.0,22.19806054531141,0.16960848886625177,22.911502728278744,22.19806054531141,0.1426884365934664,0.1226295185661637,0.024,0.11036656670954734,1.1415074927477311,1.1297704446043475,1.365128193571667,27.0,1.1297704446043475,35.0,22.198060545311414,0.9739400384520237,108.90096972734429,1.0374291867491698,0.0,0.0,0.0,1.1297704446043475,1.0374291867491698,0.0
2009-04-20 16:00:00,0.9217907738016662,20.000000000000004,19.0,1.0242119708907402,22.635037895498726,21.994905413692017,1.3793103448275863,24.635037895498726,28.0,28.0,21.994905413692017,0.14703204779310566,22.635037895498726,21.994905413692017,0.12802649636134253,0.11111863942057766,0.024,0.1000067754785199,1.0242119708907402,1.011323834832798,1.3619538406121567,27.0,1.011323834832798,35.0,21.994905413692017,0.8718308920972397,109.002547293154,0.9277983496228946,0.0,0.0,0.0,1.011323834832798,0.9277983496228946,0.0
2009-04-20 17:00:00,0.9122026211413693,20.0,18.3,1.0135584679348548,22.609807791903652,21.97633374944437,1.3793103448275863,24.609807791903652,28.0,28.0,21.97633374944437,0.14505406900046028,22.609807791903652,21.97633374944437,0.12669480849185685,0.11006739699235249,0.024,0.09906065729311724,1.0135584679348548,1.00056520763409,1.3616283472784987,27.0,1.00056520763409,35.0,21.97633374944437,0.8625562134776639,109.01183312527782,0.9178500892506115,0.0,0.0,0.0,1.00056520763409,0.9178500892506115,0.0
2009-04-20 18:00:00,0.9525912864276469,19.999999999999996,17.7,1.0584347626973853,22.71594694529179,22.05442521860592,1.3793103448275863,24.71594694529179,28.0,28.0,22.05442521860592,0.15346603053440666,22.71594694529179,22.05442521860592,0.13230434533717317,0.11448893193354524,0.024,0.10304003874019071,1.0584347626973853,1.0458836558907398,1.3629542385586173,27.0,1.0458836558907398,35.0,22.05442521860592,0.9016238412851206,108.97278739069704,0.9597659020512735,0.0,0.0,0.0,1.0458836558907398,0.9597659020512734,0.0
2009-04-20 19:00:00,1.0150443470536388,19.999999999999996,17.1,1.1278270522818208,22.879377925987527,22.17448601831139,1.3793103448275863,24.879377925987527,28.0,28.0,22.17448601831139,0.16689766830859518,22.879377925987527,22.17448601831139,0.1409783815352276,0.1212927346631742,0.024,0.10916346119685677,1.1278270522818208,1.1159563257481382,1.3647926793083964,27.0,1.1159563257481382,35.0,22.17448601831139,0.9620313153001192,108.9127569908443,1.0246332537904173,0.0,0.0,0.0,1.1159563257481382,1.0246332537904173,0.0
2009-04-20 20:00:00,1.1061565649538458,20.0,16.4,1.2290628499487175,23.116400839608275,22.348236558390326,1.3793103448275863,25.116400839608275,28.0,28.0,22.348236558390326,0.18747014990231042,23.116400839608275,22.348236558390326,0.1536328562435897,0.13115129755196642,0.024,0.11803616779676977,1.2290628499487175,1.218177979703914,1.3670948473602347,27.0,1.218177979703914,35.0,22.348236558390326,1.0501534307792364,108.82588172080483,1.11938259579571,0.0,0.0,0.0,1.218177979703914,1.11938259579571,0.0
2009-04-20 21:00:00,1.2307485296003196,20.0,15.8,1.3674983662225773,23.438062040718023,22.58337556182891,1.3793103448275863,25.438062040718023,28.130769230769232,28.130769230769232,22.58337556182891,0.21251022953653245,23.438062040718023,22.58337556182891,0.17093729577782216,0.14451450246112638,0.024,0.13006305221501374,1.3674983662225773,1.3579498164686898,1.3696793179986286,27.0,1.3579498164686898,35.0,22.58337556182891,1.163793103448276,108.70831221908554,1.2491683374974516,0.0,0.0,0.0,1.3579498164686898,1.2491683374974516,0.0
2009-04-20 22:00:00,1.4496349792965182,19.999999999999996,14.3,1.6107055325516868,23.997135999675837,22.990445041831034,1.3793103448275863,25.997135999675837,29.111538461538462,29.111538461538462,22.990445041831034,0.2268449698430021,23.997135999675837,22.990445041831034,0.20133819156896085,0.1677019449961651,0.024,0.15093175049654858,1.6107055325516868,1.6034757270513034,1.373119178710481,27.0,1.6034757270513034,35.79545454545455,22.990445041831038,1.163793103448276,108.50477747908448,1.477792742683972,0.0,0.0,0.0,1.6034757270513034,1.477792742683972,0.0
2009-04-20 23:00:00,0.0,19.523287271769327,12.7,0.0,19.523287271769327,19.523287271769327,1.3793103448275863,21.523287271769327,30.157692307692308,30.157692307692308,19.523287271769327,0.0,19.523287271769327,19.523287271769327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.523287271769327,19.523287271769327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.33778301917102,11.2,0.0,19.33778301917102,19.33778301917102,1.3793103448275863,21.33778301917102,31.138461538461538,31.138461538461538,19.33778301917102,0.0,19.33778301917102,19.33778301917102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.33778301917102,19.33778301917102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.270527850403596,12.7,0.0,19.270527850403596,19.270527850403596,1.3793103448275863,21.270527850403596,30.157692307692308,30.157692307692308,19.270527850403596,0.0,19.270527850403596,19.270527850403596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.270527850403596,19.270527850403596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,19.236455815086558,14.3,0.0,19.236455815086558,19.236455815086558,1.3793103448275863,21.236455815086558,29.111538461538462,29.111538461538462,19.236455815086558,0.0,19.236455815086558,19.236455815086558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.236455815086558,19.236455815086558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.218537058695773,15.8,0.0,19.218537058695773,19.218537058695773,1.3793103448275863,21.218537058695773,28.130769230769232,28.130769230769232,19.218537058695773,0.0,19.218537058695773,19.218537058695773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.218537058695773,19.218537058695773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,19.044901332786786,9.0,0.0,19.044901332786786,19.044901332786786,1.3793103448275863,21.044901332786786,32.57692307692308,32.57692307692308,19.044901332786786,0.0,19.044901332786786,19.044901332786786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.044901332786786,19.044901332786786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,3.4192466663292964,20.0,9.1,3.799162962588107,28.80959712765682,26.435120276039253,1.3793103448275863,30.80959712765682,32.511538461538464,32.511538461538464,26.435120276039253,0.5389919496991757,28.80959712765682,26.435120276039253,0.47489537032351337,0.36587321768870573,0.024,0.32928589591983515,3.799162962588107,3.8117502843569775,1.383880252278372,27.0,3.8117502843569775,41.70454545454545,26.43512027603925,1.163793103448276,106.78243986198038,3.5696414965642136,0.0,0.0,0.0,3.8117502843569775,3.5696414965642136,0.0
2009-04-21 06:00:00,3.0892944001284977,19.999999999999996,9.2,3.4325493334761084,28.023310369574382,25.877967036151816,1.3793103448275863,30.023310369574382,32.44615384615385,32.44615384615385,25.877967036151816,0.45051919785389444,28.023310369574382,25.877967036151816,0.42906866668451354,0.3336306577374289,0.024,0.300267591963686,3.4325493334761084,3.4419123992498513,1.3830727302229184,27.0,3.4419123992498513,41.59090909090909,25.877967036151816,1.1637931034482758,107.0610164819241,3.214907267232022,0.0,0.0,0.0,3.4419123992498513,3.214907267232022,0.0
2009-04-21 07:00:00,2.9751934728052887,20.0,11.0,3.30577052533921,27.749915751061902,25.683809172724896,1.3793103448275863,29.749915751061902,31.26923076923077,31.26923076923077,25.683809172724896,0.5102214985524707,27.749915751061902,25.683809172724896,0.4132213156674012,0.32240939817088315,0.024,0.29016845835379484,3.30577052533921,3.314011465156298,1.382748821108285,27.0,3.314011465156298,39.54545454545455,25.683809172724896,1.163793103448276,107.15809541363755,3.0926375206315377,0.0,0.0,0.0,3.314011465156298,3.0926375206315377,0.0
2009-04-21 08:00:00,2.772027646883076,20.0,12.8,3.0800307187589735,27.26107023327398,25.33605103404962,1.3793103448275863,29.26107023327398,30.092307692307692,30.092307692307692,25.33605103404962,0.5582539140043618,27.26107023327398,25.33605103404962,0.3850038398448717,0.30233091041576643,0.024,0.27209781937418975,3.0800307187589735,3.08626380980055,1.382101669895072,27.0,3.08626380980055,37.5,25.336051034049625,1.1637931034482758,107.33197448297518,2.87543746834741,0.0,0.0,0.0,3.08626380980055,2.87543746834741,0.0
2009-04-21 09:00:00,2.5196419749987102,20.0,14.6,2.799602194443011,26.64987007434838,24.900118702821498,1.3793103448275863,28.64987007434838,28.915384615384614,28.915384615384614,24.900118702821498,0.6010685768212739,26.64987007434838,24.900118702821498,0.3499502743053764,0.2771997306520771,0.024,0.24947975758686936,2.799602194443011,2.803322167508219,1.3811431042608735,27.0,2.803322167508219,35.45454545454545,24.900118702821494,1.163793103448276,107.54994064858926,2.606530650414627,0.0,0.0,0.0,2.803322167508219,2.606530650414627,0.0
2009-04-21 10:00:00,2.174323467230862,19.999999999999993,16.4,2.4159149635898465,25.805729578735377,24.295782726491726,1.3793103448275863,27.805729578735377,28.0,28.0,24.295782726491726,0.5622470712866706,25.805729578735377,24.295782726491726,0.3019893704487308,0.24243629532545083,0.024,0.21819266579290575,2.4159149635898465,2.4161585931223915,1.3794494394313352,27.0,2.4161585931223915,35.0,24.295782726491723,1.1637931034482758,107.85210863675414,2.240251603480478,0.0,0.0,0.0,2.4161585931223915,2.240251603480478,0.0
2009-04-21 11:00:00,1.7996751998284917,19.999999999999993,18.2,1.9996391109205462,24.87786140023697,23.62808695591163,1.3793103448275863,26.87786140023697,28.0,28.0,23.62808695591163,0.39429576992388327,24.87786140023697,23.62808695591163,0.24995488886506828,0.20414276054756675,0.024,0.1837284844928101,1.9996391109205462,1.9960533869753028,1.3768369854577103,27.0,1.9960533869753028,35.0,23.628086955911634,1.163793103448276,108.18595652204418,1.845020787488793,0.0,0.0,0.0,1.9960533869753028,1.845020787488793,0.0
2009-04-21 12:00:00,1.3624501930343238,19.999999999999996,20.0,1.5138335478159153,23.775306252592095,22.829160285207145,1.3793103448275863,25.775306252592095,28.0,28.0,22.829160285207145,0.2523823967696205,23.775306252592095,22.829160285207145,0.1892291934769894,0.15850719690718193,0.024,0.14265647721646374,1.5138335478159153,1.5056842675066333,1.3718852308514053,27.0,1.5056842675066333,35.0,22.82916028520715,1.163793103448276,108.58541985739643,1.3866357651736534,0.0,0.0,0.0,1.5056842675066333,1.3866357651736534,0.0
2009-04-21 13:00:00,1.1136428601898687,20.0,19.8,1.2373809557665207,23.13580591351167,22.362442816157593,1.3793103448275863,25.13580591351167,28.0,28.0,22.362442816157593,0.18921452780037978,23.13580591351167,22.362442816157593,0.1546726194708151,0.13195796951206235,0.024,0.11876217256085612,1.2373809557665207,1.226576752717727,1.3672668840296998,27.0,1.226576752717727,35.0,22.362442816157596,1.057393752342868,108.8187785919212,1.1271737916830367,0.0,0.0,0.0,1.226576752717727,1.1271737916830367,0.0
2009-04-21 14:00:00,0.9038637329465617,20.0,19.6,1.0042930366072909,22.587847966961174,21.960164819081616,1.3793103448275863,24.587847966961174,28.0,28.0,21.960164819081616,0.14334329219436948,22.587847966961174,21.960164819081616,0.12553662957591136,0.10915230686502696,0.024,0.09823707617852426,1.0042930366072909,0.9912082672937934,1.3613395364918408,27.0,0.9912082672937934,35.0,21.96016481908162,0.8544898855980978,109.01991759045919,0.9091992446897047,0.0,0.0,0.0,0.9912082672937934,0.9091992446897047,0.0
2009-04-21 15:00:00,0.7508845872625687,19.999999999999996,19.4,0.8343162080695208,22.181969029298692,21.660521399255245,1.3793103448275863,24.181969029298692,28.0,28.0,21.660521399255245,0.1134538273100668,22.181969029298692,21.660521399255245,0.1042895260086901,0.09221977028529466,0.024,0.08299779325676519,0.8343162080695208,0.8195381850980503,1.3548789844350975,27.0,0.8195381850980503,35.0,21.660521399255245,0.7064984354293538,109.16973930037238,0.7507008721923868,0.0,0.0,0.0,0.8195381850980503,0.7507008721923867,0.0
2009-04-21 16:00:00,0.5557177973395689,20.000000000000007,19.5,0.6174642192661877,21.654284705535083,21.268369568493718,1.3793103448275863,23.654284705535083,28.0,28.0,21.268369568493718,0.07907396969616554,21.654284705535083,21.268369568493718,0.07718302740827346,0.07014370257669088,0.024,0.06312933231902179,0.6174642192661877,0.6004785895238567,1.3413673287207621,27.0,0.6004785895238567,35.0,21.268369568493707,0.5176539564860834,109.36581521575314,0.5490551031318635,0.0,0.0,0.0,0.6004785895238567,0.5490551031318635,0.0
2009-04-21 17:00:00,0.43509644027858857,19.999999999999996,19.7,0.48344048919843174,21.32095018315279,21.018799877403772,1.3793103448275863,23.32095018315279,28.0,28.0,21.018799877403772,0.05969733499882157,21.32095018315279,21.018799877403772,0.06043006114980397,0.05615400145335764,0.024,0.050538601308021874,0.48344048919843174,0.4650558893437674,1.3268570039684207,27.0,0.4650558893437674,35.0,21.018799877403765,0.4009102494342823,109.49060006129812,0.4247450366363931,0.0,0.0,0.0,0.4650558893437674,0.4247450366363931,0.0
2009-04-21 18:00:00,0.43279677593431454,20.000000000000004,19.8,0.48088530659368284,21.314529178622863,21.013975862001814,1.3793103448275863,23.314529178622863,28.0,28.0,21.013975862001814,0.05934080538497064,21.314529178622863,21.013975862001814,0.060110663324210355,0.055884120974992076,0.024,0.05029570887749287,0.48088530659368284,0.4624737186911821,1.326500884213162,27.0,0.4624737186911821,35.0,21.01397586200182,0.3986842402510191,109.49301206899909,0.4223773827682679,0.0,0.0,0.0,0.4624737186911821,0.4223773827682679,0.0
2009-04-21 19:00:00,0.6032367134900936,20.0,18.7,0.6702630149889929,21.783952980937958,21.365038596569836,1.3793103448275863,23.783952980937958,28.0,28.0,21.365038596569836,0.08708610477482337,21.783952980937958,21.365038596569836,0.08378287687362411,0.07557579786018703,0.024,0.06801821807416833,0.6702630149889929,0.6538205947750116,1.3454740749037226,27.0,0.6538205947750116,35.0,21.36503859656984,0.5636384437715618,109.31748070171508,0.5980933612612551,0.0,0.0,0.0,0.6538205947750116,0.5980933612612551,0.0
2009-04-21 20:00:00,0.6516121555622325,20.0,17.7,0.7240135061802584,21.91512854241314,21.46262010105048,1.3793103448275863,23.91512854241314,28.0,28.0,21.46262010105048,0.09547396417846539,21.91512854241314,21.46262010105048,0.0905016882725323,0.08106596744312686,0.024,0.07295937069881417,0.7240135061802584,0.7081201029245711,1.3490319931974648,27.0,0.7081201029245711,35.0,21.462620101050483,0.6104483645901474,109.26868994947476,0.6480539880655674,0.0,0.0,0.0,0.7081201029245711,0.6480539880655674,0.0
2009-04-21 21:00:00,0.8290224315068763,20.0,16.6,0.9211360350076403,22.390023043490398,21.814313021610626,1.3793103448275863,24.390023043490398,28.0,28.0,21.814313021610626,0.12837422772505908,22.390023043490398,21.814313021610626,0.11514200437595504,0.1009040655624246,0.024,0.09081365900618213,0.9211360350076403,0.9072264415638827,1.3584821007896095,27.0,0.9072264415638827,35.0,21.81431302161063,0.7820917599688644,109.09284348919468,0.8316094920137825,0.0,0.0,0.0,0.9072264415638827,0.8316094920137825,0.0
2009-04-21 22:00:00,0.933895611844429,20.0,16.1,1.0376617909382544,22.66686082851635,22.018322209179942,1.3793103448275863,24.66686082851635,28.0,28.0,22.018322209179942,0.14954600664778914,22.66686082851635,22.018322209179942,0.1297077238672818,0.11244439290471098,0.024,0.10119995361423989,1.0376617909382544,1.0249062302287255,1.3623550353092357,27.0,1.0249062302287255,35.0,22.018322209179942,0.8835398536454531,108.99083889541004,0.9403599794403341,0.0,0.0,0.0,1.0249062302287255,0.9403599794403341,0.0
2009-04-21 23:00:00,0.0,19.70231983442364,15.5,0.0,19.70231983442364,19.70231983442364,1.3793103448275863,21.70231983442364,28.326923076923077,28.326923076923077,19.70231983442364,0.0,19.70231983442364,19.70231983442364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.70231983442364,19.70231983442364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.589323379392084,15.0,0.0,19.589323379392084,19.589323379392084,1.3793103448275863,21.589323379392084,28.653846153846153,28.653846153846153,19.589323379392084,0.0,19.589323379392084,19.589323379392084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.589323379392084,19.589323379392084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.50277456475056,13.8,0.0,19.50277456475056,19.50277456475056,1.3793103448275863,21.50277456475056,29.43846153846154,29.43846153846154,19.50277456475056,0.0,19.50277456475056,19.50277456475056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.50277456475056,19.50277456475056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.415832992782867,12.6,0.0,19.415832992782867,19.415832992782867,1.3793103448275863,21.415832992782867,30.223076923076924,30.223076923076924,19.415832992782867,0.0,19.415832992782867,19.415832992782867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.415832992782867,19.415832992782867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.32189907864785,11.4,0.0,19.32189907864785,19.32189907864785,1.3793103448275863,21.32189907864785,31.007692307692306,31.007692307692306,19.32189907864785,0.0,19.32189907864785,19.32189907864785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.32189907864785,19.32189907864785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.23401727734797,10.9,0.0,19.23401727734797,19.23401727734797,1.3793103448275863,21.23401727734797,31.334615384615383,31.334615384615383,19.23401727734797,0.0,19.23401727734797,19.23401727734797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.23401727734797,19.23401727734797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,2.818257078790334,20.0,10.5,3.1313967542114822,27.37254274662753,25.415419775245354,1.3793103448275863,29.37254274662753,31.596153846153847,31.596153846153847,25.415419775245354,0.43675717634140976,27.37254274662753,25.415419775245354,0.3914245942764353,0.30691110052494924,0.024,0.2762199904724543,3.1313967542114822,3.138087864263977,1.382257629390417,27.0,3.138087864263977,40.11363636363636,25.41541977524535,1.163793103448276,107.29229011237733,2.9248027616683006,0.0,0.0,0.0,3.138087864263977,2.9248027616683006,0.0
2009-04-22 06:00:00,2.6531171894197834,20.000000000000007,10.0,2.9479079882442036,26.973671126185312,25.131228633532682,1.3793103448275863,28.973671126185312,31.923076923076923,31.923076923076923,25.131228633532682,0.3741691335741282,26.973671126185312,25.131228633532682,0.36848849853052545,0.29051759423323154,0.024,0.26146583480990837,2.9479079882442036,2.952959747667527,1.3816740359807536,27.0,2.952959747667527,40.68181818181818,25.131228633532686,1.163793103448276,107.43438568323366,2.7486169617744363,0.0,0.0,0.0,2.952959747667527,2.7486169617744363,0.0
2009-04-22 07:00:00,2.5283004717126287,19.999999999999993,11.9,2.8092227463473654,26.67091476276809,24.915150546300982,1.3793103448275863,28.67091476276809,30.68076923076923,30.68076923076923,24.915150546300982,0.4200318958614119,26.67091476276809,24.915150546300982,0.35115284329342067,0.27806556741765803,0.024,0.25025901067589224,2.8092227463473654,2.813029303089131,1.3811793397653889,27.0,2.813029303089131,38.52272727272727,24.915150546300985,1.1637931034482756,107.5424247268495,2.615739146884623,0.0,0.0,0.0,2.813029303089131,2.615739146884623,0.0
2009-04-22 08:00:00,2.3005114902744914,19.999999999999993,13.9,2.556123878082768,26.11533206164484,24.517754637843108,1.3793103448275863,28.11533206164484,29.373076923076923,29.373076923076923,24.517754637843108,0.45384321325368343,26.11533206164484,24.517754637843108,0.319515484760346,0.25519408078771105,0.024,0.22967467270893993,2.556123878082768,2.5576432861615395,1.3801302328224647,27.0,2.5576432861615395,36.25,24.517754637843108,1.163793103448276,107.74112268107845,2.3738784435468983,0.0,0.0,0.0,2.5576432861615395,2.3738784435468983,0.0
2009-04-22 09:00:00,2.03509415615689,20.0,15.8,2.261215729063211,25.4624941753438,24.04923434467929,1.3793103448275863,27.4624941753438,28.130769230769232,28.130769230769232,24.04923434467929,0.47759579637754,25.4624941753438,24.04923434467929,0.2826519661329014,0.2282814844805542,0.024,0.20545333603249877,2.261215729063211,2.260043877511267,1.3785955315758358,27.0,2.260043877511267,35.0,24.04923434467929,1.163793103448276,107.97538282766035,2.0931103167455545,0.0,0.0,0.0,2.260043877511267,2.0931103167455545,0.0
2009-04-22 10:00:00,1.6743969230256366,20.0,17.7,1.8604410255840407,24.56434587270512,23.40157023171509,1.3793103448275863,26.56434587270512,28.0,28.0,23.40157023171509,0.34877741993420824,24.56434587270512,23.40157023171509,0.23255512819800508,0.19118198650608503,0.024,0.17206378785547652,1.8604410255840407,1.855559224234649,1.3756910314443527,27.0,1.855559224234649,35.0,23.40157023171509,1.163793103448276,108.29921488414246,1.7133635051922673,0.0,0.0,0.0,1.855559224234649,1.7133635051922673,0.0
2009-04-22 11:00:00,1.2934547629138444,20.000000000000004,19.5,1.4371719587931604,23.598968037346875,22.70073556310115,1.3793103448275863,25.598968037346875,28.0,28.0,22.70073556310115,0.23379496504466588,23.598968037346875,22.70073556310115,0.17964649484914505,0.15119288641075246,0.024,0.1360735977696772,1.4371719587931604,1.4282912474342357,1.3707871775254108,27.0,1.4282912474342357,35.0,22.70073556310115,1.163793103448276,108.64963221844943,1.3145845211537701,0.0,0.0,0.0,1.4282912474342357,1.3145845211537701,0.0
2009-04-22 12:00:00,0.842121310139916,20.0,21.4,0.9356903445999066,22.424745226982196,21.839938761607257,1.3793103448275863,24.424745226982196,28.0,28.0,21.839938761607257,0.1309450630760572,22.424745226982196,21.839938761607257,0.11696129307498833,0.10235241572614688,0.024,0.09211717415353218,0.9356903445999066,0.9219255861725214,1.3590195789748538,27.0,0.9219255861725214,35.0,21.839938761607254,0.794763436355622,109.08003061919638,0.845182735042501,0.0,0.0,0.0,0.9219255861725214,0.845182735042501,0.0
2009-04-22 13:00:00,0.5492162714003295,20.0,21.5,0.6102403015559217,21.63647661381929,21.255076425346843,1.3793103448275863,23.63647661381929,28.0,28.0,21.255076425346843,0.07799483858589085,21.63647661381929,21.255076425346843,0.07628003769449021,0.06939727293998721,0.024,0.062457545645988495,0.6102403015559217,0.5931800288499204,1.3407494523906853,27.0,0.5931800288499204,35.0,21.255076425346843,0.5113620938361383,109.37246178732659,0.5423486123987514,0.0,0.0,0.0,0.5931800288499204,0.5423486123987514,0.0
2009-04-22 14:00:00,0.28377257169181636,20.0,21.7,0.3153028574353515,20.89176091515834,20.694696629261248,1.3793103448275863,22.89176091515834,28.0,28.0,20.694696629261248,0.03720760033356925,20.89176091515834,20.694696629261248,0.03941285717941894,0.03807498106607011,0.024,0.034267482959463094,0.3153028574353515,0.2951103555419585,1.2909770928677229,27.0,0.2951103555419585,35.0,20.694696629261255,0.25440547891548154,109.65265168536938,0.2691319826799357,0.0,0.0,0.0,0.2951103555419585,0.2691319826799357,0.0
2009-04-22 15:00:00,0.07449068874003692,19.999999999999996,21.8,0.08276743193337435,20.26101009560075,20.209280450642392,1.3793103448275863,22.26101009560075,28.0,28.0,20.209280450642392,0.00915849094211151,20.26101009560075,20.209280450642392,0.010345928991671794,0.011286973109835572,0.024,0.010158275798852014,0.08276743193337435,0.05989612924435791,0.9981625471765221,27.0,0.05989612924435791,35.0,20.209280450642353,0.05163459417617062,109.89535977467882,0.05450287379482121,0.0,0.0,0.0,0.05989612924435791,0.05450287379482121,0.0
