timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-22 16:00:00,0.0,20.038058434096236,21.6,0.0,20.038058434096236,20.038058434096236,1.3793103448275863,22.038058434096236,28.0,28.0,20.038058434096236,0.0,20.038058434096236,20.038058434096236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.038058434096236,20.038058434096236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.080783036847336,21.4,0.0,20.080783036847336,20.080783036847336,1.3793103448275863,22.080783036847336,28.0,28.0,20.080783036847336,0.0,20.080783036847336,20.080783036847336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.080783036847336,20.080783036847336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.082491057089058,21.2,0.0,20.082491057089058,20.082491057089058,1.3793103448275863,22.082491057089058,28.0,28.0,20.082491057089058,0.0,20.082491057089058,20.082491057089058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.082491057089058,20.082491057089058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.028146854745025,20.3,0.0,20.028146854745025,20.028146854745025,1.3793103448275863,22.028146854745025,28.0,28.0,20.028146854745025,0.0,20.028146854745025,20.028146854745025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.028146854745025,20.028146854745025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0,20.003658382001177,19.3,0.0,20.003658382001177,20.003658382001177,1.3793103448275863,22.003658382001177,28.0,28.0,20.003658382001177,0.0,20.003658382001177,20.003658382001177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.003658382001177,20.003658382001177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 21:00:00,0.15343683651299264,20.0,18.4,0.17048537390332516,20.506836017684748,20.400282658995167,1.3793103448275863,22.506836017684748,28.0,28.0,20.400282658995167,0.019338896872344368,20.506836017684748,20.400282658995167,0.021310671737915645,0.021770848240317945,0.024,0.019593763416286148,0.17048537390332516,0.14866245872735695,1.2027522509140167,27.0,0.14866245872735695,35.0,20.400282658995156,0.1281572920063422,109.79985867050242,0.1353940346803879,0.0,0.0,0.0,0.14866245872735695,0.1353940346803879,0.0
2009-04-22 22:00:00,0.32198006291151776,20.0,17.3,0.35775562545724193,21.00155249404437,20.777955228133592,1.3793103448275863,23.00155249404437,28.0,28.0,20.777955228133592,0.042703975354364244,21.00155249404437,20.777955228133592,0.04471945318215524,0.04270818533227106,0.024,0.03843736679904395,0.35775562545724193,0.338026443990469,1.3032453939066333,27.0,0.338026443990469,35.0,20.77795522813359,0.29140210688833534,109.61102238593321,0.30838727404649147,0.0,0.0,0.0,0.338026443990469,0.30838727404649147,0.0
2009-04-22 23:00:00,0.0,19.895383206992122,16.1,0.0,19.895383206992122,19.895383206992122,1.3793103448275863,21.895383206992122,28.0,28.0,19.895383206992122,0.0,19.895383206992122,19.895383206992122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.895383206992122,19.895383206992122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,19.812819202526068,15.0,0.0,19.812819202526068,19.812819202526068,1.3793103448275863,21.812819202526068,28.653846153846153,28.653846153846153,19.812819202526068,0.0,19.812819202526068,19.812819202526068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.812819202526068,19.812819202526068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.74726979128761,14.6,0.0,19.74726979128761,19.74726979128761,1.3793103448275863,21.74726979128761,28.915384615384614,28.915384615384614,19.74726979128761,0.0,19.74726979128761,19.74726979128761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.74726979128761,19.74726979128761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.682467554629298,14.2,0.0,19.682467554629298,19.682467554629298,1.3793103448275863,21.682467554629298,29.176923076923078,29.176923076923078,19.682467554629298,0.0,19.682467554629298,19.682467554629298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.682467554629298,19.682467554629298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,19.616102218848376,13.8,0.0,19.616102218848376,19.616102218848376,1.3793103448275863,21.616102218848376,29.43846153846154,29.43846153846154,19.616102218848376,0.0,19.616102218848376,19.616102218848376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.616102218848376,19.616102218848376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.56816272439436,14.4,0.0,19.56816272439436,19.56816272439436,1.3793103448275863,21.56816272439436,29.046153846153846,29.046153846153846,19.56816272439436,0.0,19.56816272439436,19.56816272439436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.56816272439436,19.56816272439436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,1.548792098226751,20.000000000000007,15.0,1.7208801091408343,24.248161118710787,23.172611050497768,1.3793103448275863,26.248161118710787,28.653846153846153,28.653846153846153,23.172611050497768,0.2706538412409975,24.248161118710787,23.172611050497768,0.2151100136426043,0.17809853206100495,0.024,0.16028867885490444,1.7208801091408343,1.7146899623469347,1.3743488524705827,27.0,1.7146899623469347,35.0,23.172611050497764,1.1637931034482758,108.41369447475111,1.581617498282263,0.0,0.0,0.0,1.7146899623469347,1.581617498282263,0.0
2009-04-23 06:00:00,1.4017369723987072,19.999999999999996,15.6,1.5574855248874524,23.87539991279948,22.90197145974482,1.3793103448275863,25.87539991279948,28.26153846153846,28.26153846153846,22.90197145974482,0.2505164941120183,23.87539991279948,22.90197145974482,0.19468569061093155,0.1626569129410634,0.024,0.14639122164695706,1.5574855248874524,1.5497512161815585,1.3724608352574073,27.0,1.5497512161815585,35.0,22.90197145974482,1.163793103448276,108.54901427012759,1.4276971804874752,0.0,0.0,0.0,1.5497512161815585,1.427697180487475,0.0
2009-04-23 07:00:00,1.3691466628613793,19.999999999999996,16.2,1.521274069845977,23.792383163606072,22.841586869952334,1.3793103448275863,25.792383163606072,28.0,28.0,22.841586869952334,0.25423383715065234,23.792383163606072,22.841586869952334,0.19015925873074713,0.1592152808054019,0.024,0.14329375272486172,1.521274069845977,1.5131955979265173,1.37198574756416,27.0,1.5131955979265173,35.0,22.841586869952337,1.1637931034482758,108.57920656502384,1.3936329485151686,0.0,0.0,0.0,1.5131955979265173,1.3936329485151686,0.0
2009-04-23 08:00:00,1.2613038284346139,20.0,16.8,1.401448698260682,23.51654634436948,22.640640907956552,1.3793103448275863,25.51654634436948,28.0,28.0,22.640640907956552,0.22542722157369416,23.51654634436948,22.640640907956552,0.17518108728258525,0.14777249405582477,0.024,0.1329952446502423,1.401448698260682,1.3922259476662644,1.3702332838417381,27.0,1.3922259476662644,35.0,22.640640907956552,1.163793103448276,108.67967954602173,1.281036117774629,0.0,0.0,0.0,1.3922259476662644,1.281036117774629,0.0
2009-04-23 09:00:00,1.1361069117428366,20.0,17.4,1.2623410130475963,23.19397319538061,22.405010062225866,1.3793103448275863,25.19397319538061,28.0,28.0,22.405010062225866,0.19449990497764125,23.19397319538061,22.405010062225866,0.15779262663094953,0.13437559818255546,0.024,0.12093803836429991,1.2623410130475963,1.2517785728658517,1.3677691821316806,27.0,1.2517785728658517,35.0,22.405010062225866,1.0791194593671134,108.79749496888707,1.1505582671952366,0.0,0.0,0.0,1.2517785728658517,1.1505582671952366,0.0
2009-04-23 10:00:00,0.8696388582146722,20.0,18.8,0.9662653980163025,22.497550038150333,21.893634164390146,1.3793103448275863,24.497550038150333,28.0,28.0,21.893634164390146,0.1364129556773972,22.497550038150333,21.893634164390146,0.12078317475203781,0.10538842086097151,0.024,0.09484957877487438,0.9662653980163025,0.9528042401023995,1.3600950087489931,27.0,0.9528042401023995,35.0,21.893634164390143,0.8213829656055168,109.05318291780493,0.8737060346239897,0.0,0.0,0.0,0.9528042401023995,0.8737060346239897,0.0
2009-04-23 11:00:00,0.5919861464810601,20.000000000000004,20.2,0.6577623849789557,21.75332840784885,21.342226917237003,1.3793103448275863,23.75332840784885,28.0,28.0,21.342226917237003,0.08516909959623314,21.75332840784885,21.342226917237003,0.08222029812236946,0.07429332780206033,0.024,0.06686399502185429,0.6577623849789557,0.6411917177591617,1.3445620934241698,27.0,0.6411917177591617,35.0,21.342226917237014,0.5527514808268637,109.3288865413815,0.5864796926441463,0.0,0.0,0.0,0.6411917177591617,0.5864796926441463,0.0
2009-04-23 12:00:00,0.33282821209078567,20.0,21.6,0.3698091245453174,21.032530323413077,20.801399620572255,1.3793103448275863,23.032530323413077,28.0,28.0,20.801399620572255,0.04428652135583079,21.032530323413077,20.801399620572255,0.046226140568164674,0.04401431865564797,0.024,0.03961288679008317,0.3698091245453174,0.35021055641088217,1.3062118029652967,27.0,0.35021055641088217,35.0,20.801399620572255,0.30190565207834674,109.59930018971387,0.31953721949380676,0.0,0.0,0.0,0.35021055641088217,0.31953721949380676,0.0
2009-04-23 13:00:00,0.10373137669058087,20.000000000000007,22.1,0.11525708521175652,20.3537571407336,20.28172146247625,1.3793103448275863,22.3537571407336,28.0,28.0,20.28172146247625,0.012873279415089487,20.3537571407336,20.28172146247625,0.014407135651469566,0.015251486477035996,0.024,0.013726337829332396,0.11525708521175652,0.09278223385946012,1.1103481815754557,27.0,0.09278223385946012,35.0,20.281721462476234,0.07998468436160355,109.85913926876188,0.08445563516793589,0.0,0.0,0.0,0.09278223385946012,0.08445563516793589,0.0
2009-04-23 14:00:00,0.0,20.032871328710183,22.5,0.0,20.032871328710183,20.032871328710183,1.3793103448275863,22.032871328710183,28.0,28.0,20.032871328710183,0.0,20.032871328710183,20.032871328710183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.032871328710183,20.032871328710183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.106210694971942,23.0,0.0,20.106210694971942,20.106210694971942,1.3793103448275863,22.106210694971942,28.0,28.0,20.106210694971942,0.0,20.106210694971942,20.106210694971942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.106210694971942,20.106210694971942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.188187970868775,23.1,0.0,20.188187970868775,20.188187970868775,1.3793103448275863,22.188187970868775,28.0,28.0,20.188187970868775,0.0,20.188187970868775,20.188187970868775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.188187970868775,20.188187970868775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.250127748241876,23.1,0.0,20.250127748241876,20.250127748241876,1.3793103448275863,22.250127748241876,28.0,28.0,20.250127748241876,0.0,20.250127748241876,20.250127748241876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.250127748241876,20.250127748241876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.294629389318448,23.2,0.0,20.294629389318448,20.294629389318448,1.3793103448275863,22.294629389318448,28.0,28.0,20.294629389318448,0.0,20.294629389318448,20.294629389318448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.294629389318448,20.294629389318448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.279886681980372,22.0,0.0,20.279886681980372,20.279886681980372,1.3793103448275863,22.279886681980372,28.0,28.0,20.279886681980372,0.0,20.279886681980372,20.279886681980372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.279886681980372,20.279886681980372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.238555491924927,20.8,0.0,20.238555491924927,20.238555491924927,1.3793103448275863,22.238555491924927,28.0,28.0,20.238555491924927,0.0,20.238555491924927,20.238555491924927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.238555491924927,20.238555491924927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.173416380843108,19.6,0.0,20.173416380843108,20.173416380843108,1.3793103448275863,22.173416380843108,28.0,28.0,20.173416380843108,0.0,20.173416380843108,20.173416380843108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.173416380843108,20.173416380843108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.135220380802235,19.2,0.0,20.135220380802235,20.135220380802235,1.3793103448275863,22.135220380802235,28.0,28.0,20.135220380802235,0.0,20.135220380802235,20.135220380802235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.135220380802235,20.135220380802235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.129458136575177,18.8,0.0,20.129458136575177,20.129458136575177,1.3793103448275863,22.129458136575177,28.0,28.0,20.129458136575177,0.0,20.129458136575177,20.129458136575177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.129458136575177,20.129458136575177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.098029963792705,18.4,0.0,20.098029963792705,20.098029963792705,1.3793103448275863,22.098029963792705,28.0,28.0,20.098029963792705,0.0,20.098029963792705,20.098029963792705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.098029963792705,20.098029963792705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.065692517518976,18.1,0.0,20.065692517518976,20.065692517518976,1.3793103448275863,22.065692517518976,28.0,28.0,20.065692517518976,0.0,20.065692517518976,20.065692517518976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.065692517518976,20.065692517518976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.029455663748827,17.7,0.0,20.029455663748827,20.029455663748827,1.3793103448275863,22.029455663748827,28.0,28.0,20.029455663748827,0.0,20.029455663748827,20.029455663748827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.029455663748827,20.029455663748827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,19.992465461945777,17.4,0.0,19.992465461945777,19.992465461945777,1.3793103448275863,21.992465461945777,28.0,28.0,19.992465461945777,0.0,19.992465461945777,19.992465461945777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.992465461945777,19.992465461945777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,19.955756881795683,17.2,0.0,19.955756881795683,19.955756881795683,1.3793103448275863,21.955756881795683,28.0,28.0,19.955756881795683,0.0,19.955756881795683,19.955756881795683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.955756881795683,19.955756881795683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.4047620269683524,20.0,17.0,0.44973558552039156,21.236028681617217,20.954943940666976,1.3793103448275863,23.236028681617217,28.0,28.0,20.954943940666976,0.055031938383547765,21.236028681617217,20.954943940666976,0.056216948190048945,0.05258334293482062,0.024,0.04732500864133856,0.44973558552039156,0.43099391981387364,1.3218308519420459,27.0,0.43099391981387364,35.0,20.954943940666965,0.37154648259816697,109.52252802966652,0.3935207920850126,0.0,0.0,0.0,0.43099391981387364,0.3935207920850126,0.0
2009-04-24 06:00:00,0.5560567895587225,20.0,16.8,0.6178408772874695,21.655212771452653,21.269062223147984,1.3793103448275863,23.655212771452653,28.0,28.0,21.269062223147984,0.07913034759720729,21.655212771452653,21.269062223147984,0.07723010966093369,0.0701825998704153,0.024,0.06316433988337376,0.6178408772874695,0.600859137274511,1.341399143846705,27.0,0.600859137274511,35.0,21.26906222314797,0.5179820148918198,109.36546888842602,0.5494048015169247,0.0,0.0,0.0,0.600859137274511,0.5494048015169247,0.0
2009-04-24 07:00:00,0.597522758423011,20.0,16.8,0.6639141760255677,21.768405041025236,21.353458681009254,1.3793103448275863,23.768405041025236,28.0,28.0,21.353458681009254,0.08611092287702811,21.768405041025236,21.353458681009254,0.08298927200319596,0.07492472932882777,0.024,0.067432256395945,0.6639141760255677,0.6474066489584505,1.3450152451393942,27.0,0.6474066489584505,35.0,21.35345868100926,0.5581091801365953,109.32327065949536,0.5921947313256855,0.0,0.0,0.0,0.6474066489584505,0.5921947313256855,0.0
2009-04-24 08:00:00,0.6409103949279064,20.0,16.8,0.7121226610310071,21.88617803473435,21.441101371589973,1.3793103448275863,23.88617803473435,28.0,28.0,21.441101371589973,0.09359785544744781,21.88617803473435,21.441101371589973,0.08901533262887588,0.07985470575178374,0.024,0.07186923517660537,0.7121226610310071,0.6961081316061855,1.3482918036240013,27.0,0.6961081316061855,35.0,21.441101371589962,0.600093216901884,109.27944931420502,0.6369982059524341,0.0,0.0,0.0,0.6961081316061855,0.6369982059524341,0.0
2009-04-24 09:00:00,0.7322881464224792,20.0,16.8,0.8136534960249768,22.13220675307431,21.623673318058703,1.3793103448275863,24.13220675307431,28.0,28.0,21.623673318058703,0.11000462532672292,22.13220675307431,21.623673318058703,0.1017066870031221,0.09014112170719232,0.024,0.08112700953647309,0.8136534960249768,0.798667608195696,1.353906176824464,27.0,0.798667608195696,35.0,21.623673318058692,0.6885065587893933,109.18816334097065,0.7314598796772802,0.0,0.0,0.0,0.798667608195696,0.7314598796772802,0.0
2009-04-24 10:00:00,0.5109136375892915,20.0,18.3,0.5676818195436573,21.531215936850774,21.17641479963599,1.3793103448275863,23.531215936850774,28.0,28.0,21.17641479963599,0.0717190251967308,21.531215936850774,21.17641479963599,0.07096022744295716,0.06498313767568231,0.024,0.058484823908114075,0.5676818195436573,0.5501801333112255,1.3367860714736772,27.0,0.5501801333112255,35.0,21.17641479963598,0.47429321837174615,109.41179260018201,0.5028526818144009,0.0,0.0,0.0,0.5501801333112255,0.5028526818144009,0.0
2009-04-24 11:00:00,0.22836397953292242,20.0,19.9,0.25373775503658047,20.73036991488736,20.571783817989495,1.3793103448275863,22.73036991488736,28.0,28.0,20.571783817989495,0.029447102593323903,20.73036991488736,20.571783817989495,0.03171721937957256,0.03125168958904447,0.024,0.028126520630140026,0.25373775503658047,0.23286292399548486,1.2658354289745557,27.0,0.23286292399548486,35.0,20.57178381798952,0.20074389999610764,109.71410809100524,0.21224519621699936,0.0,0.0,0.0,0.23286292399548486,0.21224519621699936,0.0
2009-04-24 12:00:00,0.0,20.031320720327052,21.4,0.0,20.031320720327052,20.031320720327052,1.3793103448275863,22.031320720327052,28.0,28.0,20.031320720327052,0.0,20.031320720327052,20.031320720327052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.031320720327052,20.031320720327052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.156349641420285,22.6,0.0,20.156349641420285,20.156349641420285,1.3793103448275863,22.156349641420285,28.0,28.0,20.156349641420285,0.0,20.156349641420285,20.156349641420285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.156349641420285,20.156349641420285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.299935360400767,23.8,0.0,20.299935360400767,20.299935360400767,1.3793103448275863,22.299935360400767,28.0,28.0,20.299935360400767,0.0,20.299935360400767,20.299935360400767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.299935360400767,20.299935360400767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.442069726171383,25.0,0.0,20.442069726171383,20.442069726171383,1.3793103448275863,22.442069726171383,28.0,28.0,20.442069726171383,0.0,20.442069726171383,20.442069726171383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.442069726171383,20.442069726171383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.526418405650674,24.3,0.0,20.526418405650674,20.526418405650674,1.3793103448275863,22.526418405650674,28.0,28.0,20.526418405650674,0.0,20.526418405650674,20.526418405650674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.526418405650674,20.526418405650674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.57937000779023,23.7,0.0,20.57937000779023,20.57937000779023,1.3793103448275863,22.57937000779023,28.0,28.0,20.57937000779023,0.0,20.57937000779023,20.57937000779023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57937000779023,20.57937000779023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.592990268044723,23.0,0.0,20.592990268044723,20.592990268044723,1.3793103448275863,22.592990268044723,28.0,28.0,20.592990268044723,0.0,20.592990268044723,20.592990268044723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.592990268044723,20.592990268044723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.57744602932554,21.9,0.0,20.57744602932554,20.57744602932554,1.3793103448275863,22.57744602932554,28.0,28.0,20.57744602932554,0.0,20.57744602932554,20.57744602932554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57744602932554,20.57744602932554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.532731686408525,20.7,0.0,20.532731686408525,20.532731686408525,1.3793103448275863,22.532731686408525,28.0,28.0,20.532731686408525,0.0,20.532731686408525,20.532731686408525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.532731686408525,20.532731686408525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.467379264429162,19.6,0.0,20.467379264429162,20.467379264429162,1.3793103448275863,22.467379264429162,28.0,28.0,20.467379264429162,0.0,20.467379264429162,20.467379264429162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.467379264429162,20.467379264429162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.39653697798396,18.5,0.0,20.39653697798396,20.39653697798396,1.3793103448275863,22.39653697798396,28.0,28.0,20.39653697798396,0.0,20.39653697798396,20.39653697798396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.39653697798396,20.39653697798396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.387594415888145,17.5,0.0,20.387594415888145,20.387594415888145,1.3793103448275863,22.387594415888145,28.0,28.0,20.387594415888145,0.0,20.387594415888145,20.387594415888145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.387594415888145,20.387594415888145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.331325501970078,16.4,0.0,20.331325501970078,20.331325501970078,1.3793103448275863,22.331325501970078,28.0,28.0,20.331325501970078,0.0,20.331325501970078,20.331325501970078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.331325501970078,20.331325501970078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.275610940806477,15.9,0.0,20.275610940806477,20.275610940806477,1.3793103448275863,22.275610940806477,28.065384615384616,28.065384615384616,20.275610940806477,0.0,20.275610940806477,20.275610940806477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.275610940806477,20.275610940806477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.204755500817654,15.5,0.0,20.204755500817654,20.204755500817654,1.3793103448275863,22.204755500817654,28.326923076923077,28.326923076923077,20.204755500817654,0.0,20.204755500817654,20.204755500817654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.204755500817654,20.204755500817654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.139633866678178,15.0,0.0,20.139633866678178,20.139633866678178,1.3793103448275863,22.139633866678178,28.653846153846153,28.653846153846153,20.139633866678178,0.0,20.139633866678178,20.139633866678178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.139633866678178,20.139633866678178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.077485274100415,14.7,0.0,20.077485274100415,20.077485274100415,1.3793103448275863,22.077485274100415,28.85,28.85,20.077485274100415,0.0,20.077485274100415,20.077485274100415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.077485274100415,20.077485274100415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.0,20.01248190042839,14.3,0.0,20.01248190042839,20.01248190042839,1.3793103448275863,22.01248190042839,29.111538461538462,29.111538461538462,20.01248190042839,0.0,20.01248190042839,20.01248190042839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01248190042839,20.01248190042839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 06:00:00,0.13496791635744124,19.999999999999993,14.0,0.14996435150826803,20.450507927792852,20.356780208100187,1.3793103448275863,22.450507927792852,29.307692307692307,29.307692307692307,20.356780208100187,0.01444317762600838,20.450507927792852,20.356780208100187,0.018745543938533504,0.019374915261433274,0.024,0.017437423735289947,0.14996435150826803,0.12790184303441138,1.176388477965409,27.0,0.12790184303441138,36.13636363636363,20.356780208100197,0.1102602095124236,109.8216098959499,0.11646327453730784,0.0,0.0,0.0,0.12790184303441138,0.11646327453730784,0.0
2009-04-25 07:00:00,0.6065011852834178,19.999999999999996,14.0,0.6738902058704642,21.792830513702654,21.371649135033614,1.3793103448275863,23.792830513702654,29.307692307692307,29.307692307692307,21.371649135033614,0.07320270568189569,21.792830513702654,21.371649135033614,0.08423627573380803,0.07594751156967061,0.024,0.06835276041270355,0.6738902058704642,0.6574849570274313,1.3457322793778337,27.0,0.6574849570274313,36.13636363636363,21.37164913503362,0.5667973767477856,109.31417543248318,0.6014635836808927,0.0,0.0,0.0,0.6574849570274313,0.6014635836808927,0.0
2009-04-25 08:00:00,0.5355442475862978,20.000000000000007,15.4,0.5950491639847754,21.59897318174685,21.227067454256364,1.3793103448275863,23.59897318174685,28.392307692307693,28.392307692307693,21.227067454256364,0.07159193553679978,21.59897318174685,21.227067454256364,0.07438114549809692,0.06782497526407678,0.024,0.06104247773766911,0.5950491639847754,0.577831661511183,1.339400568104448,27.0,0.577831661511183,35.0,21.227067454256364,0.4981307426820544,109.38646627287181,0.5282478547846527,0.0,0.0,0.0,0.577831661511183,0.5282478547846527,0.0
2009-04-25 09:00:00,0.42697791758029513,20.0,16.8,0.47441990842255016,21.29826989205519,21.00175744929109,1.3793103448275863,23.29826989205519,28.0,28.0,21.00175744929109,0.05844076948050093,21.29826989205519,21.00175744929109,0.05930248855281877,0.0552006561923107,0.024,0.04968059057307963,0.47441990842255016,0.4559399740417812,1.3255824885327485,27.0,0.4559399740417812,35.0,21.001757449291098,0.3930517017601563,109.49912127535445,0.41638687939352625,0.0,0.0,0.0,0.4559399740417812,0.41638687939352625,0.0
2009-04-25 10:00:00,0.29412996969920346,20.0,17.7,0.3268110774435594,20.921634144987607,20.71737722158538,1.3793103448275863,22.921634144987607,28.0,28.0,20.71737722158538,0.03868574496078403,20.921634144987607,20.71737722158538,0.04085138468044493,0.03933627279775169,0.024,0.03540264551797652,0.3268110774435594,0.3067447047233346,1.2946199613415603,27.0,0.3067447047233346,35.0,20.71737722158538,0.26443509027873674,109.64131138920732,0.27977110163745217,0.0,0.0,0.0,0.3067447047233346,0.27977110163745217,0.0
2009-04-25 11:00:00,0.12837985159291437,19.999999999999993,18.5,0.14264427954768263,20.4302683889481,20.341115714230796,1.3793103448275863,22.4302683889481,28.0,28.0,20.341115714230796,0.01605575981022578,20.4302683889481,20.341115714230796,0.01783053494346033,0.018513218476293843,0.024,0.01666189662866446,0.14264427954768263,0.12049560139531201,1.1651419183284715,27.0,0.12049560139531201,35.0,20.341115714230796,0.1038755184442345,109.8294421428846,0.10971156644732027,0.0,0.0,0.0,0.12049560139531201,0.10971156644732027,0.0
2009-04-25 12:00:00,0.0,20.023452256990225,19.4,0.0,20.023452256990225,20.023452256990225,1.3793103448275863,22.023452256990225,28.0,28.0,20.023452256990225,0.0,20.023452256990225,20.023452256990225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.023452256990225,20.023452256990225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.077376903287636,19.8,0.0,20.077376903287636,20.077376903287636,1.3793103448275863,22.077376903287636,28.0,28.0,20.077376903287636,0.0,20.077376903287636,20.077376903287636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.077376903287636,20.077376903287636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.13112470595035,20.2,0.0,20.13112470595035,20.13112470595035,1.3793103448275863,22.13112470595035,28.0,28.0,20.13112470595035,0.0,20.13112470595035,20.13112470595035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13112470595035,20.13112470595035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.172205813342966,20.6,0.0,20.172205813342966,20.172205813342966,1.3793103448275863,22.172205813342966,28.0,28.0,20.172205813342966,0.0,20.172205813342966,20.172205813342966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.172205813342966,20.172205813342966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.203866176769033,20.7,0.0,20.203866176769033,20.203866176769033,1.3793103448275863,22.203866176769033,28.0,28.0,20.203866176769033,0.0,20.203866176769033,20.203866176769033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.203866176769033,20.203866176769033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.24125251797751,20.9,0.0,20.24125251797751,20.24125251797751,1.3793103448275863,22.24125251797751,28.0,28.0,20.24125251797751,0.0,20.24125251797751,20.24125251797751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24125251797751,20.24125251797751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.260982713561226,21.0,0.0,20.260982713561226,20.260982713561226,1.3793103448275863,22.260982713561226,28.0,28.0,20.260982713561226,0.0,20.260982713561226,20.260982713561226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.260982713561226,20.260982713561226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.24525676254911,20.5,0.0,20.24525676254911,20.24525676254911,1.3793103448275863,22.24525676254911,28.0,28.0,20.24525676254911,0.0,20.24525676254911,20.24525676254911,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24525676254911,20.24525676254911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.222463274444948,20.1,0.0,20.222463274444948,20.222463274444948,1.3793103448275863,22.222463274444948,28.0,28.0,20.222463274444948,0.0,20.222463274444948,20.222463274444948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.222463274444948,20.222463274444948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.204463424040007,19.6,0.0,20.204463424040007,20.204463424040007,1.3793103448275863,22.204463424040007,28.0,28.0,20.204463424040007,0.0,20.204463424040007,20.204463424040007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.204463424040007,20.204463424040007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.180131598073167,18.9,0.0,20.180131598073167,20.180131598073167,1.3793103448275863,22.180131598073167,28.0,28.0,20.180131598073167,0.0,20.180131598073167,20.180131598073167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.180131598073167,20.180131598073167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.14878288292946,18.3,0.0,20.14878288292946,20.14878288292946,1.3793103448275863,22.14878288292946,28.0,28.0,20.14878288292946,0.0,20.14878288292946,20.14878288292946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14878288292946,20.14878288292946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.10521769676101,17.6,0.0,20.10521769676101,20.10521769676101,1.3793103448275863,22.10521769676101,28.0,28.0,20.10521769676101,0.0,20.10521769676101,20.10521769676101,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10521769676101,20.10521769676101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.076037684409663,17.7,0.0,20.076037684409663,20.076037684409663,1.3793103448275863,22.076037684409663,28.0,28.0,20.076037684409663,0.0,20.076037684409663,20.076037684409663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.076037684409663,20.076037684409663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.037942608794726,17.9,0.0,20.037942608794726,20.037942608794726,1.3793103448275863,22.037942608794726,28.0,28.0,20.037942608794726,0.0,20.037942608794726,20.037942608794726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.037942608794726,20.037942608794726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,20.010457991957654,18.0,0.0,20.010457991957654,20.010457991957654,1.3793103448275863,22.010457991957654,28.0,28.0,20.010457991957654,0.0,20.010457991957654,20.010457991957654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.010457991957654,20.010457991957654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,19.982298348399418,17.9,0.0,19.982298348399418,19.982298348399418,1.3793103448275863,21.982298348399418,28.0,28.0,19.982298348399418,0.0,19.982298348399418,19.982298348399418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.982298348399418,19.982298348399418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,0.1125282785796708,20.000000000000004,17.9,0.12503142064407868,20.381216134540306,20.30307149663776,1.3793103448275863,22.381216134540306,28.0,28.0,20.30307149663776,0.014003729852071262,20.381216134540306,20.30307149663776,0.015628927580509835,0.016422903148273407,0.024,0.014780612833446066,0.12503142064407868,0.10267371095890604,1.1326665804318192,27.0,0.10267371095890604,35.0,20.30307149663775,0.08851181979216038,109.84846425168112,0.09346849922604605,0.0,0.0,0.0,0.10267371095890604,0.09346849922604605,0.0
2009-04-26 06:00:00,0.15651470142405197,20.0,17.8,0.17390522380450218,20.516168297043244,20.40747753216543,1.3793103448275863,22.516168297043244,28.0,28.0,20.40747753216543,0.019745518965312868,20.516168297043244,20.40747753216543,0.021738152975562773,0.02216749990100817,0.024,0.019950749910907353,0.17390522380450218,0.15212197379460302,1.2065388695072377,27.0,0.15212197379460302,35.0,20.407477532165423,0.13113963258155434,109.79626123391729,0.13854932042768942,0.0,0.0,0.0,0.15212197379460302,0.13854932042768942,0.0
2009-04-26 07:00:00,0.331979087587246,20.0,17.7,0.36886565287471773,21.0301085168261,20.799567483779402,1.3793103448275863,23.0301085168261,28.0,28.0,20.799567483779402,0.044162295955445866,21.0301085168261,20.799567483779402,0.046108206609339716,0.043912224014532056,0.024,0.03952100161307885,0.36886565287471773,0.3492568752761709,1.3059866575167356,27.0,0.3492568752761709,35.0,20.79956748377939,0.30108351316911286,109.60021625811031,0.31866440341108926,0.0,0.0,0.0,0.3492568752761709,0.31866440341108926,0.0
2009-04-26 08:00:00,0.2845667238177768,20.000000000000004,17.7,0.3161852486864187,20.894054489140075,20.696438708711064,1.3793103448275863,22.894054489140075,28.0,28.0,20.696438708711064,0.03732062748237836,20.894054489140075,20.696438708711064,0.039523156085802334,0.038171836748427154,0.024,0.034354653073584436,0.3161852486864187,0.2960024323612614,1.2912658599545668,27.0,0.2960024323612614,35.0,20.696438708711057,0.25517451065625985,109.65178064564446,0.2699476749199686,0.0,0.0,0.0,0.2960024323612614,0.2699476749199686,0.0
2009-04-26 09:00:00,0.17581063431482802,20.000000000000004,17.6,0.1953451492386978,20.57435034329049,20.452259625016303,1.3793103448275863,22.57435034329049,28.0,28.0,20.452259625016303,0.022311444532613394,20.57435034329049,20.452259625016303,0.024418143654837226,0.024638639239362874,0.024,0.022174775315426585,0.1953451492386978,0.1738090131626341,1.2272460862928982,27.0,0.1738090131626341,35.0,20.452259625016303,0.1498353561746846,109.77387018749185,0.15833368438752443,0.0,0.0,0.0,0.1738090131626341,0.15833368438752443,0.0
2009-04-26 10:00:00,0.0,20.028662200334587,18.7,0.0,20.028662200334587,20.028662200334587,1.3793103448275863,22.028662200334587,28.0,28.0,20.028662200334587,0.0,20.028662200334587,20.028662200334587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.028662200334587,20.028662200334587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.131628832084456,19.7,0.0,20.131628832084456,20.131628832084456,1.3793103448275863,22.131628832084456,28.0,28.0,20.131628832084456,0.0,20.131628832084456,20.131628832084456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.131628832084456,20.131628832084456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.2761436648213,20.8,0.0,20.2761436648213,20.2761436648213,1.3793103448275863,22.2761436648213,28.0,28.0,20.2761436648213,0.0,20.2761436648213,20.2761436648213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2761436648213,20.2761436648213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.40977001671458,21.3,0.0,20.40977001671458,20.40977001671458,1.3793103448275863,22.40977001671458,28.0,28.0,20.40977001671458,0.0,20.40977001671458,20.40977001671458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40977001671458,20.40977001671458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.540633296303973,21.9,0.0,20.540633296303973,20.540633296303973,1.3793103448275863,22.540633296303973,28.0,28.0,20.540633296303973,0.0,20.540633296303973,20.540633296303973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.540633296303973,20.540633296303973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.658097687158453,22.4,0.0,20.658097687158453,20.658097687158453,1.3793103448275863,22.658097687158453,28.0,28.0,20.658097687158453,0.0,20.658097687158453,20.658097687158453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.658097687158453,20.658097687158453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.746106081010716,22.5,0.0,20.746106081010716,20.746106081010716,1.3793103448275863,22.746106081010716,28.0,28.0,20.746106081010716,0.0,20.746106081010716,20.746106081010716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.746106081010716,20.746106081010716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,20.821533262136697,22.7,0.0,20.821533262136697,20.821533262136697,1.3793103448275863,22.821533262136697,28.0,28.0,20.821533262136697,0.0,20.821533262136697,20.821533262136697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.821533262136697,20.821533262136697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,20.848659208701996,22.8,0.0,20.848659208701996,20.848659208701996,1.3793103448275863,22.848659208701996,28.0,28.0,20.848659208701996,0.0,20.848659208701996,20.848659208701996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.848659208701996,20.848659208701996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 19:00:00,0.0,20.81640342245948,22.5,0.0,20.81640342245948,20.81640342245948,1.3793103448275863,22.81640342245948,28.0,28.0,20.81640342245948,0.0,20.81640342245948,20.81640342245948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.81640342245948,20.81640342245948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,20.836437421058,22.3,0.0,20.836437421058,20.836437421058,1.3793103448275863,22.836437421058,28.0,28.0,20.836437421058,0.0,20.836437421058,20.836437421058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.836437421058,20.836437421058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,20.802929966951773,22.0,0.0,20.802929966951773,20.802929966951773,1.3793103448275863,22.802929966951773,28.0,28.0,20.802929966951773,0.0,20.802929966951773,20.802929966951773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.802929966951773,20.802929966951773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,20.758239123148673,20.1,0.0,20.758239123148673,20.758239123148673,1.3793103448275863,22.758239123148673,28.0,28.0,20.758239123148673,0.0,20.758239123148673,20.758239123148673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.758239123148673,20.758239123148673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.695719085079176,18.1,0.0,20.695719085079176,20.695719085079176,1.3793103448275863,22.695719085079176,28.0,28.0,20.695719085079176,0.0,20.695719085079176,20.695719085079176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.695719085079176,20.695719085079176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.614087231213652,16.2,0.0,20.614087231213652,20.614087231213652,1.3793103448275863,22.614087231213652,28.0,28.0,20.614087231213652,0.0,20.614087231213652,20.614087231213652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.614087231213652,20.614087231213652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.553885623112983,15.9,0.0,20.553885623112983,20.553885623112983,1.3793103448275863,22.553885623112983,28.065384615384616,28.065384615384616,20.553885623112983,0.0,20.553885623112983,20.553885623112983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.553885623112983,20.553885623112983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.49253827180349,15.5,0.0,20.49253827180349,20.49253827180349,1.3793103448275863,22.49253827180349,28.326923076923077,28.326923076923077,20.49253827180349,0.0,20.49253827180349,20.49253827180349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49253827180349,20.49253827180349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.43138449968204,15.2,0.0,20.43138449968204,20.43138449968204,1.3793103448275863,22.43138449968204,28.523076923076925,28.523076923076925,20.43138449968204,0.0,20.43138449968204,20.43138449968204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.43138449968204,20.43138449968204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.369022993855793,14.9,0.0,20.369022993855793,20.369022993855793,1.3793103448275863,22.369022993855793,28.71923076923077,28.71923076923077,20.369022993855793,0.0,20.369022993855793,20.369022993855793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.369022993855793,20.369022993855793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.17730987930413,14.7,0.0,20.17730987930413,20.17730987930413,1.3793103448275863,22.17730987930413,28.85,28.85,20.17730987930413,0.0,20.17730987930413,20.17730987930413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17730987930413,20.17730987930413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.045305058944976,14.4,0.0,20.045305058944976,20.045305058944976,1.3793103448275863,22.045305058944976,29.046153846153846,29.046153846153846,20.045305058944976,0.0,20.045305058944976,20.045305058944976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.045305058944976,20.045305058944976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.008238343886717,15.1,0.0,20.008238343886717,20.008238343886717,1.3793103448275863,22.008238343886717,28.588461538461537,28.588461538461537,20.008238343886717,0.0,20.008238343886717,20.008238343886717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.008238343886717,20.008238343886717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.017413811234395,15.7,0.0,20.017413811234395,20.017413811234395,1.3793103448275863,22.017413811234395,28.196153846153848,28.196153846153848,20.017413811234395,0.0,20.017413811234395,20.017413811234395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.017413811234395,20.017413811234395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.044249561790053,16.4,0.0,20.044249561790053,20.044249561790053,1.3793103448275863,22.044249561790053,28.0,28.0,20.044249561790053,0.0,20.044249561790053,20.044249561790053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.044249561790053,20.044249561790053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.125020713042105,17.5,0.0,20.125020713042105,20.125020713042105,1.3793103448275863,22.125020713042105,28.0,28.0,20.125020713042105,0.0,20.125020713042105,20.125020713042105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.125020713042105,20.125020713042105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.232601024190632,18.7,0.0,20.232601024190632,20.232601024190632,1.3793103448275863,22.232601024190632,28.0,28.0,20.232601024190632,0.0,20.232601024190632,20.232601024190632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.232601024190632,20.232601024190632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.363430454667206,19.8,0.0,20.363430454667206,20.363430454667206,1.3793103448275863,22.363430454667206,28.0,28.0,20.363430454667206,0.0,20.363430454667206,20.363430454667206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.363430454667206,20.363430454667206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.475916318386048,20.1,0.0,20.475916318386048,20.475916318386048,1.3793103448275863,22.475916318386048,28.0,28.0,20.475916318386048,0.0,20.475916318386048,20.475916318386048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.475916318386048,20.475916318386048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.563042410373757,20.5,0.0,20.563042410373757,20.563042410373757,1.3793103448275863,22.563042410373757,28.0,28.0,20.563042410373757,0.0,20.563042410373757,20.563042410373757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.563042410373757,20.563042410373757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.590853237628412,20.8,0.0,20.590853237628412,20.590853237628412,1.3793103448275863,22.590853237628412,28.0,28.0,20.590853237628412,0.0,20.590853237628412,20.590853237628412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.590853237628412,20.590853237628412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.60721288204835,20.3,0.0,20.60721288204835,20.60721288204835,1.3793103448275863,22.60721288204835,28.0,28.0,20.60721288204835,0.0,20.60721288204835,20.60721288204835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.60721288204835,20.60721288204835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.606968130263816,19.9,0.0,20.606968130263816,20.606968130263816,1.3793103448275863,22.606968130263816,28.0,28.0,20.606968130263816,0.0,20.606968130263816,20.606968130263816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.606968130263816,20.606968130263816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.58043684850199,19.4,0.0,20.58043684850199,20.58043684850199,1.3793103448275863,22.58043684850199,28.0,28.0,20.58043684850199,0.0,20.58043684850199,20.58043684850199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58043684850199,20.58043684850199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.557705649421408,18.9,0.0,20.557705649421408,20.557705649421408,1.3793103448275863,22.557705649421408,28.0,28.0,20.557705649421408,0.0,20.557705649421408,20.557705649421408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.557705649421408,20.557705649421408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.507352152921804,18.3,0.0,20.507352152921804,20.507352152921804,1.3793103448275863,22.507352152921804,28.0,28.0,20.507352152921804,0.0,20.507352152921804,20.507352152921804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.507352152921804,20.507352152921804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.45020579087324,17.8,0.0,20.45020579087324,20.45020579087324,1.3793103448275863,22.45020579087324,28.0,28.0,20.45020579087324,0.0,20.45020579087324,20.45020579087324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45020579087324,20.45020579087324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.393768958520415,17.3,0.0,20.393768958520415,20.393768958520415,1.3793103448275863,22.393768958520415,28.0,28.0,20.393768958520415,0.0,20.393768958520415,20.393768958520415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.393768958520415,20.393768958520415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 23:00:00,0.0,20.41798194686673,16.9,0.0,20.41798194686673,20.41798194686673,1.3793103448275863,22.41798194686673,28.0,28.0,20.41798194686673,0.0,20.41798194686673,20.41798194686673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41798194686673,20.41798194686673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.377138040670687,16.4,0.0,20.377138040670687,20.377138040670687,1.3793103448275863,22.377138040670687,28.0,28.0,20.377138040670687,0.0,20.377138040670687,20.377138040670687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.377138040670687,20.377138040670687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.328872701131893,16.1,0.0,20.328872701131893,20.328872701131893,1.3793103448275863,22.328872701131893,28.0,28.0,20.328872701131893,0.0,20.328872701131893,20.328872701131893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.328872701131893,20.328872701131893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,20.2794961179739,15.9,0.0,20.2794961179739,20.2794961179739,1.3793103448275863,22.2794961179739,28.065384615384616,28.065384615384616,20.2794961179739,0.0,20.2794961179739,20.2794961179739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2794961179739,20.2794961179739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.227068799831578,15.6,0.0,20.227068799831578,20.227068799831578,1.3793103448275863,22.227068799831578,28.26153846153846,28.26153846153846,20.227068799831578,0.0,20.227068799831578,20.227068799831578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.227068799831578,20.227068799831578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.17084309006585,15.2,0.0,20.17084309006585,20.17084309006585,1.3793103448275863,22.17084309006585,28.523076923076925,28.523076923076925,20.17084309006585,0.0,20.17084309006585,20.17084309006585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17084309006585,20.17084309006585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
