timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-28 05:00:00,0.02756330899634889,19.999999999999996,14.8,0.030625898884832102,20.104810178106302,20.085668991303283,1.3793103448275863,22.104810178106302,28.784615384615385,28.784615384615385,20.085668991303283,0.003035038472013217,20.104810178106302,20.085668991303283,0.0038282373606040128,0.004571500065830208,0.024,0.004114350059247187,0.030625898884832102,0.007083048891415123,0.31900198735677726,27.0,0.007083048891415123,35.22727272727273,20.085668991303347,0.006106076630530278,109.95716550434832,0.006441643760937998,0.0,0.0,0.0,0.007083048891415123,0.006441643760937998,0.0
2009-04-28 06:00:00,0.3689370801054724,20.0,14.4,0.4099300890060804,21.135077388573105,20.878871082944304,1.3793103448275863,23.135077388573105,29.046153846153846,29.046153846153846,20.878871082944304,0.04326873674017252,21.135077388573105,20.878871082944304,0.05124126112576005,0.04833476331641782,0.024,0.04350128698477604,0.4099300890060804,0.39076356533772216,1.3148198741859962,27.0,0.39076356533772216,35.68181818181818,20.878871082944304,0.33686514253251915,109.56056445852785,0.356664432379443,0.0,0.0,0.0,0.39076356533772216,0.356664432379443,0.0
2009-04-28 07:00:00,0.38915155249579,20.0,15.0,0.4323906138842111,21.192131293030624,20.921887159352995,1.3793103448275863,23.192131293030624,28.653846153846153,28.653846153846153,20.921887159352995,0.048209067000485446,21.192131293030624,20.921887159352995,0.054048826735526384,0.05073644285720684,0.024,0.04566279857148616,0.4323906138842111,0.41346425816993176,1.318935957899806,27.0,0.41346425816993176,35.0,20.921887159353,0.3564347053189067,109.5390564203235,0.37745829814654036,0.0,0.0,0.0,0.41346425816993176,0.37745829814654036,0.0
2009-04-28 08:00:00,0.3193015283629277,19.999999999999993,15.6,0.35477947595880854,20.99389097357184,20.772153801097584,1.3793103448275863,22.99389097357184,28.26153846153846,28.26153846153846,20.772153801097584,0.040837049997182955,20.99389097357184,20.772153801097584,0.04434743449485107,0.04238507459206653,0.024,0.03814656713285988,0.35477947595880854,0.33501798341801514,1.3024816866390383,27.0,0.33501798341801514,35.0,20.772153801097588,0.28880860639484063,109.6139230994512,0.3056345160769932,0.0,0.0,0.0,0.33501798341801514,0.3056345160769932,0.0
2009-04-28 09:00:00,0.2384803869859664,20.0,16.2,0.2649782077621849,20.760050928329523,20.59443954847816,1.3793103448275863,22.760050928329523,28.0,28.0,20.59443954847816,0.030845672106183032,20.760050928329523,20.59443954847816,0.03312227597027311,0.032507771443384396,0.024,0.029256994299045956,0.2649782077621849,0.2442289849065233,1.2713029053719327,27.0,0.2442289849065233,35.0,20.594439548478157,0.21054222836769254,109.70278022576092,0.22262789001693167,0.0,0.0,0.0,0.2442289849065233,0.22262789001693167,0.0
2009-04-28 10:00:00,0.0,20.000579584886992,17.5,0.0,20.000579584886992,20.000579584886992,1.3793103448275863,22.000579584886992,28.0,28.0,20.000579584886992,0.0,20.000579584886992,20.000579584886992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.000579584886992,20.000579584886992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 11:00:00,0.0,20.103103853413458,18.9,0.0,20.103103853413458,20.103103853413458,1.3793103448275863,22.103103853413458,28.0,28.0,20.103103853413458,0.0,20.103103853413458,20.103103853413458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.103103853413458,20.103103853413458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.246258902373917,20.2,0.0,20.246258902373917,20.246258902373917,1.3793103448275863,22.246258902373917,28.0,28.0,20.246258902373917,0.0,20.246258902373917,20.246258902373917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.246258902373917,20.246258902373917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.387670311413082,20.9,0.0,20.387670311413082,20.387670311413082,1.3793103448275863,22.387670311413082,28.0,28.0,20.387670311413082,0.0,20.387670311413082,20.387670311413082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.387670311413082,20.387670311413082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.52266157785938,21.7,0.0,20.52266157785938,20.52266157785938,1.3793103448275863,22.52266157785938,28.0,28.0,20.52266157785938,0.0,20.52266157785938,20.52266157785938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52266157785938,20.52266157785938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.642848363025557,22.4,0.0,20.642848363025557,20.642848363025557,1.3793103448275863,22.642848363025557,28.0,28.0,20.642848363025557,0.0,20.642848363025557,20.642848363025557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.642848363025557,20.642848363025557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 16:00:00,0.0,20.699156031336997,21.4,0.0,20.699156031336997,20.699156031336997,1.3793103448275863,22.699156031336997,28.0,28.0,20.699156031336997,0.0,20.699156031336997,20.699156031336997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.699156031336997,20.699156031336997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.71038368138743,20.4,0.0,20.71038368138743,20.71038368138743,1.3793103448275863,22.71038368138743,28.0,28.0,20.71038368138743,0.0,20.71038368138743,20.71038368138743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71038368138743,20.71038368138743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.66543199078492,19.4,0.0,20.66543199078492,20.66543199078492,1.3793103448275863,22.66543199078492,28.0,28.0,20.66543199078492,0.0,20.66543199078492,20.66543199078492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66543199078492,20.66543199078492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.585003891195818,18.7,0.0,20.585003891195818,20.585003891195818,1.3793103448275863,22.585003891195818,28.0,28.0,20.585003891195818,0.0,20.585003891195818,20.585003891195818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.585003891195818,20.585003891195818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 20:00:00,0.0,20.554547826933955,17.9,0.0,20.554547826933955,20.554547826933955,1.3793103448275863,22.554547826933955,28.0,28.0,20.554547826933955,0.0,20.554547826933955,20.554547826933955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.554547826933955,20.554547826933955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.487615816201213,17.2,0.0,20.487615816201213,20.487615816201213,1.3793103448275863,22.487615816201213,28.0,28.0,20.487615816201213,0.0,20.487615816201213,20.487615816201213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.487615816201213,20.487615816201213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.432682966170304,16.9,0.0,20.432682966170304,20.432682966170304,1.3793103448275863,22.432682966170304,28.0,28.0,20.432682966170304,0.0,20.432682966170304,20.432682966170304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.432682966170304,20.432682966170304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.46341992791259,16.5,0.0,20.46341992791259,20.46341992791259,1.3793103448275863,22.46341992791259,28.0,28.0,20.46341992791259,0.0,20.46341992791259,20.46341992791259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.46341992791259,20.46341992791259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,20.424480263322565,16.2,0.0,20.424480263322565,20.424480263322565,1.3793103448275863,22.424480263322565,28.0,28.0,20.424480263322565,0.0,20.424480263322565,20.424480263322565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.424480263322565,20.424480263322565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.378222624123154,16.1,0.0,20.378222624123154,20.378222624123154,1.3793103448275863,22.378222624123154,28.0,28.0,20.378222624123154,0.0,20.378222624123154,20.378222624123154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.378222624123154,20.378222624123154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.328141461157216,15.9,0.0,20.328141461157216,20.328141461157216,1.3793103448275863,22.328141461157216,28.065384615384616,28.065384615384616,20.328141461157216,0.0,20.328141461157216,20.328141461157216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.328141461157216,20.328141461157216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.278868365033198,15.8,0.0,20.278868365033198,20.278868365033198,1.3793103448275863,22.278868365033198,28.130769230769232,28.130769230769232,20.278868365033198,0.0,20.278868365033198,20.278868365033198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.278868365033198,20.278868365033198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.221492429337683,15.3,0.0,20.221492429337683,20.221492429337683,1.3793103448275863,22.221492429337683,28.45769230769231,28.45769230769231,20.221492429337683,0.0,20.221492429337683,20.221492429337683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.221492429337683,20.221492429337683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.032528748684967,14.7,0.0,20.032528748684967,20.032528748684967,1.3793103448275863,22.032528748684967,28.85,28.85,20.032528748684967,0.0,20.032528748684967,20.032528748684967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.032528748684967,20.032528748684967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.2792048884099999,20.0,14.2,0.3102276537888888,20.87855906791294,20.684666784294883,1.3793103448275863,22.87855906791294,29.176923076923078,29.176923076923078,20.684666784294883,0.031491940817751904,20.87855906791294,20.684666784294883,0.0387784567236111,0.03751742045298772,0.024,0.033765678407688945,0.3102276537888888,0.2899793958341875,1.289284096939763,27.0,0.2899793958341875,35.90909090909091,20.684666784294897,0.2499822377880927,109.65766660785255,0.26444060393076263,0.0,0.0,0.0,0.2899793958341875,0.26444060393076263,0.0
2009-04-29 07:00:00,0.27954492278909976,20.0,15.2,0.3106054697656664,20.879542451591007,20.685414032987467,1.3793103448275863,22.879542451591007,28.523076923076925,28.523076923076925,20.685414032987467,0.03416367095138339,20.879542451591007,20.685414032987467,0.0388256837207083,0.03755895562988337,0.024,0.033803060066895034,0.3106054697656664,0.2903613653286547,1.2894120481465778,27.0,0.2903613653286547,35.0,20.685414032987474,0.2503115218350472,109.65729298350627,0.26478983515699994,0.0,0.0,0.0,0.2903613653286547,0.26478983515699994,0.0
2009-04-29 08:00:00,0.23672440610700832,19.999999999999996,16.2,0.26302711789667593,20.75490632949635,20.59051438081093,1.3793103448275863,22.75490632949635,28.0,28.0,20.59051438081093,0.03060232883655765,20.75490632949635,20.59051438081093,0.03287838973708449,0.0322900970473749,0.024,0.02906108734263741,0.26302711789667593,0.2422561276014134,1.270387576651954,27.0,0.2422561276014134,35.0,20.590514380810923,0.2088414893115633,109.70474280959453,0.22082557362344615,0.0,0.0,0.0,0.2422561276014134,0.22082557362344615,0.0
2009-04-29 09:00:00,0.1998824407506856,20.0,17.2,0.2220916008340951,20.646221441315937,20.507414190794627,1.3793103448275863,22.646221441315937,28.0,28.0,20.507414190794627,0.02555303088366253,20.646221441315937,20.507414190794627,0.027761450104261887,0.027687255170653544,0.024,0.02491852965358819,0.2220916008340951,0.20086032635116047,1.2474525149132385,27.0,0.20086032635116047,35.0,20.50741419079464,0.17315545375100042,109.74629290460268,0.18302242475357136,0.0,0.0,0.0,0.20086032635116047,0.18302242475357136,0.0
2009-04-29 10:00:00,0.0,20.023109948337215,18.7,0.0,20.023109948337215,20.023109948337215,1.3793103448275863,22.023109948337215,28.0,28.0,20.023109948337215,0.0,20.023109948337215,20.023109948337215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.023109948337215,20.023109948337215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.136232507856803,20.1,0.0,20.136232507856803,20.136232507856803,1.3793103448275863,22.136232507856803,28.0,28.0,20.136232507856803,0.0,20.136232507856803,20.136232507856803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.136232507856803,20.136232507856803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.295362869106995,21.6,0.0,20.295362869106995,20.295362869106995,1.3793103448275863,22.295362869106995,28.0,28.0,20.295362869106995,0.0,20.295362869106995,20.295362869106995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.295362869106995,20.295362869106995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.418482137496596,21.5,0.0,20.418482137496596,20.418482137496596,1.3793103448275863,22.418482137496596,28.0,28.0,20.418482137496596,0.0,20.418482137496596,20.418482137496596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.418482137496596,20.418482137496596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 14:00:00,0.0,20.51481471839317,21.5,0.0,20.51481471839317,20.51481471839317,1.3793103448275863,22.51481471839317,28.0,28.0,20.51481471839317,0.0,20.51481471839317,20.51481471839317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.51481471839317,20.51481471839317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.59120242894477,21.4,0.0,20.59120242894477,20.59120242894477,1.3793103448275863,22.59120242894477,28.0,28.0,20.59120242894477,0.0,20.59120242894477,20.59120242894477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59120242894477,20.59120242894477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.67486901985839,21.3,0.0,20.67486901985839,20.67486901985839,1.3793103448275863,22.67486901985839,28.0,28.0,20.67486901985839,0.0,20.67486901985839,20.67486901985839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67486901985839,20.67486901985839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.731345175083245,21.3,0.0,20.731345175083245,20.731345175083245,1.3793103448275863,22.731345175083245,28.0,28.0,20.731345175083245,0.0,20.731345175083245,20.731345175083245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.731345175083245,20.731345175083245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.733362540091036,21.2,0.0,20.733362540091036,20.733362540091036,1.3793103448275863,22.733362540091036,28.0,28.0,20.733362540091036,0.0,20.733362540091036,20.733362540091036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.733362540091036,20.733362540091036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.702271433520643,20.5,0.0,20.702271433520643,20.702271433520643,1.3793103448275863,22.702271433520643,28.0,28.0,20.702271433520643,0.0,20.702271433520643,20.702271433520643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.702271433520643,20.702271433520643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.675537200256734,19.7,0.0,20.675537200256734,20.675537200256734,1.3793103448275863,22.675537200256734,28.0,28.0,20.675537200256734,0.0,20.675537200256734,20.675537200256734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.675537200256734,20.675537200256734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.621929119267413,19.0,0.0,20.621929119267413,20.621929119267413,1.3793103448275863,22.621929119267413,28.0,28.0,20.621929119267413,0.0,20.621929119267413,20.621929119267413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.621929119267413,20.621929119267413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.5561802029557,18.1,0.0,20.5561802029557,20.5561802029557,1.3793103448275863,22.5561802029557,28.0,28.0,20.5561802029557,0.0,20.5561802029557,20.5561802029557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5561802029557,20.5561802029557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.56072886629197,17.3,0.0,20.56072886629197,20.56072886629197,1.3793103448275863,22.56072886629197,28.0,28.0,20.56072886629197,0.0,20.56072886629197,20.56072886629197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.56072886629197,20.56072886629197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.50901917653718,16.4,0.0,20.50901917653718,20.50901917653718,1.3793103448275863,22.50901917653718,28.0,28.0,20.50901917653718,0.0,20.50901917653718,20.50901917653718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.50901917653718,20.50901917653718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.445047141990933,15.5,0.0,20.445047141990933,20.445047141990933,1.3793103448275863,22.445047141990933,28.326923076923077,28.326923076923077,20.445047141990933,0.0,20.445047141990933,20.445047141990933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.445047141990933,20.445047141990933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.375400691472603,14.7,0.0,20.375400691472603,20.375400691472603,1.3793103448275863,22.375400691472603,28.85,28.85,20.375400691472603,0.0,20.375400691472603,20.375400691472603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.375400691472603,20.375400691472603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.29795760580398,13.8,0.0,20.29795760580398,20.29795760580398,1.3793103448275863,22.29795760580398,29.43846153846154,29.43846153846154,20.29795760580398,0.0,20.29795760580398,20.29795760580398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.29795760580398,20.29795760580398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.246772163878596,14.5,0.0,20.246772163878596,20.246772163878596,1.3793103448275863,22.246772163878596,28.98076923076923,28.98076923076923,20.246772163878596,0.0,20.246772163878596,20.246772163878596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.246772163878596,20.246772163878596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.092810987538996,15.3,0.0,20.092810987538996,20.092810987538996,1.3793103448275863,22.092810987538996,28.45769230769231,28.45769230769231,20.092810987538996,0.0,20.092810987538996,20.092810987538996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.092810987538996,20.092810987538996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.0,20.01611712374452,16.0,0.0,20.01611712374452,20.01611712374452,1.3793103448275863,22.01611712374452,28.0,28.0,20.01611712374452,0.0,20.01611712374452,20.01611712374452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01611712374452,20.01611712374452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 07:00:00,0.0,20.00232257532357,16.7,0.0,20.00232257532357,20.00232257532357,1.3793103448275863,22.00232257532357,28.0,28.0,20.00232257532357,0.0,20.00232257532357,20.00232257532357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00232257532357,20.00232257532357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 08:00:00,0.0,20.036628209094445,17.5,0.0,20.036628209094445,20.036628209094445,1.3793103448275863,22.036628209094445,28.0,28.0,20.036628209094445,0.0,20.036628209094445,20.036628209094445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.036628209094445,20.036628209094445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.076621470683214,18.2,0.0,20.076621470683214,20.076621470683214,1.3793103448275863,22.076621470683214,28.0,28.0,20.076621470683214,0.0,20.076621470683214,20.076621470683214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.076621470683214,20.076621470683214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.193535330739515,19.8,0.0,20.193535330739515,20.193535330739515,1.3793103448275863,22.193535330739515,28.0,28.0,20.193535330739515,0.0,20.193535330739515,20.193535330739515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.193535330739515,20.193535330739515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.34030913163838,21.4,0.0,20.34030913163838,20.34030913163838,1.3793103448275863,22.34030913163838,28.0,28.0,20.34030913163838,0.0,20.34030913163838,20.34030913163838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34030913163838,20.34030913163838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.517816349185487,23.0,0.0,20.517816349185487,20.517816349185487,1.3793103448275863,22.517816349185487,28.0,28.0,20.517816349185487,0.0,20.517816349185487,20.517816349185487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.517816349185487,20.517816349185487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.665660370132073,23.3,0.0,20.665660370132073,20.665660370132073,1.3793103448275863,22.665660370132073,28.0,28.0,20.665660370132073,0.0,20.665660370132073,20.665660370132073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.665660370132073,20.665660370132073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,20.789116027094533,23.5,0.0,20.789116027094533,20.789116027094533,1.3793103448275863,22.789116027094533,28.0,28.0,20.789116027094533,0.0,20.789116027094533,20.789116027094533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.789116027094533,20.789116027094533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,20.899550085188174,23.8,0.0,20.899550085188174,20.899550085188174,1.3793103448275863,22.899550085188174,28.0,28.0,20.899550085188174,0.0,20.899550085188174,20.899550085188174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.899550085188174,20.899550085188174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,20.993881349390755,23.5,0.0,20.993881349390755,20.993881349390755,1.3793103448275863,22.993881349390755,28.0,28.0,20.993881349390755,0.0,20.993881349390755,20.993881349390755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.993881349390755,20.993881349390755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.05523169349504,23.3,0.0,21.05523169349504,21.05523169349504,1.3793103448275863,23.05523169349504,28.0,28.0,21.05523169349504,0.0,21.05523169349504,21.05523169349504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.05523169349504,21.05523169349504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.06295633435003,23.0,0.0,21.06295633435003,21.06295633435003,1.3793103448275863,23.06295633435003,28.0,28.0,21.06295633435003,0.0,21.06295633435003,21.06295633435003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06295633435003,21.06295633435003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,21.009133631505033,21.9,0.0,21.009133631505033,21.009133631505033,1.3793103448275863,23.009133631505033,28.0,28.0,21.009133631505033,0.0,21.009133631505033,21.009133631505033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.009133631505033,21.009133631505033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,20.980429908626714,20.7,0.0,20.980429908626714,20.980429908626714,1.3793103448275863,22.980429908626714,28.0,28.0,20.980429908626714,0.0,20.980429908626714,20.980429908626714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.980429908626714,20.980429908626714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,20.93475111075579,20.1,0.0,20.93475111075579,20.93475111075579,1.3793103448275863,22.93475111075579,28.0,28.0,20.93475111075579,0.0,20.93475111075579,20.93475111075579,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.93475111075579,20.93475111075579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,20.887304077041673,19.5,0.0,20.887304077041673,20.887304077041673,1.3793103448275863,22.887304077041673,28.0,28.0,20.887304077041673,0.0,20.887304077041673,20.887304077041673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.887304077041673,20.887304077041673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,20.879804864415377,18.8,0.0,20.879804864415377,20.879804864415377,1.3793103448275863,22.879804864415377,28.0,28.0,20.879804864415377,0.0,20.879804864415377,20.879804864415377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.879804864415377,20.879804864415377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,20.831658229292856,17.9,0.0,20.831658229292856,20.831658229292856,1.3793103448275863,22.831658229292856,28.0,28.0,20.831658229292856,0.0,20.831658229292856,20.831658229292856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.831658229292856,20.831658229292856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,20.770525351421103,16.8,0.0,20.770525351421103,20.770525351421103,1.3793103448275863,22.770525351421103,28.0,28.0,20.770525351421103,0.0,20.770525351421103,20.770525351421103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.770525351421103,20.770525351421103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.684581954840656,15.6,0.0,20.684581954840656,20.684581954840656,1.3793103448275863,22.684581954840656,28.26153846153846,28.26153846153846,20.684581954840656,0.0,20.684581954840656,20.684581954840656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.684581954840656,20.684581954840656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.603583726790617,14.6,0.0,20.603583726790617,20.603583726790617,1.3793103448275863,22.603583726790617,28.915384615384614,28.915384615384614,20.603583726790617,0.0,20.603583726790617,20.603583726790617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.603583726790617,20.603583726790617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.521773895198265,13.8,0.0,20.521773895198265,20.521773895198265,1.3793103448275863,22.521773895198265,29.43846153846154,29.43846153846154,20.521773895198265,0.0,20.521773895198265,20.521773895198265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.521773895198265,20.521773895198265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.441396155193907,13.3,0.0,20.441396155193907,20.441396155193907,1.3793103448275863,22.441396155193907,29.765384615384615,29.765384615384615,20.441396155193907,0.0,20.441396155193907,20.441396155193907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.441396155193907,20.441396155193907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.362740032651324,13.0,0.0,20.362740032651324,20.362740032651324,1.3793103448275863,22.362740032651324,29.96153846153846,29.96153846153846,20.362740032651324,0.0,20.362740032651324,20.362740032651324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.362740032651324,20.362740032651324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.119537339788014,12.7,0.0,20.119537339788014,20.119537339788014,1.3793103448275863,22.119537339788014,30.157692307692308,30.157692307692308,20.119537339788014,0.0,20.119537339788014,20.119537339788014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.119537339788014,20.119537339788014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.0,20.029174791807684,13.0,0.0,20.029174791807684,20.029174791807684,1.3793103448275863,22.029174791807684,29.96153846153846,29.96153846153846,20.029174791807684,0.0,20.029174791807684,20.029174791807684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.029174791807684,20.029174791807684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 09:00:00,0.10650616180803459,20.0,13.0,0.1183401797867051,20.362438063748378,20.288475451381686,1.3793103448275863,22.362438063748378,29.96153846153846,29.96153846153846,20.288475451381686,0.010546545211245947,20.362438063748378,20.288475451381686,0.014792522473338137,0.015621924363121537,0.024,0.014059731926809382,0.1183401797867051,0.09590237222301724,1.1177871652648221,27.0,0.09590237222301724,37.27272727272727,20.288475451381657,0.0826744588129459,109.85576227430917,0.08729844501333449,0.0,0.0,0.0,0.09590237222301724,0.08729844501333447,0.0
2009-05-01 10:00:00,0.20658839024452066,19.999999999999996,13.0,0.22954265582724517,20.666116053564476,20.52265189367245,1.3793103448275863,22.666116053564476,29.96153846153846,29.96153846153846,20.52265189367245,0.02096450661084822,20.666116053564476,20.52265189367245,0.028692831978405647,0.02853043073368639,0.024,0.025677387660317748,0.22954265582724517,0.20839569890061385,1.252239337718238,27.0,0.20839569890061385,37.27272727272727,20.52265189367244,0.1796514645694947,109.73867405316378,0.1899017832124114,0.0,0.0,0.0,0.20839569890061385,0.1899017832124114,0.0
2009-05-01 11:00:00,0.2604274968226504,20.0,13.0,0.28936388535850044,20.82410218530167,20.643249756952606,1.3793103448275863,22.82410218530167,29.96153846153846,29.96153846153846,20.643249756952606,0.026770111252969474,20.82410218530167,20.643249756952606,0.036170485669812555,0.03521644661410261,0.024,0.03169480195269234,0.28936388535850044,0.26888553001991067,1.281696202936392,27.0,0.26888553001991067,37.27272727272727,20.643249756952606,0.23179787070681956,109.6783751215237,0.24515819980190748,0.0,0.0,0.0,0.26888553001991067,0.24515819980190748,0.0
2009-05-01 12:00:00,0.17561798732390713,19.999999999999996,14.2,0.19513109702656348,20.573772098131023,20.451815162489424,1.3793103448275863,22.573772098131023,29.176923076923078,29.176923076923078,20.451815162489424,0.01927958537632058,20.573772098131023,20.451815162489424,0.024391387128320435,0.024614094254890913,0.024,0.02215268482940182,0.19513109702656348,0.17359250645205257,1.2270619269940208,27.0,0.17359250645205257,35.90909090909091,20.451815162489446,0.149648712458666,109.77409241875527,0.15813613451692152,0.0,0.0,0.0,0.17359250645205257,0.15813613451692152,0.0
2009-05-01 13:00:00,0.15040464561692546,20.0,14.0,0.16711627290769496,20.497627476335083,20.393179805767772,1.3793103448275863,22.497627476335083,29.307692307692307,29.307692307692307,20.393179805767772,0.01616081109040248,20.497627476335083,20.393179805767772,0.02088953411346187,0.02137937477046853,0.024,0.019241437293421676,0.16711627290769496,0.14525421038474182,1.1988696943001862,27.0,0.14525421038474182,36.13636363636363,20.393179805767737,0.12521914688339814,109.80341009711613,0.13228570065016293,0.0,0.0,0.0,0.14525421038474182,0.13228570065016293,0.0
2009-05-01 14:00:00,0.0,20.065475530572726,16.4,0.0,20.065475530572726,20.065475530572726,1.3793103448275863,22.065475530572726,28.0,28.0,20.065475530572726,0.0,20.065475530572726,20.065475530572726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.065475530572726,20.065475530572726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.098352681771786,16.4,0.0,20.098352681771786,20.098352681771786,1.3793103448275863,22.098352681771786,28.0,28.0,20.098352681771786,0.0,20.098352681771786,20.098352681771786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.098352681771786,20.098352681771786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.116133987522975,16.2,0.0,20.116133987522975,20.116133987522975,1.3793103448275863,22.116133987522975,28.0,28.0,20.116133987522975,0.0,20.116133987522975,20.116133987522975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.116133987522975,20.116133987522975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.124954144174126,16.0,0.0,20.124954144174126,20.124954144174126,1.3793103448275863,22.124954144174126,28.0,28.0,20.124954144174126,0.0,20.124954144174126,20.124954144174126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.124954144174126,20.124954144174126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.099460996393752,16.0,0.0,20.099460996393752,20.099460996393752,1.3793103448275863,22.099460996393752,28.0,28.0,20.099460996393752,0.0,20.099460996393752,20.099460996393752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.099460996393752,20.099460996393752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.0,20.008986909708092,16.0,0.0,20.008986909708092,20.008986909708092,1.3793103448275863,22.008986909708092,28.0,28.0,20.008986909708092,0.0,20.008986909708092,20.008986909708092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.008986909708092,20.008986909708092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 20:00:00,0.21894171255121753,20.000000000000007,14.0,0.2432685695013528,20.702630569774495,20.550587713836148,1.3793103448275863,22.702630569774495,29.307692307692307,29.307692307692307,20.550587713836148,0.02394790216392099,20.702630569774495,20.550587713836148,0.0304085711876691,0.03007723880665509,0.024,0.027069514925989583,0.2432685695013528,0.22227629338201835,1.2602860760030918,27.0,0.22227629338201835,36.13636363636363,20.55058771383615,0.1916174942948434,109.72470614308193,0.2025763396369166,0.0,0.0,0.0,0.22227629338201835,0.2025763396369166,0.0
2009-05-01 21:00:00,0.0317944600600674,20.0,13.0,0.03532717784451933,20.119482213432523,20.097402727279697,1.3793103448275863,22.119482213432523,29.96153846153846,29.96153846153846,20.097402727279697,0.003087393004264745,20.119482213432523,20.097402727279697,0.004415897230564916,0.005205238577093269,0.024,0.004684714719383943,0.03532717784451933,0.011847701702228658,0.4625803281608429,27.0,0.011847701702228658,37.27272727272727,20.097402727279764,0.01021353595019712,109.95129863636012,0.010775408611964047,0.0,0.0,0.0,0.011847701702228658,0.010775408611964049,0.0
2009-05-01 22:00:00,0.2008983927582717,20.0,12.0,0.22322043639807967,20.649238878159046,20.509726105410245,1.3793103448275863,22.649238878159046,30.615384615384617,30.615384615384617,20.509726105410245,0.01904194669729521,20.649238878159046,20.509726105410245,0.02790255454975996,0.027815159605662984,0.024,0.025033643645096686,0.22322043639807967,0.20200195235864596,1.2481983597002,27.0,0.20200195235864596,38.40909090909091,20.509726105410248,0.17413961410228102,109.74513694729488,0.1840646045716426,0.0,0.0,0.0,0.20200195235864596,0.1840646045716426,0.0
2009-05-01 23:00:00,0.0,19.868679027773478,12.0,0.0,19.868679027773478,19.868679027773478,1.3793103448275863,21.868679027773478,30.615384615384617,30.615384615384617,19.868679027773478,0.0,19.868679027773478,19.868679027773478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.868679027773478,19.868679027773478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,19.76408786696184,11.2,0.0,19.76408786696184,19.76408786696184,1.3793103448275863,21.76408786696184,31.138461538461538,31.138461538461538,19.76408786696184,0.0,19.76408786696184,19.76408786696184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.76408786696184,19.76408786696184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,19.658561231850786,10.0,0.0,19.658561231850786,19.658561231850786,1.3793103448275863,21.658561231850786,31.923076923076923,31.923076923076923,19.658561231850786,0.0,19.658561231850786,19.658561231850786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.658561231850786,19.658561231850786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.557392875139506,10.0,0.0,19.557392875139506,19.557392875139506,1.3793103448275863,21.557392875139506,31.923076923076923,31.923076923076923,19.557392875139506,0.0,19.557392875139506,19.557392875139506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.557392875139506,19.557392875139506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.481681438124053,10.6,0.0,19.481681438124053,19.481681438124053,1.3793103448275863,21.481681438124053,31.53076923076923,31.53076923076923,19.481681438124053,0.0,19.481681438124053,19.481681438124053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.481681438124053,19.481681438124053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.37042572496815,9.0,0.0,19.37042572496815,19.37042572496815,1.3793103448275863,21.37042572496815,32.57692307692308,32.57692307692308,19.37042572496815,0.0,19.37042572496815,19.37042572496815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.37042572496815,19.37042572496815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,1.8483814641616496,20.0,9.0,2.053757182401833,24.99928414103952,23.715685902038377,1.3793103448275863,26.99928414103952,32.57692307692308,32.57692307692308,23.715685902038377,0.19980058029309988,24.99928414103952,23.715685902038377,0.2567196478002291,0.20915928103386955,0.024,0.1882433529304826,2.053757182401833,2.05067311050522,1.377239071598386,27.0,2.05067311050522,41.81818181818182,23.715685902038377,1.163793103448276,108.1421570489808,1.8962753901574285,0.0,0.0,0.0,2.05067311050522,1.8962753901574285,0.0
2009-05-02 06:00:00,1.6360881443033304,20.0,9.0,1.8178757158925893,24.46811488449061,23.33194256205774,1.3793103448275863,26.46811488449061,32.57692307692308,32.57692307692308,23.33194256205774,0.1695119027366891,24.46811488449061,23.33194256205774,0.22723446448657367,0.18720137871716042,0.024,0.16848124084544439,1.8178757158925893,1.8125958537643054,1.3753042577287038,27.0,1.8125958537643054,41.81818181818182,23.33194256205774,1.1637931034482758,108.33402871897113,1.673154663588071,0.0,0.0,0.0,1.8125958537643054,1.673154663588071,0.0
2009-05-02 07:00:00,2.4509396447785603,20.0,9.0,2.723266271976178,26.482685841016032,24.780644421030917,1.3793103448275863,28.482685841016032,32.57692307692308,32.57692307692308,24.780644421030917,0.30112357979101084,26.482685841016032,24.780644421030917,0.3404082839970223,0.27031992628912677,0.024,0.2432879336602141,2.723266271976178,2.726298264605091,1.380846022348925,27.0,2.726298264605091,41.81818181818182,24.78064442103092,1.1637931034482758,107.60967778948454,2.5335065772973637,0.0,0.0,0.0,2.726298264605091,2.5335065772973637,0.0
2009-05-02 08:00:00,2.229884201156357,20.0,11.0,2.4776491123959525,25.94221605666462,24.39368536141715,1.3793103448275863,27.94221605666462,31.26923076923077,31.26923076923077,24.39368536141715,0.3106523600019528,25.94221605666462,24.39368536141715,0.30970613904949407,0.24806163403396245,0.024,0.22325547063056622,2.4776491123959525,2.478455275799349,1.3797591369976963,27.0,2.478455275799349,39.54545454545455,24.39368536141715,1.1637931034482758,107.80315731929143,2.2990562961515675,0.0,0.0,0.0,2.478455275799349,2.2990562961515675,0.0
2009-05-02 09:00:00,1.9043429240853404,20.0,13.2,2.115936582317045,25.13848548140799,23.816025117459837,1.3793103448275863,27.13848548140799,29.83076923076923,29.83076923076923,23.816025117459837,0.3032686389071516,25.13848548140799,23.816025117459837,0.2644920727896306,0.21490825437282784,0.024,0.19341742893554506,2.115936582317045,2.113427407754328,1.3776746954133945,27.0,2.113427407754328,37.04545454545455,23.816025117459837,1.1637931034482758,108.09198744127008,1.9552119058802784,0.0,0.0,0.0,2.113427407754328,1.9552119058802786,0.0
2009-05-02 10:00:00,1.6328796706401312,20.000000000000004,14.6,1.8143107451557012,24.460047296212675,23.32610308049036,1.3793103448275863,26.460047296212675,28.915384615384614,28.915384615384614,23.32610308049036,0.2798322069551613,24.460047296212675,23.32610308049036,0.22678884314446265,0.18686760904087266,0.024,0.16818084813678538,1.8143107451557012,1.8089975060597883,1.3752710116157265,27.0,1.8089975060597883,35.45454545454545,23.326103080490356,1.1637931034482762,108.33694845975482,1.669788130253454,0.0,0.0,0.0,1.8089975060597883,1.6697881302534539,0.0
2009-05-02 11:00:00,1.327008216494539,19.999999999999996,16.0,1.474453573882821,23.68481373987789,22.763280256201128,1.3793103448275863,25.68481373987789,28.0,28.0,22.763280256201128,0.24272459274635222,23.68481373987789,22.763280256201128,0.18430669673535263,0.15475425590589656,0.024,0.1392788303153069,1.474453573882821,1.4659289994734106,1.371335842356692,27.0,1.4659289994734106,35.0,22.763280256201128,1.163793103448276,108.61835987189943,1.3496143756932755,0.0,0.0,0.0,1.4659289994734106,1.3496143756932755,0.0
2009-05-02 12:00:00,0.9534521091545213,19.999999999999996,17.4,1.0593912323939125,22.718205222960577,22.056085702714384,1.3793103448275863,24.718205222960577,28.0,28.0,22.056085702714384,0.15364762311679264,22.718205222960577,22.056085702714384,0.13242390404923907,0.11458298221619924,0.024,0.1031246839945793,1.0593912323939125,1.0468495306155323,1.3629812508387984,27.0,1.0468495306155323,35.0,22.056085702714384,0.9024564919099417,108.97195714864282,0.9606595660088777,0.0,0.0,0.0,1.0468495306155323,0.9606595660088777,0.0
2009-05-02 13:00:00,0.7934229771931745,19.999999999999993,17.0,0.8815810857701938,22.29543555005494,21.744447371448565,1.3793103448275863,24.29543555005494,28.0,28.0,21.744447371448565,0.12148945740793214,22.29543555005494,21.744447371448565,0.11019763572127422,0.09695719011608446,0.024,0.08726147110447602,0.8815810857701938,0.8672768047818022,1.356930052122714,27.0,0.8672768047818022,35.0,21.744447371448565,0.7476524179153469,109.12777631427572,0.7947351573298282,0.0,0.0,0.0,0.8672768047818022,0.7947351573298282,0.0
2009-05-02 14:00:00,0.4910788863395282,20.000000000000004,18.0,0.5456432070439202,21.476463354901806,21.135436350499358,1.3793103448275863,23.476463354901806,28.0,28.0,21.135436350499358,0.06852323017968956,21.476463354901806,21.135436350499358,0.06820540088049003,0.06268559292962778,0.024,0.056417033636665004,0.5456432070439202,0.5279117663368831,1.334487722131687,27.0,0.5279117663368831,35.0,21.135436350499358,0.45509635029041645,109.43228182475032,0.4824095390629835,0.0,0.0,0.0,0.5279117663368831,0.48240953906298356,0.0
2009-05-02 15:00:00,0.10979497330339451,20.000000000000007,20.0,0.12199441478154946,20.372703514783748,20.29645700554528,1.3793103448275863,22.372703514783748,28.0,28.0,20.29645700554528,0.013651848120444704,20.372703514783748,20.29645700554528,0.015249301847693682,0.016059852487896365,0.024,0.014453867239106728,0.12199441478154946,0.09960040003033911,1.1261159976611863,27.0,0.09960040003033911,35.0,20.296457005545307,0.08586241381925787,109.85177149722735,0.0906679962214838,0.0,0.0,0.0,0.09960040003033911,0.0906679962214838,0.0
2009-05-02 16:00:00,0.09449409283913367,20.0,19.0,0.10499343648792629,20.324719641336365,20.25909874353141,1.3793103448275863,22.324719641336365,28.0,28.0,20.25909874353141,0.011692641487141036,20.324719641336365,20.25909874353141,0.013124179560990787,0.014011641236826619,0.024,0.012610477113143956,0.10499343648792629,0.08239460061160896,1.0824269476558848,27.0,0.08239460061160896,35.0,20.259098743531396,0.071029828113456,109.8704506282343,0.07499250266152577,0.0,0.0,0.0,0.08239460061160896,0.07499250266152577,0.0
2009-05-02 17:00:00,0.0019383471833384607,20.0,19.0,0.00215371909259829,20.009198673051664,20.00785259861879,1.3793103448275863,22.009198673051664,28.0,28.0,20.00785259861879,0.00023230982825092424,20.009198673051664,20.00785259861879,0.00026921488657478623,0.00040923052009088676,0.024,0.00036830746808179805,0.00215371909259829,-0.021805357855392622,-13.964846096212918,27.0,0.0,20.009198673051664,20.00785259861879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 18:00:00,0.0,20.010878265174306,19.2,0.0,20.010878265174306,20.010878265174306,1.3793103448275863,22.010878265174306,28.0,28.0,20.010878265174306,0.0,20.010878265174306,20.010878265174306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.010878265174306,20.010878265174306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 19:00:00,0.24195604569368134,19.999999999999993,18.0,0.26884005077075707,20.77022484257205,20.602199810840325,1.3793103448275863,22.77022484257205,28.0,28.0,20.602199810840325,0.03132805138440417,20.77022484257205,20.602199810840325,0.03360500634634463,0.03293819168189731,0.024,0.02964437251370758,0.26884005077075707,0.2481338699389468,1.2730752457740597,27.0,0.2481338699389468,35.0,20.602199810840318,0.2139085085680576,109.69890009457984,0.2261954037141772,0.0,0.0,0.0,0.2481338699389468,0.2261954037141772,0.0
2009-05-02 20:00:00,0.296555880574298,19.999999999999996,17.0,0.3295065339714422,20.928618795848887,20.72267721211674,1.3793103448275863,22.928618795848887,28.0,28.0,20.72267721211674,0.0390332221273582,20.928618795848887,20.72267721211674,0.041188316746430274,0.03963110419117521,0.024,0.03566799377205769,0.3295065339714422,0.3094696443905597,1.2954361686649132,27.0,0.3094696443905597,35.0,20.722677212116746,0.2667841761987584,109.63866139394163,0.28226324588058155,0.0,0.0,0.0,0.3094696443905597,0.28226324588058155,0.0
2009-05-02 21:00:00,0.22218732797312074,20.0,16.0,0.24687480885902305,20.71219633366044,20.55789957812355,1.3793103448275863,22.71219633366044,28.0,28.0,20.55789957812355,0.028597183459089025,20.71219633366044,20.55789957812355,0.03085935110737788,0.03048230188281576,0.024,0.027434071694534184,0.24687480885902305,0.22592303904730462,1.2622510426763727,27.0,0.22592303904730462,35.0,20.55789957812354,0.19476124055802127,109.72105021093823,0.20590674133447376,0.0,0.0,0.0,0.22592303904730462,0.20590674133447376,0.0
2009-05-02 22:00:00,0.3882896016267514,19.999999999999996,14.0,0.43143289069639046,21.18970340680265,20.92005785011741,1.3793103448275863,23.18970340680265,29.307692307692307,29.307692307692307,20.92005785011741,0.044342049913353575,21.18970340680265,20.92005785011741,0.05392911133704881,0.050634270166081595,0.024,0.04557084314947343,0.43143289069639046,0.41249631771299855,1.3187692697848195,27.0,0.41249631771299855,36.13636363636363,20.92005785011741,0.35560027389051607,109.53997107494129,0.3765715050543431,0.0,0.0,0.0,0.41249631771299855,0.3765715050543431,0.0
2009-05-02 23:00:00,0.0,19.79134528070053,13.0,0.0,19.79134528070053,19.79134528070053,1.3793103448275863,21.79134528070053,29.96153846153846,29.96153846153846,19.79134528070053,0.0,19.79134528070053,19.79134528070053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.79134528070053,19.79134528070053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.673872823694825,12.0,0.0,19.673872823694825,19.673872823694825,1.3793103448275863,21.673872823694825,30.615384615384617,30.615384615384617,19.673872823694825,0.0,19.673872823694825,19.673872823694825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.673872823694825,19.673872823694825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.595040769933057,12.0,0.0,19.595040769933057,19.595040769933057,1.3793103448275863,21.595040769933057,30.615384615384617,30.615384615384617,19.595040769933057,0.0,19.595040769933057,19.595040769933057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.595040769933057,19.595040769933057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 02:00:00,0.0,19.489500163003576,11.0,0.0,19.489500163003576,19.489500163003576,1.3793103448275863,21.489500163003576,31.26923076923077,31.26923076923077,19.489500163003576,0.0,19.489500163003576,19.489500163003576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.489500163003576,19.489500163003576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.40778060779688,11.0,0.0,19.40778060779688,19.40778060779688,1.3793103448275863,21.40778060779688,31.26923076923077,31.26923076923077,19.40778060779688,0.0,19.40778060779688,19.40778060779688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.40778060779688,19.40778060779688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.33059172353333,11.0,0.0,19.33059172353333,19.33059172353333,1.3793103448275863,21.33059172353333,31.26923076923077,31.26923076923077,19.33059172353333,0.0,19.33059172353333,19.33059172353333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.33059172353333,19.33059172353333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,1.9597844029205356,19.999999999999996,10.0,2.177538225467262,25.276078220001047,23.915116829084006,1.3793103448275863,27.276078220001047,31.923076923076923,31.923076923076923,23.915116829084006,0.23441526972780047,25.276078220001047,23.915116829084006,0.27219227818340774,0.22058868117804145,0.024,0.19852981306023731,2.177538225467262,2.1755970935850657,1.378080780517542,27.0,2.1755970935850657,40.68181818181818,23.915116829084003,1.1637931034482758,108.042441585458,2.013650433717976,0.0,0.0,0.0,2.1755970935850657,2.013650433717976,0.0
2009-05-03 06:00:00,1.7679012163778038,20.0,8.8,1.9643346848642265,24.798511853152586,23.570802675112443,1.3793103448275863,26.798511853152586,32.707692307692305,32.707692307692305,23.570802675112443,0.1853357146476114,24.798511853152586,23.570802675112443,0.2455418356080283,0.2008635486783607,0.024,0.18077719381052465,1.9643346848642265,1.9604210397320625,1.3765622738097623,27.0,1.9604210397320625,42.04545454545455,23.57080267511244,1.163793103448276,108.21459866244378,1.811604962697545,0.0,0.0,0.0,1.9604210397320625,1.811604962697545,0.0
2009-05-03 07:00:00,2.4614272195401012,20.0,10.0,2.7349191328223346,26.508230291456584,24.798905833442625,1.3793103448275863,28.508230291456584,31.923076923076923,31.923076923076923,24.798905833442625,0.33094220758340703,26.508230291456584,24.798905833442625,0.3418648916027918,0.271371266997581,0.024,0.24423414029782292,2.7349191328223346,2.738056259522093,1.3808925017762435,27.0,2.738056259522093,40.68181818181818,24.79890583344262,1.1637931034482758,107.60054708327868,2.544649013171785,0.0,0.0,0.0,2.738056259522093,2.544649013171785,0.0
2009-05-03 08:00:00,2.216590147796434,20.0,12.0,2.4628779419960374,25.909583254045604,24.370284540298083,1.3793103448275863,27.909583254045604,30.615384615384617,30.615384615384617,24.370284540298083,0.3399738377486829,25.909583254045604,24.370284540298083,0.3078597427495047,0.2467168270642485,0.024,0.22204514435782363,2.4628779419960374,2.463549624702462,1.3796865140601833,27.0,2.463549624702462,38.40909090909091,24.370284540298087,1.1637931034482758,107.81485772985096,2.2849815661541917,0.0,0.0,0.0,2.463549624702462,2.2849815661541917,0.0
