timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-03 09:00:00,1.8321299978297643,20.000000000000004,14.6,2.035699997588627,24.95879805317356,23.686485554680665,1.3793103448275863,26.95879805317356,28.915384615384614,28.915384615384614,23.686485554680665,0.3356182191798555,24.95879805317356,23.686485554680665,0.25446249969857837,0.20748680658850122,0.024,0.1867381259296511,2.035699997588627,2.032448678247477,1.3771073785718002,27.0,2.032448678247477,35.45454545454545,23.686485554680665,1.163793103448276,108.15675722265966,1.8791693930535702,0.0,0.0,0.0,2.032448678247477,1.8791693930535702,0.0
2009-05-03 10:00:00,1.6517184240601333,20.0,15.0,1.835242693400148,24.507398965211387,23.36037228183629,1.3793103448275863,26.507398965211387,28.653846153846153,28.653846153846153,23.36037228183629,0.29887854524761015,24.507398965211387,23.36037228183629,0.2294053366750185,0.18882650992914427,0.024,0.16994385893622982,1.835242693400148,1.8301253443930625,1.37546430721689,27.0,1.8301253443930625,35.0,23.36037228183629,1.1637931034482758,108.31981385908185,1.6895573203014875,0.0,0.0,0.0,1.8301253443930625,1.6895573203014873,0.0
2009-05-03 11:00:00,1.3770431265232028,19.999999999999996,16.0,1.5300479183591142,23.812511799486817,22.85623185051237,1.3793103448275863,25.812511799486817,28.0,28.0,22.85623185051237,0.25642812580948776,23.812511799486817,22.85623185051237,0.19125598979488928,0.16004984759998064,0.024,0.14404486283998258,1.5300479183591142,1.5220529031191123,1.372102984133015,27.0,1.5220529031191123,35.0,22.85623185051237,1.1637931034482762,108.57188407474382,1.401884950316686,0.0,0.0,0.0,1.5220529031191123,1.401884950316686,0.0
2009-05-03 12:00:00,0.9318381793347614,19.999999999999993,18.2,1.0353757548164015,22.661454262193725,22.014344415433474,1.3793103448275863,24.661454262193725,28.0,28.0,22.014344415433474,0.14911738459820634,22.661454262193725,22.014344415433474,0.1294219693520502,0.11221916826305312,0.024,0.1009972514367478,1.0353757548164015,1.0225976716427068,1.3622875951383477,27.0,1.0225976716427068,35.0,22.014344415433474,0.881549716933368,108.99282779228326,0.9382247367611716,0.0,0.0,0.0,1.0225976716427068,0.9382247367611716,0.0
2009-05-03 13:00:00,0.8513820383291635,20.0,17.0,0.9459800425879594,22.44926756489704,21.858030038279562,1.3793103448275863,24.44926756489704,28.0,28.0,21.858030038279562,0.1327749959371874,22.44926756489704,21.858030038279562,0.11824750532349493,0.10337514247623841,0.024,0.09303762822861458,0.9459800425879594,0.9323175568355831,1.3593894087761649,27.0,0.9323175568355831,35.0,21.858030038279562,0.803722031754813,109.07098498086022,0.8547805422305358,0.0,0.0,0.0,0.9323175568355831,0.8547805422305358,0.0
2009-05-03 14:00:00,0.6598064008567217,19.999999999999996,17.0,0.7331182231741352,21.937270208652684,21.479071319168852,1.3793103448275863,23.937270208652684,28.0,28.0,21.479071319168852,0.09691847575505325,21.937270208652684,21.479071319168852,0.0916397778967669,0.08199219666771705,0.024,0.07379297700094535,0.7331182231741352,0.7173174428409069,1.3495822885863933,27.0,0.7173174428409069,35.0,21.47907131916885,0.6183771058973335,109.26046434041558,0.6565205879100134,0.0,0.0,0.0,0.7173174428409069,0.6565205879100134,0.0
2009-05-03 15:00:00,0.26757053225679767,20.0,19.2,0.2973005913964418,20.84485377635975,20.65904090673697,1.3793103448275863,22.84485377635975,28.0,28.0,20.65904090673697,0.03491282406245818,20.84485377635975,20.65904090673697,0.03716257392455523,0.03609347239432122,0.024,0.0324841251548891,0.2973005913964418,0.27690993863587393,1.2847089915025225,27.0,0.27690993863587393,35.0,20.65904090673697,0.23871546434127064,109.67047954663151,0.2524926851606706,0.0,0.0,0.0,0.27690993863587393,0.2524926851606706,0.0
2009-05-03 16:00:00,0.264232732199056,19.999999999999993,18.0,0.2935919246656178,20.835162557898215,20.6516676049822,1.3793103448275863,22.835162557898215,28.0,28.0,20.6516676049822,0.034442710696144546,20.835162557898215,20.6516676049822,0.03669899058320222,0.035683923909130326,0.024,0.03211553151821729,0.2935919246656178,0.2731603170565308,1.2833215748068345,27.0,0.2731603170565308,35.0,20.6516676049822,0.23548303194528517,109.6741661975089,0.24906532370130322,0.0,0.0,0.0,0.2731603170565308,0.24906532370130322,0.0
2009-05-03 17:00:00,0.05814321961601035,20.0,19.0,0.06460357735112261,20.20791072613541,20.167533490290957,1.3793103448275863,22.20791072613541,28.0,28.0,20.167533490290957,0.007110498209824355,20.20791072613541,20.167533490290957,0.008075447168890327,0.009010661194232796,0.024,0.008109595074809517,0.06460357735112261,0.041504643470545895,0.8861395366104803,27.0,0.041504643470545895,35.0,20.16753349029093,0.03577986506081542,109.91623325485453,0.03776024909288166,0.0,0.0,0.0,0.041504643470545895,0.03776024909288166,0.0
2009-05-03 18:00:00,0.0,20.010393275169235,19.6,0.0,20.010393275169235,20.010393275169235,1.3793103448275863,22.010393275169235,28.0,28.0,20.010393275169235,0.0,20.010393275169235,20.010393275169235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.010393275169235,20.010393275169235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 19:00:00,0.39444872011078763,20.0,17.0,0.4382763556786529,21.207042633341956,20.933119911042795,1.3793103448275863,23.207042633341956,28.0,28.0,20.933119911042795,0.053464108601609925,21.207042633341956,20.933119911042795,0.054784544459831615,0.051363901065234016,0.024,0.04622751095871061,0.4382763556786529,0.4194127457851763,1.3199442121814782,27.0,0.4194127457851763,35.0,20.933119911042795,0.3615627118837727,109.5334400444786,0.3829084027807983,0.0,0.0,0.0,0.4194127457851763,0.38290840278079835,0.0
2009-05-03 20:00:00,0.4695369292285607,20.0,16.0,0.5217076991428452,21.41679836135204,21.09073104938776,1.3793103448275863,23.41679836135204,28.0,28.0,21.09073104938776,0.06509343024815961,21.41679836135204,21.09073104938776,0.06521346239285565,0.06018070585775519,0.024,0.05416263527197967,0.5217076991428452,0.5037257697286207,1.3317690466988565,27.0,0.5037257697286207,35.0,21.09073104938776,0.43424635321432825,109.45463447530612,0.460214199374322,0.0,0.0,0.0,0.5037257697286207,0.460214199374322,0.0
2009-05-03 21:00:00,0.3385983591276418,19.999999999999996,15.2,0.37622039903071314,21.048974491160457,20.81383674176626,1.3793103448275863,23.048974491160457,28.523076923076925,28.523076923076925,20.81383674176626,0.04207002539435098,21.048974491160457,20.81383674176626,0.04702754987883914,0.044707469590241376,0.024,0.04023672263121724,0.37622039903071314,0.3566911459897372,1.3077116202087764,27.0,0.3566911459897372,35.0,20.813836741766274,0.3074923672325321,109.59308162911687,0.3254686707294586,0.0,0.0,0.0,0.3566911459897372,0.3254686707294586,0.0
2009-05-03 22:00:00,0.4443766868835403,20.0,14.6,0.4937518743150448,21.346834726585215,21.03823980513831,1.3793103448275863,23.346834726585215,28.915384615384614,28.915384615384614,21.03823980513831,0.054035843921429766,21.346834726585215,21.03823980513831,0.0617189842893806,0.057241788761364605,0.024,0.05151760988522814,0.4937518743150448,0.47547605319118125,1.3282563024073217,27.0,0.47547605319118125,35.45454545454545,21.038239805138318,0.40989314930274245,109.48088009743084,0.4343005397545568,0.0,0.0,0.0,0.47547605319118125,0.4343005397545568,0.0
2009-05-03 23:00:00,0.0,19.77925722704228,14.0,0.0,19.77925722704228,19.77925722704228,1.3793103448275863,21.77925722704228,29.307692307692307,29.307692307692307,19.77925722704228,0.0,19.77925722704228,19.77925722704228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.77925722704228,19.77925722704228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.684820314872148,14.0,0.0,19.684820314872148,19.684820314872148,1.3793103448275863,21.684820314872148,29.307692307692307,29.307692307692307,19.684820314872148,0.0,19.684820314872148,19.684820314872148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.684820314872148,19.684820314872148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.601010859254323,13.0,0.0,19.601010859254323,19.601010859254323,1.3793103448275863,21.601010859254323,29.96153846153846,29.96153846153846,19.601010859254323,0.0,19.601010859254323,19.601010859254323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.601010859254323,19.601010859254323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.535740777666867,13.0,0.0,19.535740777666867,19.535740777666867,1.3793103448275863,21.535740777666867,29.96153846153846,29.96153846153846,19.535740777666867,0.0,19.535740777666867,19.535740777666867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.535740777666867,19.535740777666867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.45737534710497,12.2,0.0,19.45737534710497,19.45737534710497,1.3793103448275863,21.45737534710497,30.484615384615385,30.484615384615385,19.45737534710497,0.0,19.45737534710497,19.45737534710497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.45737534710497,19.45737534710497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,19.387493083441722,12.1,0.0,19.387493083441722,19.387493083441722,1.3793103448275863,21.387493083441722,30.55,30.55,19.387493083441722,0.0,19.387493083441722,19.387493083441722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.387493083441722,19.387493083441722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,2.2729433347564,20.0,12.0,2.525492594173778,26.047809242133276,24.46937637077467,1.3793103448275863,28.047809242133276,30.615384615384617,30.615384615384617,24.46937637077467,0.3542378567406257,26.047809242133276,24.46937637077467,0.31568657427172225,0.2524124547097907,0.024,0.22717120923881162,2.525492594173778,2.5267338396447574,1.3799882572168563,27.0,2.5267338396447574,38.40909090909091,24.469376370774675,1.1637931034482758,107.76531181461266,2.3446634145052783,0.0,0.0,0.0,2.5267338396447574,2.3446634145052783,0.0
2009-05-04 06:00:00,2.1175763810952812,19.999999999999996,12.0,2.3528626456614234,25.666047352693727,24.195508199155338,1.3793103448275863,27.666047352693727,30.615384615384617,30.615384615384617,24.195508199155338,0.3159453134988609,25.666047352693727,24.195508199155338,0.29410783070767793,0.23667733324437773,0.024,0.21300959991993995,2.3528626456614234,2.352530378985861,1.3791155613098618,27.0,2.352530378985861,38.40909090909091,24.19550819915534,1.163793103448276,107.90224590042233,2.180242273322926,0.0,0.0,0.0,2.352530378985861,2.180242273322926,0.0
2009-05-04 07:00:00,2.0684618849241723,20.0,13.0,2.29829098324908,25.544916681413667,24.108484816882992,1.3793103448275863,27.544916681413667,29.96153846153846,29.96153846153846,24.108484816882992,0.33850455688139586,25.544916681413667,24.108484816882992,0.287286372906135,0.23168163595911984,0.024,0.20851347236320783,2.29829098324908,2.297459146844992,1.3788111214630405,27.0,2.297459146844992,37.27272727272727,24.108484816882992,1.1637931034482758,107.9457575915585,2.1283459379089638,0.0,0.0,0.0,2.297459146844992,2.1283459379089638,0.0
2009-05-04 08:00:00,1.8341964092011669,20.000000000000004,15.1,2.0379960102235186,24.963947506641922,23.690200000252226,1.3793103448275863,26.963947506641922,28.588461538461537,28.588461538461537,23.690200000252226,0.35867686903952717,24.963947506641922,23.690200000252226,0.2547495012779398,0.20769954016545938,0.024,0.18692958614891345,2.0379960102235186,2.0347659642400644,1.3771242581930236,27.0,2.0347659642400644,35.0,23.690200000252226,1.163793103448276,108.15489999987389,1.8813442241104534,0.0,0.0,0.0,2.0347659642400644,1.8813442241104534,0.0
2009-05-04 09:00:00,1.6544302875369887,20.0,17.2,1.8382558750410987,24.51421180590095,23.36530188400026,1.3793103448275863,26.51421180590095,28.0,28.0,23.36530188400026,0.34192158817896146,24.51421180590095,23.36530188400026,0.22978198438013733,0.18910832855762902,0.024,0.17019749570186612,1.8382558750410987,1.8331667078968614,1.3754917573371745,27.0,1.8331667078968614,35.0,23.365301884000264,1.163793103448276,108.31734905799986,1.6924035935510846,0.0,0.0,0.0,1.8331667078968614,1.6924035935510846,0.0
2009-05-04 10:00:00,1.638568967213611,20.0,16.0,1.820632185792901,24.47435197198901,23.336456855868448,1.3793103448275863,26.47435197198901,28.0,28.0,23.336456855868448,0.33654894068448804,24.47435197198901,23.336456855868448,0.22757902322411264,0.18745941186857898,0.024,0.1687134706817211,1.820632185792901,1.815378126979759,1.3753298715997455,27.0,1.815378126979759,35.0,23.336456855868448,1.1637931034482758,108.33177157206578,1.6757578138303695,0.0,0.0,0.0,1.815378126979759,1.6757578138303695,0.0
2009-05-04 11:00:00,1.362008105837983,20.0,17.0,1.513342339819981,23.77417863836616,22.82833967597867,1.3793103448275863,25.77417863836616,28.0,28.0,22.82833967597867,0.2522604702598932,23.77417863836616,22.82833967597867,0.18916779247749763,0.15846043954427586,0.024,0.1426143955898483,1.513342339819981,1.5051883837744087,1.3718785591509421,27.0,1.5051883837744087,35.0,22.828339675978675,1.1637931034482758,108.58583016201067,1.386173851163323,0.0,0.0,0.0,1.5051883837744087,1.3861738511633228,0.0
2009-05-04 12:00:00,0.893765335855435,20.0,19.4,0.9930725953949279,22.56123317909175,21.940562806969922,1.3793103448275863,24.56123317909175,28.0,28.0,21.940562806969922,0.1412832640596326,22.56123317909175,21.940562806969922,0.12413407442436598,0.10804310366548014,0.024,0.09723879329893213,0.9930725953949279,0.9798769057614759,1.360982428718579,27.0,0.9798769057614759,35.0,21.940562806969925,0.844721470484031,109.02971859651504,0.8987246031402635,0.0,0.0,0.0,0.9798769057614759,0.8987246031402635,0.0
2009-05-04 13:00:00,0.8213975471815317,20.0,18.0,0.912663941312813,22.369791263965812,21.799376300645303,1.3793103448275863,24.369791263965812,28.0,28.0,21.799376300645303,0.1268871161838616,22.369791263965812,21.799376300645303,0.11408299266410163,0.10006002155066676,0.024,0.0900540193956001,0.912663941312813,0.8986699434678798,1.358161195486539,27.0,0.8986699434678798,35.0,21.799376300645307,0.774715468506793,109.10031184967735,0.8237097843552474,0.0,0.0,0.0,0.8986699434678798,0.8237097843552474,0.0
2009-05-04 14:00:00,0.6602714856510818,20.0,18.0,0.7336349840567576,21.938526258271246,21.480004393235774,1.3793103448275863,23.938526258271246,28.0,28.0,21.480004393235774,0.09700067146010535,21.938526258271246,21.480004393235774,0.0917043730070947,0.08204473563616847,0.024,0.07384026207255162,0.7336349840567576,0.7178394576203744,1.3496131064336059,27.0,0.7178394576203744,35.0,21.480004393235767,0.6188271186382538,109.25999780338212,0.657001164243254,0.0,0.0,0.0,0.7178394576203744,0.657001164243254,0.0
2009-05-04 15:00:00,0.378449524258373,20.0,19.6,0.42049947139819227,21.161955821127552,20.89914365150368,1.3793103448275863,23.161955821127552,28.0,28.0,20.89914365150368,0.051050116565947656,21.161955821127552,20.89914365150368,0.052562433924774034,0.04946638734314962,0.024,0.044519748608834654,0.42049947139819227,0.4014461101325072,1.3168120539020036,27.0,0.4014461101325072,35.0,20.899143651503678,0.3460742328728511,109.55042817424817,0.3664486910940932,0.0,0.0,0.0,0.4014461101325072,0.3664486910940932,0.0
2009-05-04 16:00:00,0.2933063381526361,20.0,19.0,0.3258959312807068,20.919261710233656,20.715576753183214,1.3793103448275863,22.919261710233656,28.0,28.0,20.715576753183214,0.03856788091880942,20.919261710233656,20.715576753183214,0.04073699141008835,0.03923612312200487,0.024,0.03531251080980438,0.3258959312807068,0.3058195435929073,1.2943397558554313,27.0,0.3058195435929073,35.0,20.715576753183196,0.2636375375800925,109.6422116234084,0.27892500439822887,0.0,0.0,0.0,0.3058195435929073,0.27892500439822887,0.0
2009-05-04 17:00:00,0.1881526648057172,20.000000000000004,19.0,0.2090585164507969,20.61129233440759,20.480630761625843,1.3793103448275863,22.61129233440759,28.0,28.0,20.480630761625843,0.023967816088823375,20.61129233440759,20.480630761625843,0.026132314556349612,0.026206154304802227,0.024,0.023585538874322003,0.2090585164507969,0.18767913188127713,1.238255070909938,27.0,0.18767913188127713,35.0,20.480630761625847,0.16179235507006648,109.75968461918708,0.17099095403966655,0.0,0.0,0.0,0.18767913188127713,0.17099095403966652,0.0
2009-05-04 18:00:00,0.13837780970026295,20.0,19.2,0.15375312188918105,20.46095214578631,20.364856444605575,1.3793103448275863,22.46095214578631,28.0,28.0,20.364856444605575,0.017359961049901364,20.46095214578631,20.364856444605575,0.019219140236147632,0.019819406169405283,0.024,0.017837465552464755,0.15375312188918105,0.13173506250612158,1.1817876102845544,27.0,0.13173506250612158,35.0,20.364856444605586,0.11356470905700136,109.81757177769721,0.11995809083521876,0.0,0.0,0.0,0.13173506250612158,0.11995809083521876,0.0
2009-05-04 19:00:00,0.4004927309703818,20.0,18.0,0.4449919233004242,21.224036843065623,20.945916891002856,1.3793103448275863,23.224036843065623,28.0,28.0,20.945916891002856,0.05438179860595113,21.224036843065623,20.945916891002856,0.055623990412553025,0.05207888961764348,0.024,0.04687100065587913,0.4449919233004242,0.4261998122621885,1.3210617524397845,27.0,0.4261998122621885,35.0,20.94591689100286,0.36741363126050736,109.52704155449857,0.38912747593033414,0.0,0.0,0.0,0.4261998122621885,0.3891274759303341,0.0
2009-05-04 20:00:00,0.43136998526255266,20.000000000000004,17.0,0.4792999836250585,21.310544002484022,21.01098151271836,1.3793103448275863,23.310544002484022,28.0,28.0,21.01098151271836,0.05911983804421068,21.310544002484022,21.01098151271836,0.05991249795313231,0.055716612364856984,0.024,0.05014495112837128,0.4792999836250585,0.4608716448615442,1.3262780077466223,27.0,0.4608716448615442,35.0,21.010981512718367,0.3973031421220209,109.49450924364082,0.42090845289423545,0.0,0.0,0.0,0.4608716448615442,0.42090845289423545,0.0
2009-05-04 21:00:00,0.5196334317006734,20.0,16.8,0.577370479667415,21.55523258373516,21.19437603394303,1.3793103448275863,23.55523258373516,28.0,28.0,21.19437603394303,0.07313556767307812,21.55523258373516,21.19437603394303,0.07217130995842687,0.0659906068242766,0.024,0.05939154614184893,0.577370479667415,0.5599695403498426,1.3377403365648415,27.0,0.5599695403498426,35.0,21.19437603394303,0.4827323623705539,109.40281198302849,0.5118419994878284,0.0,0.0,0.0,0.5599695403498426,0.5118419994878284,0.0
2009-05-04 22:00:00,0.6632626897775461,20.0,16.0,0.7369585441972735,21.946602899195877,21.48600380907258,1.3793103448275863,23.946602899195877,28.0,28.0,21.48600380907258,0.09752985282829661,21.946602899195877,21.48600380907258,0.09211981802465918,0.08238256099844302,0.024,0.07414430489859872,0.7369585441972735,0.7211968002971177,1.3498102642800598,27.0,0.7211968002971177,35.0,21.486003809072578,0.6217213795664809,109.25699809546371,0.6600920882587029,0.0,0.0,0.0,0.7211968002971177,0.6600920882587029,0.0
2009-05-04 23:00:00,0.0,19.79646535312893,15.0,0.0,19.79646535312893,19.79646535312893,1.3793103448275863,21.79646535312893,28.653846153846153,28.653846153846153,19.79646535312893,0.0,19.79646535312893,19.79646535312893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.79646535312893,19.79646535312893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,19.72472220203047,15.6,0.0,19.72472220203047,19.72472220203047,1.3793103448275863,21.72472220203047,28.26153846153846,28.26153846153846,19.72472220203047,0.0,19.72472220203047,19.72472220203047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.72472220203047,19.72472220203047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.642476326327326,14.0,0.0,19.642476326327326,19.642476326327326,1.3793103448275863,21.642476326327326,29.307692307692307,29.307692307692307,19.642476326327326,0.0,19.642476326327326,19.642476326327326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.642476326327326,19.642476326327326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.58438071890575,14.0,0.0,19.58438071890575,19.58438071890575,1.3793103448275863,21.58438071890575,29.307692307692307,29.307692307692307,19.58438071890575,0.0,19.58438071890575,19.58438071890575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.58438071890575,19.58438071890575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.53380290786246,14.2,0.0,19.53380290786246,19.53380290786246,1.3793103448275863,21.53380290786246,29.176923076923078,29.176923076923078,19.53380290786246,0.0,19.53380290786246,19.53380290786246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.53380290786246,19.53380290786246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.457963217042625,13.0,0.0,19.457963217042625,19.457963217042625,1.3793103448275863,21.457963217042625,29.96153846153846,29.96153846153846,19.457963217042625,0.0,19.457963217042625,19.457963217042625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.457963217042625,19.457963217042625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,2.009337955808819,20.0,13.0,2.2325977286764656,25.398800942731466,24.003427362308674,1.3793103448275863,27.398800942731466,29.96153846153846,29.96153846153846,24.003427362308674,0.32303076970569855,25.398800942731466,24.003427362308674,0.2790747160845582,0.22565347932096336,0.024,0.20308813138886703,2.2325977286764656,2.2311630766085617,1.378424009410743,27.0,2.2311630766085617,37.27272727272727,24.003427362308678,1.163793103448276,107.99828631884566,2.0659245184886093,0.0,0.0,0.0,2.2311630766085617,2.0659245184886093,0.0
2009-05-05 06:00:00,1.8837177217228338,19.999999999999996,13.0,2.093019690803149,25.087219053696437,23.77908174694447,1.3793103448275863,27.087219053696437,29.96153846153846,29.96153846153846,23.77908174694447,0.29184633276908917,25.087219053696437,23.77908174694447,0.2616274613503936,0.21279121921538194,0.024,0.19151209729384372,2.093019690803149,2.0902988127246873,1.3775172726949525,27.0,2.0902988127246873,37.27272727272727,23.779081746944467,1.1637931034482758,108.11045912652777,1.9334843544400202,0.0,0.0,0.0,2.0902988127246873,1.9334843544400202,0.0
2009-05-05 07:00:00,1.9406804703254843,20.0,13.0,2.1563116336949824,25.228701548694758,23.881006777635392,1.3793103448275863,27.228701548694758,29.96153846153846,29.96153846153846,23.881006777635392,0.30571164431446773,25.228701548694758,23.881006777635392,0.2695389542118728,0.2186329998319236,0.024,0.19676969984873124,2.1563116336949824,2.1541749336781746,1.3779435792864057,27.0,2.1541749336781746,37.27272727272727,23.88100677763539,1.1637931034482758,108.05949661118231,1.9935082072696368,0.0,0.0,0.0,2.1541749336781746,1.9935082072696368,0.0
2009-05-05 08:00:00,1.8749862466569736,20.0,14.0,2.083318051841082,25.06550271657784,23.763428934177163,1.3793103448275863,27.06550271657784,29.307692307692307,29.307692307692307,23.763428934177163,0.3239319124652928,25.06550271657784,23.763428934177163,0.26041475648013523,0.21189435961812006,0.024,0.19070492365630806,2.083318051841082,2.080507487802894,1.3774495439531127,27.0,2.080507487802894,36.13636363636363,23.763428934177163,1.163793103448276,108.11828553291141,1.924288271450238,0.0,0.0,0.0,2.080507487802894,1.924288271450238,0.0
2009-05-05 09:00:00,1.5998666859399313,20.0,17.2,1.777629651044368,24.376964736725125,23.265946204822395,1.3793103448275863,26.376964736725125,28.0,28.0,23.265946204822395,0.3237055218742189,24.376964736725125,23.265946204822395,0.222203706380546,0.18342986259714048,0.024,0.1650868763374264,1.777629651044368,1.771972637304082,1.37492091671008,27.0,1.771972637304082,35.0,23.26594620482239,1.1637931034482758,108.3670268975888,1.6351584868879603,0.0,0.0,0.0,1.771972637304082,1.6351584868879603,0.0
2009-05-05 10:00:00,1.5148802802442471,20.0,17.0,1.683200311382497,24.162456325398434,23.110456130784375,1.3793103448275863,26.162456325398434,28.0,28.0,23.110456130784375,0.29676280446678577,24.162456325398434,23.110456130784375,0.21040003892281212,0.1745498989483874,0.024,0.15709490905354867,1.683200311382497,1.6766553012773355,1.3739469902202945,27.0,1.6766553012773355,35.0,23.110456130784378,1.163793103448276,108.44477193460781,1.5460914079734138,0.0,0.0,0.0,1.6766553012773355,1.546091407973414,0.0
2009-05-05 11:00:00,1.1373547060772407,20.0,19.0,1.263727451196934,23.1972015011301,22.40737184413201,1.3793103448275863,25.1972015011301,28.0,28.0,22.40737184413201,0.19479575365761123,23.1972015011301,22.40737184413201,0.15796593139961676,0.13450976028629066,0.024,0.12105878425766159,1.263727451196934,1.253178427225563,1.367796487248745,27.0,1.253178427225563,35.0,22.407371844132015,1.0803262303668648,108.796314077934,1.151857429956565,0.0,0.0,0.0,1.253178427225563,1.151857429956565,0.0
2009-05-05 12:00:00,0.7431526647271789,20.0,20.8,0.8257251830301988,22.161291134013535,21.645212894619657,1.3793103448275863,24.161291134013535,28.0,28.0,21.645212894619657,0.11201509075476325,22.161291134013535,21.645212894619657,0.10321564787877485,0.09135609668719662,0.024,0.08222048701847695,0.8257251830301988,0.8108607926989184,1.3544805252037524,27.0,0.8108607926989184,35.0,21.645212894619657,0.6990179247404469,109.17739355269018,0.742700266340017,0.0,0.0,0.0,0.8108607926989184,0.7427002663400171,0.0
2009-05-05 13:00:00,0.5022341191661543,20.000000000000004,21.0,0.5580379101846159,21.507277854047075,21.158504160181693,1.3793103448275863,23.507277854047075,28.0,28.0,21.158504160181693,0.07031607929254123,21.507277854047075,21.158504160181693,0.06975473877307699,0.06397876834149026,0.024,0.05758089150734123,0.5580379101846159,0.5404357870187649,1.335802923323642,27.0,0.5404357870187649,35.0,21.1585041601817,0.4658929198437629,109.42074791990915,0.4939061350726085,0.0,0.0,0.0,0.5404357870187649,0.49390613507260844,0.0
2009-05-05 14:00:00,0.2202187023743607,20.0,22.0,0.244687447082623,20.706395574562414,20.55346592013578,1.3793103448275863,22.706395574562414,28.0,28.0,20.55346592013578,0.02832693063904137,20.706395574562414,20.55346592013578,0.030585930885327874,0.03023667587275662,0.024,0.02721300828548096,0.244687447082623,0.22371111466989863,1.2610661413003161,27.0,0.22371111466989863,35.0,20.553465920135764,0.19285440919818847,109.72326703993213,0.2038866693501592,0.0,0.0,0.0,0.22371111466989863,0.2038866693501592,0.0
2009-05-05 15:00:00,0.1160523006271911,20.0,21.8,0.128947000696879,20.392166805218796,20.311574929783244,1.3793103448275863,22.392166805218796,28.0,28.0,20.311574929783244,0.014458254646705634,20.392166805218796,20.311574929783244,0.016118375087109876,0.01688980164004897,0.024,0.015200821476044075,0.128947000696879,0.10663598086088391,1.1406555463667287,27.0,0.10663598086088391,35.0,20.311574929783212,0.09192756970765854,109.8442125351084,0.0970792892951014,0.0,0.0,0.0,0.10663598086088391,0.09707928929510141,0.0
2009-05-05 16:00:00,0.030976659122136464,20.0,21.0,0.03441851013570718,20.116659532820638,20.09514796398582,1.3793103448275863,22.116659532820638,28.0,28.0,20.09514796398582,0.0037535338159592787,20.116659532820638,20.09514796398582,0.004302313766963398,0.005083379923354983,0.024,0.004575041931019485,0.03441851013570718,0.010926848128042677,0.4378898040601957,27.0,0.010926848128042677,35.0,20.09514796398579,0.009419696662105757,109.9524260180071,0.009937796303151298,0.0,0.0,0.0,0.010926848128042677,0.009937796303151298,0.0
2009-05-05 17:00:00,0.0,20.031166128931716,21.0,0.0,20.031166128931716,20.031166128931716,1.3793103448275863,22.031166128931716,28.0,28.0,20.031166128931716,0.0,20.031166128931716,20.031166128931716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.031166128931716,20.031166128931716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.066039760667685,21.2,0.0,20.066039760667685,20.066039760667685,1.3793103448275863,22.066039760667685,28.0,28.0,20.066039760667685,0.0,20.066039760667685,20.066039760667685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.066039760667685,20.066039760667685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.07550909920893,21.0,0.0,20.07550909920893,20.07550909920893,1.3793103448275863,22.07550909920893,28.0,28.0,20.07550909920893,0.0,20.07550909920893,20.07550909920893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07550909920893,20.07550909920893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.0,20.006691432397734,19.0,0.0,20.006691432397734,20.006691432397734,1.3793103448275863,22.006691432397734,28.0,28.0,20.006691432397734,0.0,20.006691432397734,20.006691432397734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.006691432397734,20.006691432397734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 21:00:00,0.07737912284366051,19.999999999999996,18.8,0.08597680315962279,20.270287652625214,20.21655215065045,1.3793103448275863,22.270287652625214,28.0,28.0,20.21655215065045,0.009522506631105576,20.270287652625214,20.21655215065045,0.010747100394952849,0.011684155278616118,0.024,0.010515739750754507,0.08597680315962279,0.0631452186874844,1.0130273534402787,27.0,0.0631452186874844,35.0,20.21655215065047,0.054435533351279666,109.89172392467476,0.0574613050303654,0.0,0.0,0.0,0.0631452186874844,0.0574613050303654,0.0
2009-05-05 22:00:00,0.31388072785826254,19.999999999999993,17.0,0.3487563642869584,20.97836987609469,20.760397148415343,1.3793103448275863,22.97836987609469,28.0,28.0,20.760397148415343,0.04152880266251118,20.97836987609469,20.760397148415343,0.0435945455358698,0.04173040858824112,0.024,0.03755736772941701,0.3487563642869584,0.3289294051457825,1.300895919600383,27.0,0.3289294051457825,35.0,20.76039714841535,0.28355983202222634,109.61980142579233,0.30006385786828205,0.0,0.0,0.0,0.3289294051457825,0.30006385786828205,0.0
2009-05-05 23:00:00,0.0,19.951702980187456,18.0,0.0,19.951702980187456,19.951702980187456,1.3793103448275863,21.951702980187456,28.0,28.0,19.951702980187456,0.0,19.951702980187456,19.951702980187456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.951702980187456,19.951702980187456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,19.912346691157055,17.8,0.0,19.912346691157055,19.912346691157055,1.3793103448275863,21.912346691157055,28.0,28.0,19.912346691157055,0.0,19.912346691157055,19.912346691157055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.912346691157055,19.912346691157055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,19.90907215296191,19.0,0.0,19.90907215296191,19.90907215296191,1.3793103448275863,21.90907215296191,28.0,28.0,19.90907215296191,0.0,19.90907215296191,19.90907215296191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.90907215296191,19.90907215296191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,19.93579464201662,21.0,0.0,19.93579464201662,19.93579464201662,1.3793103448275863,21.93579464201662,28.0,28.0,19.93579464201662,0.0,19.93579464201662,19.93579464201662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.93579464201662,19.93579464201662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,19.944046561120615,21.2,0.0,19.944046561120615,19.944046561120615,1.3793103448275863,21.944046561120615,28.0,28.0,19.944046561120615,0.0,19.944046561120615,19.944046561120615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.944046561120615,19.944046561120615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,19.88296360186546,18.0,0.0,19.88296360186546,19.88296360186546,1.3793103448275863,21.88296360186546,28.0,28.0,19.88296360186546,0.0,19.88296360186546,19.88296360186546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.88296360186546,19.88296360186546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.5019426939045146,20.0,18.0,0.5577141043383496,21.50647353672206,21.157902221510593,1.3793103448275863,23.50647353672206,28.0,28.0,21.157902221510593,0.07026909531940127,21.50647353672206,21.157902221510593,0.0697142630422937,0.06394501819758364,0.024,0.057550516377825274,0.5577141043383496,0.5401086061581079,1.335769316230769,27.0,0.5401086061581079,35.0,21.15790222151059,0.4656108673776792,109.4210488892447,0.4936057656555663,0.0,0.0,0.0,0.5401086061581079,0.4936057656555663,0.0
2009-05-06 06:00:00,0.5402712090930439,20.000000000000004,18.2,0.6003013434367155,21.611948109466653,21.236759769818704,1.3793103448275863,23.611948109466653,28.0,28.0,21.236759769818704,0.07651674944588319,21.611948109466653,21.236759769818704,0.07503766792958944,0.06836898910284839,0.024,0.06153209019256355,0.6003013434367155,0.5831382423470003,1.3398747461217102,27.0,0.5831382423470003,35.0,21.236759769818704,0.502705381333621,109.38162011509064,0.5331226962385691,0.0,0.0,0.0,0.5831382423470003,0.5331226962385691,0.0
2009-05-06 07:00:00,0.6860243162909765,19.999999999999996,17.0,0.7622492403233072,22.007968761935366,21.5315629867333,1.3793103448275863,24.007968761935366,28.0,28.0,21.5315629867333,0.1015873560682569,22.007968761935366,21.5315629867333,0.0952811550404134,0.08494876196804813,0.024,0.0764538857712433,0.7622492403233072,0.746744116520112,1.3512534094733313,27.0,0.746744116520112,35.0,21.531562986733302,0.6437449280345794,109.23421850663335,0.6836173927264059,0.0,0.0,0.0,0.746744116520112,0.683617392726406,0.0
2009-05-06 08:00:00,0.7030896022801858,20.0,17.0,0.7812106692002064,22.05387121244351,21.56561454419338,1.3793103448275863,24.05387121244351,28.0,28.0,21.56561454419338,0.10466539160172658,22.05387121244351,21.56561454419338,0.0976513336500258,0.08686765815928538,0.024,0.07818089234335684,0.7812106692002064,0.7658974350161349,1.3522732047121233,27.0,0.7658974350161349,35.0,21.56561454419338,0.6602564094966681,109.21719272790331,0.7012608691785758,0.0,0.0,0.0,0.7658974350161349,0.7012608691785758,0.0
2009-05-06 09:00:00,0.5250332242226333,20.0,19.2,0.5833702491362592,21.570088978734315,21.205482573024153,1.3793103448275863,23.570088978734315,28.0,28.0,21.205482573024153,0.07401635106413541,21.570088978734315,21.205482573024153,0.0729212811420324,0.06661371724220322,0.024,0.0599523455179829,0.5833702491362592,0.5660316208604795,1.338315197438234,27.0,0.5660316208604795,35.0,21.205482573024156,0.487958293845241,109.39725871348793,0.5174093277263188,0.0,0.0,0.0,0.5660316208604795,0.5174093277263188,0.0
2009-05-06 10:00:00,0.13048799004875986,20.0,22.0,0.14498665560973317,20.436753825613113,20.346137165857034,1.3793103448275863,22.436753825613113,28.0,28.0,20.346137165857034,0.0163301196956037,20.436753825613113,20.346137165857034,0.018123331951216647,0.018789383795283526,0.024,0.016910445415755173,0.14498665560973317,0.12286559398926153,1.168864707583504,27.0,0.12286559398926153,35.0,20.346137165857,0.10591861550798408,109.8269314170715,0.11187200844451828,0.0,0.0,0.0,0.12286559398926153,0.11187200844451828,0.0
2009-05-06 11:00:00,0.0,20.17560659197123,26.0,0.0,20.17560659197123,20.17560659197123,1.3793103448275863,22.17560659197123,28.0,28.0,20.17560659197123,0.0,20.17560659197123,20.17560659197123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.17560659197123,20.17560659197123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.341368952333177,27.2,0.0,20.341368952333177,20.341368952333177,1.3793103448275863,22.341368952333177,28.0,28.0,20.341368952333177,0.0,20.341368952333177,20.341368952333177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.341368952333177,20.341368952333177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.37060150097428,24.0,0.0,20.37060150097428,20.37060150097428,1.3793103448275863,22.37060150097428,28.0,28.0,20.37060150097428,0.0,20.37060150097428,20.37060150097428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.37060150097428,20.37060150097428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.47592979437775,24.0,0.0,20.47592979437775,20.47592979437775,1.3793103448275863,22.47592979437775,28.0,28.0,20.47592979437775,0.0,20.47592979437775,20.47592979437775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47592979437775,20.47592979437775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.70711516487529,27.0,0.0,20.70711516487529,20.70711516487529,1.3793103448275863,22.70711516487529,28.0,28.0,20.70711516487529,0.0,20.70711516487529,20.70711516487529,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.70711516487529,20.70711516487529,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,20.814204339532218,26.0,0.0,20.814204339532218,20.814204339532218,1.3793103448275863,22.814204339532218,28.0,28.0,20.814204339532218,0.0,20.814204339532218,20.814204339532218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.814204339532218,20.814204339532218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,20.953462410857618,27.0,0.0,20.953462410857618,20.953462410857618,1.3793103448275863,22.953462410857618,28.0,28.0,20.953462410857618,0.0,20.953462410857618,20.953462410857618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.953462410857618,20.953462410857618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,21.027267120108746,27.0,0.0,21.027267120108746,21.027267120108746,1.3793103448275863,23.027267120108746,28.0,28.0,21.027267120108746,0.0,21.027267120108746,21.027267120108746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.027267120108746,21.027267120108746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,21.00762067085701,26.0,0.0,21.00762067085701,21.00762067085701,1.3793103448275863,23.00762067085701,28.0,28.0,21.00762067085701,0.0,21.00762067085701,21.00762067085701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.00762067085701,21.00762067085701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,20.94589412700476,23.0,0.0,20.94589412700476,20.94589412700476,1.3793103448275863,22.94589412700476,28.0,28.0,20.94589412700476,0.0,20.94589412700476,20.94589412700476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.94589412700476,20.94589412700476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,20.939794929844894,23.0,0.0,20.939794929844894,20.939794929844894,1.3793103448275863,22.939794929844894,28.0,28.0,20.939794929844894,0.0,20.939794929844894,20.939794929844894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.939794929844894,20.939794929844894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,20.8608393716525,21.0,0.0,20.8608393716525,20.8608393716525,1.3793103448275863,22.8608393716525,28.0,28.0,20.8608393716525,0.0,20.8608393716525,20.8608393716525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.8608393716525,20.8608393716525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,20.840085702354955,21.0,0.0,20.840085702354955,20.840085702354955,1.3793103448275863,22.840085702354955,28.0,28.0,20.840085702354955,0.0,20.840085702354955,20.840085702354955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.840085702354955,20.840085702354955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,20.86202845769374,23.0,0.0,20.86202845769374,20.86202845769374,1.3793103448275863,22.86202845769374,28.0,28.0,20.86202845769374,0.0,20.86202845769374,20.86202845769374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.86202845769374,20.86202845769374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,20.785113069106288,19.0,0.0,20.785113069106288,20.785113069106288,1.3793103448275863,22.785113069106288,28.0,28.0,20.785113069106288,0.0,20.785113069106288,20.785113069106288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.785113069106288,20.785113069106288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,20.752543103781946,19.0,0.0,20.752543103781946,20.752543103781946,1.3793103448275863,22.752543103781946,28.0,28.0,20.752543103781946,0.0,20.752543103781946,20.752543103781946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.752543103781946,20.752543103781946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,20.72774905836831,19.2,0.0,20.72774905836831,20.72774905836831,1.3793103448275863,22.72774905836831,28.0,28.0,20.72774905836831,0.0,20.72774905836831,20.72774905836831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72774905836831,20.72774905836831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.697935908842634,19.0,0.0,20.697935908842634,20.697935908842634,1.3793103448275863,22.697935908842634,28.0,28.0,20.697935908842634,0.0,20.697935908842634,20.697935908842634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.697935908842634,20.697935908842634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.628920945850574,19.0,0.0,20.628920945850574,20.628920945850574,1.3793103448275863,22.628920945850574,28.0,28.0,20.628920945850574,0.0,20.628920945850574,20.628920945850574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.628920945850574,20.628920945850574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.57785495749512,19.4,0.0,20.57785495749512,20.57785495749512,1.3793103448275863,22.57785495749512,28.0,28.0,20.57785495749512,0.0,20.57785495749512,20.57785495749512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57785495749512,20.57785495749512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.54077853417001,19.0,0.0,20.54077853417001,20.54077853417001,1.3793103448275863,22.54077853417001,28.0,28.0,20.54077853417001,0.0,20.54077853417001,20.54077853417001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.54077853417001,20.54077853417001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.670983114830634,22.0,0.0,20.670983114830634,20.670983114830634,1.3793103448275863,22.670983114830634,28.0,28.0,20.670983114830634,0.0,20.670983114830634,20.670983114830634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.670983114830634,20.670983114830634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,20.836501692700434,24.6,0.0,20.836501692700434,20.836501692700434,1.3793103448275863,22.836501692700434,28.0,28.0,20.836501692700434,0.0,20.836501692700434,20.836501692700434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.836501692700434,20.836501692700434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.054990018333534,27.0,0.0,21.054990018333534,21.054990018333534,1.3793103448275863,23.054990018333534,28.0,28.0,21.054990018333534,0.0,21.054990018333534,21.054990018333534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.054990018333534,21.054990018333534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.200024760221936,27.0,0.0,21.200024760221936,21.200024760221936,1.3793103448275863,23.200024760221936,28.0,28.0,21.200024760221936,0.0,21.200024760221936,21.200024760221936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.200024760221936,21.200024760221936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.434624300108126,29.0,0.0,21.434624300108126,21.434624300108126,1.3793103448275863,23.434624300108126,28.0,28.0,21.434624300108126,0.0,21.434624300108126,21.434624300108126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.434624300108126,21.434624300108126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.61297106482642,29.0,0.0,21.61297106482642,21.61297106482642,1.3793103448275863,23.61297106482642,28.0,28.0,21.61297106482642,0.0,21.61297106482642,21.61297106482642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.61297106482642,21.61297106482642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,21.77195225234952,29.0,0.0,21.77195225234952,21.77195225234952,1.3793103448275863,23.77195225234952,28.0,28.0,21.77195225234952,0.0,21.77195225234952,21.77195225234952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77195225234952,21.77195225234952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,21.826217800629795,27.0,0.0,21.826217800629795,21.826217800629795,1.3793103448275863,23.826217800629795,28.0,28.0,21.826217800629795,0.0,21.826217800629795,21.826217800629795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.826217800629795,21.826217800629795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,21.936410375693725,27.0,0.0,21.936410375693725,21.936410375693725,1.3793103448275863,23.936410375693725,28.0,28.0,21.936410375693725,0.0,21.936410375693725,21.936410375693725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.936410375693725,21.936410375693725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,22.024783214588513,27.0,0.0,22.024783214588513,22.024783214588513,1.3793103448275863,24.024783214588513,28.0,28.0,22.024783214588513,0.0,22.024783214588513,22.024783214588513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.024783214588513,22.024783214588513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,22.016856694973036,25.6,0.0,22.016856694973036,22.016856694973036,1.3793103448275863,24.016856694973036,28.0,28.0,22.016856694973036,0.0,22.016856694973036,22.016856694973036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.016856694973036,22.016856694973036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,21.922781105828513,24.0,0.0,21.922781105828513,21.922781105828513,1.3793103448275863,23.922781105828513,28.0,28.0,21.922781105828513,0.0,21.922781105828513,21.922781105828513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.922781105828513,21.922781105828513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 20:00:00,0.0,21.910541075416447,23.0,0.0,21.910541075416447,21.910541075416447,1.3793103448275863,23.910541075416447,28.0,28.0,21.910541075416447,0.0,21.910541075416447,21.910541075416447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.910541075416447,21.910541075416447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,21.87628413169101,22.4,0.0,21.87628413169101,21.87628413169101,1.3793103448275863,23.87628413169101,28.0,28.0,21.87628413169101,0.0,21.87628413169101,21.87628413169101,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87628413169101,21.87628413169101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,21.84469766306617,22.0,0.0,21.84469766306617,21.84469766306617,1.3793103448275863,23.84469766306617,28.0,28.0,21.84469766306617,0.0,21.84469766306617,21.84469766306617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84469766306617,21.84469766306617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,21.807660548835035,21.0,0.0,21.807660548835035,21.807660548835035,1.3793103448275863,23.807660548835035,28.0,28.0,21.807660548835035,0.0,21.807660548835035,21.807660548835035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.807660548835035,21.807660548835035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,21.78001904302056,21.2,0.0,21.78001904302056,21.78001904302056,1.3793103448275863,23.78001904302056,28.0,28.0,21.78001904302056,0.0,21.78001904302056,21.78001904302056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78001904302056,21.78001904302056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,21.73040650355578,20.0,0.0,21.73040650355578,21.73040650355578,1.3793103448275863,23.73040650355578,28.0,28.0,21.73040650355578,0.0,21.73040650355578,21.73040650355578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.73040650355578,21.73040650355578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,21.65472687947429,18.0,0.0,21.65472687947429,21.65472687947429,1.3793103448275863,23.65472687947429,28.0,28.0,21.65472687947429,0.0,21.65472687947429,21.65472687947429,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.65472687947429,21.65472687947429,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.611560086509943,18.4,0.0,21.611560086509943,21.611560086509943,1.3793103448275863,23.611560086509943,28.0,28.0,21.611560086509943,0.0,21.611560086509943,21.611560086509943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.611560086509943,21.611560086509943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.558659991639438,18.0,0.0,21.558659991639438,21.558659991639438,1.3793103448275863,23.558659991639438,28.0,28.0,21.558659991639438,0.0,21.558659991639438,21.558659991639438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.558659991639438,21.558659991639438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.38397192541062,17.0,0.0,21.38397192541062,21.38397192541062,1.3793103448275863,23.38397192541062,28.0,28.0,21.38397192541062,0.0,21.38397192541062,21.38397192541062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.38397192541062,21.38397192541062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.255823884035102,16.6,0.0,21.255823884035102,21.255823884035102,1.3793103448275863,23.255823884035102,28.0,28.0,21.255823884035102,0.0,21.255823884035102,21.255823884035102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.255823884035102,21.255823884035102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.210626240492438,17.0,0.0,21.210626240492438,21.210626240492438,1.3793103448275863,23.210626240492438,28.0,28.0,21.210626240492438,0.0,21.210626240492438,21.210626240492438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.210626240492438,21.210626240492438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
