timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-08 08:00:00,0.0,21.186550484280097,17.0,0.0,21.186550484280097,21.186550484280097,1.3793103448275863,23.186550484280097,28.0,28.0,21.186550484280097,0.0,21.186550484280097,21.186550484280097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.186550484280097,21.186550484280097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.253495188148328,19.8,0.0,21.253495188148328,21.253495188148328,1.3793103448275863,23.253495188148328,28.0,28.0,21.253495188148328,0.0,21.253495188148328,21.253495188148328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.253495188148328,21.253495188148328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.267973922686892,19.0,0.0,21.267973922686892,21.267973922686892,1.3793103448275863,23.267973922686892,28.0,28.0,21.267973922686892,0.0,21.267973922686892,21.267973922686892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.267973922686892,21.267973922686892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.3139355336116,19.0,0.0,21.3139355336116,21.3139355336116,1.3793103448275863,23.3139355336116,28.0,28.0,21.3139355336116,0.0,21.3139355336116,21.3139355336116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.3139355336116,21.3139355336116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.46874939726645,21.2,0.0,21.46874939726645,21.46874939726645,1.3793103448275863,23.46874939726645,28.0,28.0,21.46874939726645,0.0,21.46874939726645,21.46874939726645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46874939726645,21.46874939726645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.56256872794618,21.0,0.0,21.56256872794618,21.56256872794618,1.3793103448275863,23.56256872794618,28.0,28.0,21.56256872794618,0.0,21.56256872794618,21.56256872794618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56256872794618,21.56256872794618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.635872721061077,21.0,0.0,21.635872721061077,21.635872721061077,1.3793103448275863,23.635872721061077,28.0,28.0,21.635872721061077,0.0,21.635872721061077,21.635872721061077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.635872721061077,21.635872721061077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,21.77313346760706,23.2,0.0,21.77313346760706,21.77313346760706,1.3793103448275863,23.77313346760706,28.0,28.0,21.77313346760706,0.0,21.77313346760706,21.77313346760706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77313346760706,21.77313346760706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,21.81677123276217,22.0,0.0,21.81677123276217,21.81677123276217,1.3793103448275863,23.81677123276217,28.0,28.0,21.81677123276217,0.0,21.81677123276217,21.81677123276217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81677123276217,21.81677123276217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,21.90645093152189,23.0,0.0,21.90645093152189,21.90645093152189,1.3793103448275863,23.90645093152189,28.0,28.0,21.90645093152189,0.0,21.90645093152189,21.90645093152189,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90645093152189,21.90645093152189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,21.875849660070696,21.8,0.0,21.875849660070696,21.875849660070696,1.3793103448275863,23.875849660070696,28.0,28.0,21.875849660070696,0.0,21.875849660070696,21.875849660070696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.875849660070696,21.875849660070696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,21.804101397790596,21.0,0.0,21.804101397790596,21.804101397790596,1.3793103448275863,23.804101397790596,28.0,28.0,21.804101397790596,0.0,21.804101397790596,21.804101397790596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.804101397790596,21.804101397790596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,21.766893612314036,20.0,0.0,21.766893612314036,21.766893612314036,1.3793103448275863,23.766893612314036,28.0,28.0,21.766893612314036,0.0,21.766893612314036,21.766893612314036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.766893612314036,21.766893612314036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,21.71598961417445,19.6,0.0,21.71598961417445,21.71598961417445,1.3793103448275863,23.71598961417445,28.0,28.0,21.71598961417445,0.0,21.71598961417445,21.71598961417445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71598961417445,21.71598961417445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.656215409371278,19.0,0.0,21.656215409371278,21.656215409371278,1.3793103448275863,23.656215409371278,28.0,28.0,21.656215409371278,0.0,21.656215409371278,21.656215409371278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.656215409371278,21.656215409371278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.658580154006955,18.0,0.0,21.658580154006955,21.658580154006955,1.3793103448275863,23.658580154006955,28.0,28.0,21.658580154006955,0.0,21.658580154006955,21.658580154006955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.658580154006955,21.658580154006955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.611419307082507,17.6,0.0,21.611419307082507,21.611419307082507,1.3793103448275863,23.611419307082507,28.0,28.0,21.611419307082507,0.0,21.611419307082507,21.611419307082507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.611419307082507,21.611419307082507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.547570729019874,16.8,0.0,21.547570729019874,21.547570729019874,1.3793103448275863,23.547570729019874,28.0,28.0,21.547570729019874,0.0,21.547570729019874,21.547570729019874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.547570729019874,21.547570729019874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.46261081729421,16.0,0.0,21.46261081729421,21.46261081729421,1.3793103448275863,23.46261081729421,28.0,28.0,21.46261081729421,0.0,21.46261081729421,21.46261081729421,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46261081729421,21.46261081729421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.390043027202392,15.6,0.0,21.390043027202392,21.390043027202392,1.3793103448275863,23.390043027202392,28.26153846153846,28.26153846153846,21.390043027202392,0.0,21.390043027202392,21.390043027202392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.390043027202392,21.390043027202392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.330087136325787,15.8,0.0,21.330087136325787,21.330087136325787,1.3793103448275863,23.330087136325787,28.130769230769232,28.130769230769232,21.330087136325787,0.0,21.330087136325787,21.330087136325787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.330087136325787,21.330087136325787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.274148863111833,16.0,0.0,21.274148863111833,21.274148863111833,1.3793103448275863,23.274148863111833,28.0,28.0,21.274148863111833,0.0,21.274148863111833,21.274148863111833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.274148863111833,21.274148863111833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,21.188567585409388,14.6,0.0,21.188567585409388,21.188567585409388,1.3793103448275863,23.188567585409388,28.915384615384614,28.915384615384614,21.188567585409388,0.0,21.188567585409388,21.188567585409388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.188567585409388,21.188567585409388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,20.95540114738755,14.0,0.0,20.95540114738755,20.95540114738755,1.3793103448275863,22.95540114738755,29.307692307692307,29.307692307692307,20.95540114738755,0.0,20.95540114738755,20.95540114738755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.95540114738755,20.95540114738755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 08:00:00,0.0,20.979947821424084,16.0,0.0,20.979947821424084,20.979947821424084,1.3793103448275863,22.979947821424084,28.0,28.0,20.979947821424084,0.0,20.979947821424084,20.979947821424084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.979947821424084,20.979947821424084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,21.10124730611315,18.4,0.0,21.10124730611315,21.10124730611315,1.3793103448275863,23.10124730611315,28.0,28.0,21.10124730611315,0.0,21.10124730611315,21.10124730611315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.10124730611315,21.10124730611315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.142203313713846,18.0,0.0,21.142203313713846,21.142203313713846,1.3793103448275863,23.142203313713846,28.0,28.0,21.142203313713846,0.0,21.142203313713846,21.142203313713846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.142203313713846,21.142203313713846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.191294846753323,18.0,0.0,21.191294846753323,21.191294846753323,1.3793103448275863,23.191294846753323,28.0,28.0,21.191294846753323,0.0,21.191294846753323,21.191294846753323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.191294846753323,21.191294846753323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.379493667926162,21.0,0.0,21.379493667926162,21.379493667926162,1.3793103448275863,23.379493667926162,28.0,28.0,21.379493667926162,0.0,21.379493667926162,21.379493667926162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.379493667926162,21.379493667926162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.480509313385213,21.0,0.0,21.480509313385213,21.480509313385213,1.3793103448275863,23.480509313385213,28.0,28.0,21.480509313385213,0.0,21.480509313385213,21.480509313385213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.480509313385213,21.480509313385213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.56395453528448,21.0,0.0,21.56395453528448,21.56395453528448,1.3793103448275863,23.56395453528448,28.0,28.0,21.56395453528448,0.0,21.56395453528448,21.56395453528448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56395453528448,21.56395453528448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.70571228198225,22.8,0.0,21.70571228198225,21.70571228198225,1.3793103448275863,23.70571228198225,28.0,28.0,21.70571228198225,0.0,21.70571228198225,21.70571228198225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70571228198225,21.70571228198225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,21.743270514759015,22.0,0.0,21.743270514759015,21.743270514759015,1.3793103448275863,23.743270514759015,28.0,28.0,21.743270514759015,0.0,21.743270514759015,21.743270514759015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.743270514759015,21.743270514759015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,21.739842620897036,21.0,0.0,21.739842620897036,21.739842620897036,1.3793103448275863,23.739842620897036,28.0,28.0,21.739842620897036,0.0,21.739842620897036,21.739842620897036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.739842620897036,21.739842620897036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 18:00:00,0.0,21.740684476829692,21.0,0.0,21.740684476829692,21.740684476829692,1.3793103448275863,23.740684476829692,28.0,28.0,21.740684476829692,0.0,21.740684476829692,21.740684476829692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.740684476829692,21.740684476829692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.680063333497987,20.0,0.0,21.680063333497987,21.680063333497987,1.3793103448275863,23.680063333497987,28.0,28.0,21.680063333497987,0.0,21.680063333497987,21.680063333497987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.680063333497987,21.680063333497987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.611990064427967,19.0,0.0,21.611990064427967,21.611990064427967,1.3793103448275863,23.611990064427967,28.0,28.0,21.611990064427967,0.0,21.611990064427967,21.611990064427967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.611990064427967,21.611990064427967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.640004252997784,19.4,0.0,21.640004252997784,21.640004252997784,1.3793103448275863,23.640004252997784,28.0,28.0,21.640004252997784,0.0,21.640004252997784,21.640004252997784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.640004252997784,21.640004252997784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.595733581242435,18.0,0.0,21.595733581242435,21.595733581242435,1.3793103448275863,23.595733581242435,28.0,28.0,21.595733581242435,0.0,21.595733581242435,21.595733581242435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.595733581242435,21.595733581242435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.555505034646156,18.0,0.0,21.555505034646156,21.555505034646156,1.3793103448275863,23.555505034646156,28.0,28.0,21.555505034646156,0.0,21.555505034646156,21.555505034646156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.555505034646156,21.555505034646156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.521984824058393,18.6,0.0,21.521984824058393,21.521984824058393,1.3793103448275863,23.521984824058393,28.0,28.0,21.521984824058393,0.0,21.521984824058393,21.521984824058393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.521984824058393,21.521984824058393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.47360580436999,18.0,0.0,21.47360580436999,21.47360580436999,1.3793103448275863,23.47360580436999,28.0,28.0,21.47360580436999,0.0,21.47360580436999,21.47360580436999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47360580436999,21.47360580436999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.398609092558402,17.0,0.0,21.398609092558402,21.398609092558402,1.3793103448275863,23.398609092558402,28.0,28.0,21.398609092558402,0.0,21.398609092558402,21.398609092558402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.398609092558402,21.398609092558402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.370718615558893,18.2,0.0,21.370718615558893,21.370718615558893,1.3793103448275863,23.370718615558893,28.0,28.0,21.370718615558893,0.0,21.370718615558893,21.370718615558893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.370718615558893,21.370718615558893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,21.30878030163061,17.0,0.0,21.30878030163061,21.30878030163061,1.3793103448275863,23.30878030163061,28.0,28.0,21.30878030163061,0.0,21.30878030163061,21.30878030163061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30878030163061,21.30878030163061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.260706796145406,17.0,0.0,21.260706796145406,21.260706796145406,1.3793103448275863,23.260706796145406,28.0,28.0,21.260706796145406,0.0,21.260706796145406,21.260706796145406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.260706796145406,21.260706796145406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.234849823285852,18.0,0.0,21.234849823285852,21.234849823285852,1.3793103448275863,23.234849823285852,28.0,28.0,21.234849823285852,0.0,21.234849823285852,21.234849823285852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.234849823285852,21.234849823285852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,21.09307178630363,17.0,0.0,21.09307178630363,21.09307178630363,1.3793103448275863,23.09307178630363,28.0,28.0,21.09307178630363,0.0,21.09307178630363,21.09307178630363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.09307178630363,21.09307178630363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,21.075227438117842,17.0,0.0,21.075227438117842,21.075227438117842,1.3793103448275863,23.075227438117842,28.0,28.0,21.075227438117842,0.0,21.075227438117842,21.075227438117842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.075227438117842,21.075227438117842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.247476219600582,20.4,0.0,21.247476219600582,21.247476219600582,1.3793103448275863,23.247476219600582,28.0,28.0,21.247476219600582,0.0,21.247476219600582,21.247476219600582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.247476219600582,21.247476219600582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.31571026758393,20.0,0.0,21.31571026758393,21.31571026758393,1.3793103448275863,23.31571026758393,28.0,28.0,21.31571026758393,0.0,21.31571026758393,21.31571026758393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.31571026758393,21.31571026758393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.389288833000748,20.0,0.0,21.389288833000748,21.389288833000748,1.3793103448275863,23.389288833000748,28.0,28.0,21.389288833000748,0.0,21.389288833000748,21.389288833000748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.389288833000748,21.389288833000748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.585805061408983,22.6,0.0,21.585805061408983,21.585805061408983,1.3793103448275863,23.585805061408983,28.0,28.0,21.585805061408983,0.0,21.585805061408983,21.585805061408983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.585805061408983,21.585805061408983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.643776772138764,21.0,0.0,21.643776772138764,21.643776772138764,1.3793103448275863,23.643776772138764,28.0,28.0,21.643776772138764,0.0,21.643776772138764,21.643776772138764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.643776772138764,21.643776772138764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,21.732594492520036,21.0,0.0,21.732594492520036,21.732594492520036,1.3793103448275863,23.732594492520036,28.0,28.0,21.732594492520036,0.0,21.732594492520036,21.732594492520036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.732594492520036,21.732594492520036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,21.907431182460247,23.4,0.0,21.907431182460247,21.907431182460247,1.3793103448275863,23.907431182460247,28.0,28.0,21.907431182460247,0.0,21.907431182460247,21.907431182460247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.907431182460247,21.907431182460247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,21.98664225580143,23.2,0.0,21.98664225580143,21.98664225580143,1.3793103448275863,23.98664225580143,28.0,28.0,21.98664225580143,0.0,21.98664225580143,21.98664225580143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.98664225580143,21.98664225580143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,22.040776752475455,23.0,0.0,22.040776752475455,22.040776752475455,1.3793103448275863,24.040776752475455,28.0,28.0,22.040776752475455,0.0,22.040776752475455,22.040776752475455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.040776752475455,22.040776752475455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,22.076921746414335,23.4,0.0,22.076921746414335,22.076921746414335,1.3793103448275863,24.076921746414335,28.0,28.0,22.076921746414335,0.0,22.076921746414335,22.076921746414335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.076921746414335,22.076921746414335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,21.94209098827122,21.0,0.0,21.94209098827122,21.94209098827122,1.3793103448275863,23.94209098827122,28.0,28.0,21.94209098827122,0.0,21.94209098827122,21.94209098827122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.94209098827122,21.94209098827122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,21.895137541488445,20.0,0.0,21.895137541488445,21.895137541488445,1.3793103448275863,23.895137541488445,28.0,28.0,21.895137541488445,0.0,21.895137541488445,21.895137541488445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.895137541488445,21.895137541488445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,21.90413467477327,19.8,0.0,21.90413467477327,21.90413467477327,1.3793103448275863,23.90413467477327,28.0,28.0,21.90413467477327,0.0,21.90413467477327,21.90413467477327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90413467477327,21.90413467477327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,21.827278863434678,17.0,0.0,21.827278863434678,21.827278863434678,1.3793103448275863,23.827278863434678,28.0,28.0,21.827278863434678,0.0,21.827278863434678,21.827278863434678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.827278863434678,21.827278863434678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 23:00:00,0.0,21.77262783764265,17.0,0.0,21.77262783764265,21.77262783764265,1.3793103448275863,23.77262783764265,28.0,28.0,21.77262783764265,0.0,21.77262783764265,21.77262783764265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77262783764265,21.77262783764265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,21.7347290914026,18.0,0.0,21.7347290914026,21.7347290914026,1.3793103448275863,23.7347290914026,28.0,28.0,21.7347290914026,0.0,21.7347290914026,21.7347290914026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.7347290914026,21.7347290914026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.649455802574607,16.0,0.0,21.649455802574607,21.649455802574607,1.3793103448275863,23.649455802574607,28.0,28.0,21.649455802574607,0.0,21.649455802574607,21.649455802574607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.649455802574607,21.649455802574607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.587470519223096,16.0,0.0,21.587470519223096,21.587470519223096,1.3793103448275863,23.587470519223096,28.0,28.0,21.587470519223096,0.0,21.587470519223096,21.587470519223096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.587470519223096,21.587470519223096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.53231868975461,16.2,0.0,21.53231868975461,21.53231868975461,1.3793103448275863,23.53231868975461,28.0,28.0,21.53231868975461,0.0,21.53231868975461,21.53231868975461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53231868975461,21.53231868975461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.451872440756055,15.0,0.0,21.451872440756055,21.451872440756055,1.3793103448275863,23.451872440756055,28.653846153846153,28.653846153846153,21.451872440756055,0.0,21.451872440756055,21.451872440756055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.451872440756055,21.451872440756055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.238621802234626,15.0,0.0,21.238621802234626,21.238621802234626,1.3793103448275863,23.238621802234626,28.653846153846153,28.653846153846153,21.238621802234626,0.0,21.238621802234626,21.238621802234626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.238621802234626,21.238621802234626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.109752441686638,15.0,0.0,21.109752441686638,21.109752441686638,1.3793103448275863,23.109752441686638,28.653846153846153,28.653846153846153,21.109752441686638,0.0,21.109752441686638,21.109752441686638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.109752441686638,21.109752441686638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.041718836083113,15.0,0.0,21.041718836083113,21.041718836083113,1.3793103448275863,23.041718836083113,28.653846153846153,28.653846153846153,21.041718836083113,0.0,21.041718836083113,21.041718836083113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.041718836083113,21.041718836083113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.073733900232078,16.0,0.0,21.073733900232078,21.073733900232078,1.3793103448275863,23.073733900232078,28.0,28.0,21.073733900232078,0.0,21.073733900232078,21.073733900232078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.073733900232078,21.073733900232078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.187500379185472,18.8,0.0,21.187500379185472,21.187500379185472,1.3793103448275863,23.187500379185472,28.0,28.0,21.187500379185472,0.0,21.187500379185472,21.187500379185472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.187500379185472,21.187500379185472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.213569110116506,18.0,0.0,21.213569110116506,21.213569110116506,1.3793103448275863,23.213569110116506,28.0,28.0,21.213569110116506,0.0,21.213569110116506,21.213569110116506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.213569110116506,21.213569110116506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.296368061473906,18.8,0.0,21.296368061473906,21.296368061473906,1.3793103448275863,23.296368061473906,28.0,28.0,21.296368061473906,0.0,21.296368061473906,21.296368061473906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.296368061473906,21.296368061473906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.45683213567102,20.8,0.0,21.45683213567102,21.45683213567102,1.3793103448275863,23.45683213567102,28.0,28.0,21.45683213567102,0.0,21.45683213567102,21.45683213567102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45683213567102,21.45683213567102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.53274157749105,20.0,0.0,21.53274157749105,21.53274157749105,1.3793103448275863,23.53274157749105,28.0,28.0,21.53274157749105,0.0,21.53274157749105,21.53274157749105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53274157749105,21.53274157749105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.654587356392685,21.0,0.0,21.654587356392685,21.654587356392685,1.3793103448275863,23.654587356392685,28.0,28.0,21.654587356392685,0.0,21.654587356392685,21.654587356392685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.654587356392685,21.654587356392685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,21.747938548168385,21.4,0.0,21.747938548168385,21.747938548168385,1.3793103448275863,23.747938548168385,28.0,28.0,21.747938548168385,0.0,21.747938548168385,21.747938548168385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.747938548168385,21.747938548168385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,21.856124240471907,22.0,0.0,21.856124240471907,21.856124240471907,1.3793103448275863,23.856124240471907,28.0,28.0,21.856124240471907,0.0,21.856124240471907,21.856124240471907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.856124240471907,21.856124240471907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,21.917567339484638,22.0,0.0,21.917567339484638,21.917567339484638,1.3793103448275863,23.917567339484638,28.0,28.0,21.917567339484638,0.0,21.917567339484638,21.917567339484638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.917567339484638,21.917567339484638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,21.932396091487337,22.0,0.0,21.932396091487337,21.932396091487337,1.3793103448275863,23.932396091487337,28.0,28.0,21.932396091487337,0.0,21.932396091487337,21.932396091487337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.932396091487337,21.932396091487337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,21.85194637335266,21.0,0.0,21.85194637335266,21.85194637335266,1.3793103448275863,23.85194637335266,28.0,28.0,21.85194637335266,0.0,21.85194637335266,21.85194637335266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85194637335266,21.85194637335266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,21.822687004736157,20.0,0.0,21.822687004736157,21.822687004736157,1.3793103448275863,23.822687004736157,28.0,28.0,21.822687004736157,0.0,21.822687004736157,21.822687004736157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.822687004736157,21.822687004736157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,21.77573220537816,19.6,0.0,21.77573220537816,21.77573220537816,1.3793103448275863,23.77573220537816,28.0,28.0,21.77573220537816,0.0,21.77573220537816,21.77573220537816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77573220537816,21.77573220537816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.67584161500205,18.0,0.0,21.67584161500205,21.67584161500205,1.3793103448275863,23.67584161500205,28.0,28.0,21.67584161500205,0.0,21.67584161500205,21.67584161500205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67584161500205,21.67584161500205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,21.709121515552404,18.0,0.0,21.709121515552404,21.709121515552404,1.3793103448275863,23.709121515552404,28.0,28.0,21.709121515552404,0.0,21.709121515552404,21.709121515552404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.709121515552404,21.709121515552404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,21.697382100275902,19.0,0.0,21.697382100275902,21.697382100275902,1.3793103448275863,23.697382100275902,28.0,28.0,21.697382100275902,0.0,21.697382100275902,21.697382100275902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.697382100275902,21.697382100275902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.64559636336879,18.0,0.0,21.64559636336879,21.64559636336879,1.3793103448275863,23.64559636336879,28.0,28.0,21.64559636336879,0.0,21.64559636336879,21.64559636336879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64559636336879,21.64559636336879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.603007531832112,18.0,0.0,21.603007531832112,21.603007531832112,1.3793103448275863,23.603007531832112,28.0,28.0,21.603007531832112,0.0,21.603007531832112,21.603007531832112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.603007531832112,21.603007531832112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.561487621962,18.0,0.0,21.561487621962,21.561487621962,1.3793103448275863,23.561487621962,28.0,28.0,21.561487621962,0.0,21.561487621962,21.561487621962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.561487621962,21.561487621962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.500398410201335,17.0,0.0,21.500398410201335,21.500398410201335,1.3793103448275863,23.500398410201335,28.0,28.0,21.500398410201335,0.0,21.500398410201335,21.500398410201335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.500398410201335,21.500398410201335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,0.0,21.347740012462662,17.0,0.0,21.347740012462662,21.347740012462662,1.3793103448275863,23.347740012462662,28.0,28.0,21.347740012462662,0.0,21.347740012462662,21.347740012462662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.347740012462662,21.347740012462662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.26194358935269,17.4,0.0,21.26194358935269,21.26194358935269,1.3793103448275863,23.26194358935269,28.0,28.0,21.26194358935269,0.0,21.26194358935269,21.26194358935269,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.26194358935269,21.26194358935269,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.200019582181085,17.0,0.0,21.200019582181085,21.200019582181085,1.3793103448275863,23.200019582181085,28.0,28.0,21.200019582181085,0.0,21.200019582181085,21.200019582181085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.200019582181085,21.200019582181085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.161266582572097,17.0,0.0,21.161266582572097,21.161266582572097,1.3793103448275863,23.161266582572097,28.0,28.0,21.161266582572097,0.0,21.161266582572097,21.161266582572097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.161266582572097,21.161266582572097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.200918181742658,19.2,0.0,21.200918181742658,21.200918181742658,1.3793103448275863,23.200918181742658,28.0,28.0,21.200918181742658,0.0,21.200918181742658,21.200918181742658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.200918181742658,21.200918181742658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.25401258595348,20.0,0.0,21.25401258595348,21.25401258595348,1.3793103448275863,23.25401258595348,28.0,28.0,21.25401258595348,0.0,21.25401258595348,21.25401258595348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.25401258595348,21.25401258595348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.33667909310497,21.0,0.0,21.33667909310497,21.33667909310497,1.3793103448275863,23.33667909310497,28.0,28.0,21.33667909310497,0.0,21.33667909310497,21.33667909310497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.33667909310497,21.33667909310497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.36466320851115,20.4,0.0,21.36466320851115,21.36466320851115,1.3793103448275863,23.36466320851115,28.0,28.0,21.36466320851115,0.0,21.36466320851115,21.36466320851115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.36466320851115,21.36466320851115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.488903840752265,22.0,0.0,21.488903840752265,21.488903840752265,1.3793103448275863,23.488903840752265,28.0,28.0,21.488903840752265,0.0,21.488903840752265,21.488903840752265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.488903840752265,21.488903840752265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.56528190349667,22.0,0.0,21.56528190349667,21.56528190349667,1.3793103448275863,23.56528190349667,28.0,28.0,21.56528190349667,0.0,21.56528190349667,21.56528190349667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56528190349667,21.56528190349667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.71563108479696,23.8,0.0,21.71563108479696,21.71563108479696,1.3793103448275863,23.71563108479696,28.0,28.0,21.71563108479696,0.0,21.71563108479696,21.71563108479696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71563108479696,21.71563108479696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,21.769694544348745,23.0,0.0,21.769694544348745,21.769694544348745,1.3793103448275863,23.769694544348745,28.0,28.0,21.769694544348745,0.0,21.769694544348745,21.769694544348745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.769694544348745,21.769694544348745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,21.81807112067661,23.0,0.0,21.81807112067661,21.81807112067661,1.3793103448275863,23.81807112067661,28.0,28.0,21.81807112067661,0.0,21.81807112067661,21.81807112067661,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81807112067661,21.81807112067661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,21.81046860590392,22.2,0.0,21.81046860590392,21.81046860590392,1.3793103448275863,23.81046860590392,28.0,28.0,21.81046860590392,0.0,21.81046860590392,21.81046860590392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81046860590392,21.81046860590392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,21.807243197843846,22.0,0.0,21.807243197843846,21.807243197843846,1.3793103448275863,23.807243197843846,28.0,28.0,21.807243197843846,0.0,21.807243197843846,21.807243197843846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.807243197843846,21.807243197843846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,21.815941989929645,22.0,0.0,21.815941989929645,21.815941989929645,1.3793103448275863,23.815941989929645,28.0,28.0,21.815941989929645,0.0,21.815941989929645,21.815941989929645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.815941989929645,21.815941989929645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,21.799438599392666,21.8,0.0,21.799438599392666,21.799438599392666,1.3793103448275863,23.799438599392666,28.0,28.0,21.799438599392666,0.0,21.799438599392666,21.799438599392666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.799438599392666,21.799438599392666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,21.75749726043211,21.0,0.0,21.75749726043211,21.75749726043211,1.3793103448275863,23.75749726043211,28.0,28.0,21.75749726043211,0.0,21.75749726043211,21.75749726043211,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.75749726043211,21.75749726043211,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,21.757643958856526,21.0,0.0,21.757643958856526,21.757643958856526,1.3793103448275863,23.757643958856526,28.0,28.0,21.757643958856526,0.0,21.757643958856526,21.757643958856526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.757643958856526,21.757643958856526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,21.74395575841735,21.2,0.0,21.74395575841735,21.74395575841735,1.3793103448275863,23.74395575841735,28.0,28.0,21.74395575841735,0.0,21.74395575841735,21.74395575841735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.74395575841735,21.74395575841735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.704642963034946,20.0,0.0,21.704642963034946,21.704642963034946,1.3793103448275863,23.704642963034946,28.0,28.0,21.704642963034946,0.0,21.704642963034946,21.704642963034946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.704642963034946,21.704642963034946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.677053242177237,19.9,0.0,21.677053242177237,21.677053242177237,1.3793103448275863,23.677053242177237,28.0,28.0,21.677053242177237,0.0,21.677053242177237,21.677053242177237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.677053242177237,21.677053242177237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.64997251543554,19.8,0.0,21.64997251543554,21.64997251543554,1.3793103448275863,23.64997251543554,28.0,28.0,21.64997251543554,0.0,21.64997251543554,21.64997251543554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64997251543554,21.64997251543554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.587970729068743,18.0,0.0,21.587970729068743,21.587970729068743,1.3793103448275863,23.587970729068743,28.0,28.0,21.587970729068743,0.0,21.587970729068743,21.587970729068743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.587970729068743,21.587970729068743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,0.0,21.463640725661072,18.0,0.0,21.463640725661072,21.463640725661072,1.3793103448275863,23.463640725661072,28.0,28.0,21.463640725661072,0.0,21.463640725661072,21.463640725661072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.463640725661072,21.463640725661072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.424702934979535,19.2,0.0,21.424702934979535,21.424702934979535,1.3793103448275863,23.424702934979535,28.0,28.0,21.424702934979535,0.0,21.424702934979535,21.424702934979535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.424702934979535,21.424702934979535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.349223838397876,18.0,0.0,21.349223838397876,21.349223838397876,1.3793103448275863,23.349223838397876,28.0,28.0,21.349223838397876,0.0,21.349223838397876,21.349223838397876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.349223838397876,21.349223838397876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.35371062222189,19.0,0.0,21.35371062222189,21.35371062222189,1.3793103448275863,23.35371062222189,28.0,28.0,21.35371062222189,0.0,21.35371062222189,21.35371062222189,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.35371062222189,21.35371062222189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.3781251772267,20.6,0.0,21.3781251772267,21.3781251772267,1.3793103448275863,23.3781251772267,28.0,28.0,21.3781251772267,0.0,21.3781251772267,21.3781251772267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.3781251772267,21.3781251772267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.450037008875288,22.0,0.0,21.450037008875288,21.450037008875288,1.3793103448275863,23.450037008875288,28.0,28.0,21.450037008875288,0.0,21.450037008875288,21.450037008875288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.450037008875288,21.450037008875288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.53374949502929,23.0,0.0,21.53374949502929,21.53374949502929,1.3793103448275863,23.53374949502929,28.0,28.0,21.53374949502929,0.0,21.53374949502929,21.53374949502929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53374949502929,21.53374949502929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.600715977947363,23.4,0.0,21.600715977947363,21.600715977947363,1.3793103448275863,23.600715977947363,28.0,28.0,21.600715977947363,0.0,21.600715977947363,21.600715977947363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.600715977947363,21.600715977947363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.608193702072548,22.0,0.0,21.608193702072548,21.608193702072548,1.3793103448275863,23.608193702072548,28.0,28.0,21.608193702072548,0.0,21.608193702072548,21.608193702072548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.608193702072548,21.608193702072548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.65390137009589,22.0,0.0,21.65390137009589,21.65390137009589,1.3793103448275863,23.65390137009589,28.0,28.0,21.65390137009589,0.0,21.65390137009589,21.65390137009589,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.65390137009589,21.65390137009589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.741528692571237,23.0,0.0,21.741528692571237,21.741528692571237,1.3793103448275863,23.741528692571237,28.0,28.0,21.741528692571237,0.0,21.741528692571237,21.741528692571237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.741528692571237,21.741528692571237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,21.767712294417798,22.0,0.0,21.767712294417798,21.767712294417798,1.3793103448275863,23.767712294417798,28.0,28.0,21.767712294417798,0.0,21.767712294417798,21.767712294417798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.767712294417798,21.767712294417798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,21.849105562753394,23.3,0.0,21.849105562753394,21.849105562753394,1.3793103448275863,23.849105562753394,28.0,28.0,21.849105562753394,0.0,21.849105562753394,21.849105562753394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.849105562753394,21.849105562753394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,21.928772868691908,24.6,0.0,21.928772868691908,21.928772868691908,1.3793103448275863,23.928772868691908,28.0,28.0,21.928772868691908,0.0,21.928772868691908,21.928772868691908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.928772868691908,21.928772868691908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,21.90679865215994,23.0,0.0,21.90679865215994,21.90679865215994,1.3793103448275863,23.90679865215994,28.0,28.0,21.90679865215994,0.0,21.90679865215994,21.90679865215994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90679865215994,21.90679865215994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,21.82465517888113,21.0,0.0,21.82465517888113,21.82465517888113,1.3793103448275863,23.82465517888113,28.0,28.0,21.82465517888113,0.0,21.82465517888113,21.82465517888113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.82465517888113,21.82465517888113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,21.78694057208017,20.8,0.0,21.78694057208017,21.78694057208017,1.3793103448275863,23.78694057208017,28.0,28.0,21.78694057208017,0.0,21.78694057208017,21.78694057208017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78694057208017,21.78694057208017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.734382953168648,20.0,0.0,21.734382953168648,21.734382953168648,1.3793103448275863,23.734382953168648,28.0,28.0,21.734382953168648,0.0,21.734382953168648,21.734382953168648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.734382953168648,21.734382953168648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.727530954223848,19.0,0.0,21.727530954223848,21.727530954223848,1.3793103448275863,23.727530954223848,28.0,28.0,21.727530954223848,0.0,21.727530954223848,21.727530954223848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.727530954223848,21.727530954223848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.693456553380074,18.8,0.0,21.693456553380074,21.693456553380074,1.3793103448275863,23.693456553380074,28.0,28.0,21.693456553380074,0.0,21.693456553380074,21.693456553380074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.693456553380074,21.693456553380074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.643972531622573,18.0,0.0,21.643972531622573,21.643972531622573,1.3793103448275863,23.643972531622573,28.0,28.0,21.643972531622573,0.0,21.643972531622573,21.643972531622573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.643972531622573,21.643972531622573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.583374592034406,17.0,0.0,21.583374592034406,21.583374592034406,1.3793103448275863,23.583374592034406,28.0,28.0,21.583374592034406,0.0,21.583374592034406,21.583374592034406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.583374592034406,21.583374592034406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.535272978204965,17.0,0.0,21.535272978204965,21.535272978204965,1.3793103448275863,23.535272978204965,28.0,28.0,21.535272978204965,0.0,21.535272978204965,21.535272978204965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.535272978204965,21.535272978204965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.48893390541685,17.0,0.0,21.48893390541685,21.48893390541685,1.3793103448275863,23.48893390541685,28.0,28.0,21.48893390541685,0.0,21.48893390541685,21.48893390541685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48893390541685,21.48893390541685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.29829810996519,16.0,0.0,21.29829810996519,21.29829810996519,1.3793103448275863,23.29829810996519,28.0,28.0,21.29829810996519,0.0,21.29829810996519,21.29829810996519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29829810996519,21.29829810996519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 06:00:00,0.0,21.192930590443623,16.2,0.0,21.192930590443623,21.192930590443623,1.3793103448275863,23.192930590443623,28.0,28.0,21.192930590443623,0.0,21.192930590443623,21.192930590443623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.192930590443623,21.192930590443623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.087247134371253,15.0,0.0,21.087247134371253,21.087247134371253,1.3793103448275863,23.087247134371253,28.653846153846153,28.653846153846153,21.087247134371253,0.0,21.087247134371253,21.087247134371253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.087247134371253,21.087247134371253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.071838198137023,16.0,0.0,21.071838198137023,21.071838198137023,1.3793103448275863,23.071838198137023,28.0,28.0,21.071838198137023,0.0,21.071838198137023,21.071838198137023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.071838198137023,21.071838198137023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.170062312677725,19.6,0.0,21.170062312677725,21.170062312677725,1.3793103448275863,23.170062312677725,28.0,28.0,21.170062312677725,0.0,21.170062312677725,21.170062312677725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.170062312677725,21.170062312677725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.12986268796395,18.0,0.0,21.12986268796395,21.12986268796395,1.3793103448275863,23.12986268796395,28.0,28.0,21.12986268796395,0.0,21.12986268796395,21.12986268796395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.12986268796395,21.12986268796395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.172996413796085,19.0,0.0,21.172996413796085,21.172996413796085,1.3793103448275863,23.172996413796085,28.0,28.0,21.172996413796085,0.0,21.172996413796085,21.172996413796085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.172996413796085,21.172996413796085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.280244157964585,21.2,0.0,21.280244157964585,21.280244157964585,1.3793103448275863,23.280244157964585,28.0,28.0,21.280244157964585,0.0,21.280244157964585,21.280244157964585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.280244157964585,21.280244157964585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.280342752899365,20.0,0.0,21.280342752899365,21.280342752899365,1.3793103448275863,23.280342752899365,28.0,28.0,21.280342752899365,0.0,21.280342752899365,21.280342752899365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.280342752899365,21.280342752899365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.341610200852635,21.0,0.0,21.341610200852635,21.341610200852635,1.3793103448275863,23.341610200852635,28.0,28.0,21.341610200852635,0.0,21.341610200852635,21.341610200852635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.341610200852635,21.341610200852635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.44434978056709,22.8,0.0,21.44434978056709,21.44434978056709,1.3793103448275863,23.44434978056709,28.0,28.0,21.44434978056709,0.0,21.44434978056709,21.44434978056709,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.44434978056709,21.44434978056709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.484318134793032,22.0,0.0,21.484318134793032,21.484318134793032,1.3793103448275863,23.484318134793032,28.0,28.0,21.484318134793032,0.0,21.484318134793032,21.484318134793032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.484318134793032,21.484318134793032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.568697519974723,23.0,0.0,21.568697519974723,21.568697519974723,1.3793103448275863,23.568697519974723,28.0,28.0,21.568697519974723,0.0,21.568697519974723,21.568697519974723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.568697519974723,21.568697519974723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
