timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-14 18:00:00,0.0,21.6341083187936,23.6,0.0,21.6341083187936,21.6341083187936,1.3793103448275863,23.6341083187936,28.0,28.0,21.6341083187936,0.0,21.6341083187936,21.6341083187936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.6341083187936,21.6341083187936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.6027539522405,22.0,0.0,21.6027539522405,21.6027539522405,1.3793103448275863,23.6027539522405,28.0,28.0,21.6027539522405,0.0,21.6027539522405,21.6027539522405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.6027539522405,21.6027539522405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.56245563918118,21.0,0.0,21.56245563918118,21.56245563918118,1.3793103448275863,23.56245563918118,28.0,28.0,21.56245563918118,0.0,21.56245563918118,21.56245563918118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56245563918118,21.56245563918118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.54439586748644,21.0,0.0,21.54439586748644,21.54439586748644,1.3793103448275863,23.54439586748644,28.0,28.0,21.54439586748644,0.0,21.54439586748644,21.54439586748644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.54439586748644,21.54439586748644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.492608202780154,20.0,0.0,21.492608202780154,21.492608202780154,1.3793103448275863,23.492608202780154,28.0,28.0,21.492608202780154,0.0,21.492608202780154,21.492608202780154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.492608202780154,21.492608202780154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.483951052140938,19.0,0.0,21.483951052140938,21.483951052140938,1.3793103448275863,23.483951052140938,28.0,28.0,21.483951052140938,0.0,21.483951052140938,21.483951052140938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.483951052140938,21.483951052140938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.4329270597859,17.8,0.0,21.4329270597859,21.4329270597859,1.3793103448275863,23.4329270597859,28.0,28.0,21.4329270597859,0.0,21.4329270597859,21.4329270597859,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4329270597859,21.4329270597859,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.378675007448003,17.0,0.0,21.378675007448003,21.378675007448003,1.3793103448275863,23.378675007448003,28.0,28.0,21.378675007448003,0.0,21.378675007448003,21.378675007448003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.378675007448003,21.378675007448003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.334777928443586,17.0,0.0,21.334777928443586,21.334777928443586,1.3793103448275863,23.334777928443586,28.0,28.0,21.334777928443586,0.0,21.334777928443586,21.334777928443586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.334777928443586,21.334777928443586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.325133601569757,18.6,0.0,21.325133601569757,21.325133601569757,1.3793103448275863,23.325133601569757,28.0,28.0,21.325133601569757,0.0,21.325133601569757,21.325133601569757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.325133601569757,21.325133601569757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.26575116327477,17.0,0.0,21.26575116327477,21.26575116327477,1.3793103448275863,23.26575116327477,28.0,28.0,21.26575116327477,0.0,21.26575116327477,21.26575116327477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.26575116327477,21.26575116327477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.126422882381554,17.0,0.0,21.126422882381554,21.126422882381554,1.3793103448275863,23.126422882381554,28.0,28.0,21.126422882381554,0.0,21.126422882381554,21.126422882381554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.126422882381554,21.126422882381554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.057229172500907,17.6,0.0,21.057229172500907,21.057229172500907,1.3793103448275863,23.057229172500907,28.0,28.0,21.057229172500907,0.0,21.057229172500907,21.057229172500907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.057229172500907,21.057229172500907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,20.996648572368475,17.0,0.0,20.996648572368475,20.996648572368475,1.3793103448275863,22.996648572368475,28.0,28.0,20.996648572368475,0.0,20.996648572368475,20.996648572368475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.996648572368475,20.996648572368475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,20.96380218292902,17.0,0.0,20.96380218292902,20.96380218292902,1.3793103448275863,22.96380218292902,28.0,28.0,20.96380218292902,0.0,20.96380218292902,20.96380218292902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96380218292902,20.96380218292902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,20.992872511360243,18.8,0.0,20.992872511360243,20.992872511360243,1.3793103448275863,22.992872511360243,28.0,28.0,20.992872511360243,0.0,20.992872511360243,20.992872511360243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.992872511360243,20.992872511360243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,20.978443405442427,18.0,0.0,20.978443405442427,20.978443405442427,1.3793103448275863,22.978443405442427,28.0,28.0,20.978443405442427,0.0,20.978443405442427,20.978443405442427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.978443405442427,20.978443405442427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.040395692971643,19.0,0.0,21.040395692971643,21.040395692971643,1.3793103448275863,23.040395692971643,28.0,28.0,21.040395692971643,0.0,21.040395692971643,21.040395692971643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.040395692971643,21.040395692971643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.19153557676642,21.6,0.0,21.19153557676642,21.19153557676642,1.3793103448275863,23.19153557676642,28.0,28.0,21.19153557676642,0.0,21.19153557676642,21.19153557676642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.19153557676642,21.19153557676642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.25510074520421,21.0,0.0,21.25510074520421,21.25510074520421,1.3793103448275863,23.25510074520421,28.0,28.0,21.25510074520421,0.0,21.25510074520421,21.25510074520421,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.25510074520421,21.25510074520421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.362236246089353,22.0,0.0,21.362236246089353,21.362236246089353,1.3793103448275863,23.362236246089353,28.0,28.0,21.362236246089353,0.0,21.362236246089353,21.362236246089353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.362236246089353,21.362236246089353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.453756776263738,22.4,0.0,21.453756776263738,21.453756776263738,1.3793103448275863,23.453756776263738,28.0,28.0,21.453756776263738,0.0,21.453756776263738,21.453756776263738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.453756776263738,21.453756776263738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.472400590874262,21.0,0.0,21.472400590874262,21.472400590874262,1.3793103448275863,23.472400590874262,28.0,28.0,21.472400590874262,0.0,21.472400590874262,21.472400590874262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.472400590874262,21.472400590874262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.505146538040556,21.0,0.0,21.505146538040556,21.505146538040556,1.3793103448275863,23.505146538040556,28.0,28.0,21.505146538040556,0.0,21.505146538040556,21.505146538040556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.505146538040556,21.505146538040556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.585919274805264,22.6,0.0,21.585919274805264,21.585919274805264,1.3793103448275863,23.585919274805264,28.0,28.0,21.585919274805264,0.0,21.585919274805264,21.585919274805264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.585919274805264,21.585919274805264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 19:00:00,0.0,21.5061939934685,20.0,0.0,21.5061939934685,21.5061939934685,1.3793103448275863,23.5061939934685,28.0,28.0,21.5061939934685,0.0,21.5061939934685,21.5061939934685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.5061939934685,21.5061939934685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.482107413501453,19.9,0.0,21.482107413501453,21.482107413501453,1.3793103448275863,23.482107413501453,28.0,28.0,21.482107413501453,0.0,21.482107413501453,21.482107413501453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.482107413501453,21.482107413501453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.454065413333993,19.8,0.0,21.454065413333993,21.454065413333993,1.3793103448275863,23.454065413333993,28.0,28.0,21.454065413333993,0.0,21.454065413333993,21.454065413333993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.454065413333993,21.454065413333993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.358170289533135,18.0,0.0,21.358170289533135,21.358170289533135,1.3793103448275863,23.358170289533135,28.0,28.0,21.358170289533135,0.0,21.358170289533135,21.358170289533135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.358170289533135,21.358170289533135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.391045060719577,18.0,0.0,21.391045060719577,21.391045060719577,1.3793103448275863,23.391045060719577,28.0,28.0,21.391045060719577,0.0,21.391045060719577,21.391045060719577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.391045060719577,21.391045060719577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.365825784558865,18.0,0.0,21.365825784558865,21.365825784558865,1.3793103448275863,23.365825784558865,28.0,28.0,21.365825784558865,0.0,21.365825784558865,21.365825784558865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.365825784558865,21.365825784558865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.313054339988057,17.0,0.0,21.313054339988057,21.313054339988057,1.3793103448275863,23.313054339988057,28.0,28.0,21.313054339988057,0.0,21.313054339988057,21.313054339988057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.313054339988057,21.313054339988057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.256608053872178,17.0,0.0,21.256608053872178,21.256608053872178,1.3793103448275863,23.256608053872178,28.0,28.0,21.256608053872178,0.0,21.256608053872178,21.256608053872178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.256608053872178,21.256608053872178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.219560741032964,17.4,0.0,21.219560741032964,21.219560741032964,1.3793103448275863,23.219560741032964,28.0,28.0,21.219560741032964,0.0,21.219560741032964,21.219560741032964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.219560741032964,21.219560741032964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,21.172768235189388,17.0,0.0,21.172768235189388,21.172768235189388,1.3793103448275863,23.172768235189388,28.0,28.0,21.172768235189388,0.0,21.172768235189388,21.172768235189388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.172768235189388,21.172768235189388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.131247714749335,17.0,0.0,21.131247714749335,21.131247714749335,1.3793103448275863,23.131247714749335,28.0,28.0,21.131247714749335,0.0,21.131247714749335,21.131247714749335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.131247714749335,21.131247714749335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,21.09893798175544,17.4,0.0,21.09893798175544,21.09893798175544,1.3793103448275863,23.09893798175544,28.0,28.0,21.09893798175544,0.0,21.09893798175544,21.09893798175544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.09893798175544,21.09893798175544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,20.973517002738248,17.0,0.0,20.973517002738248,20.973517002738248,1.3793103448275863,22.973517002738248,28.0,28.0,20.973517002738248,0.0,20.973517002738248,20.973517002738248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.973517002738248,20.973517002738248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,20.98592391213706,18.0,0.0,20.98592391213706,20.98592391213706,1.3793103448275863,22.98592391213706,28.0,28.0,20.98592391213706,0.0,20.98592391213706,20.98592391213706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.98592391213706,20.98592391213706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.116229639789076,21.0,0.0,21.116229639789076,21.116229639789076,1.3793103448275863,23.116229639789076,28.0,28.0,21.116229639789076,0.0,21.116229639789076,21.116229639789076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.116229639789076,21.116229639789076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.198250961846966,21.0,0.0,21.198250961846966,21.198250961846966,1.3793103448275863,23.198250961846966,28.0,28.0,21.198250961846966,0.0,21.198250961846966,21.198250961846966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.198250961846966,21.198250961846966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.34711073242142,22.5,0.0,21.34711073242142,21.34711073242142,1.3793103448275863,23.34711073242142,28.0,28.0,21.34711073242142,0.0,21.34711073242142,21.34711073242142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.34711073242142,21.34711073242142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.526944863112636,24.0,0.0,21.526944863112636,21.526944863112636,1.3793103448275863,23.526944863112636,28.0,28.0,21.526944863112636,0.0,21.526944863112636,21.526944863112636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.526944863112636,21.526944863112636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.666198151760145,24.0,0.0,21.666198151760145,21.666198151760145,1.3793103448275863,23.666198151760145,28.0,28.0,21.666198151760145,0.0,21.666198151760145,21.666198151760145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.666198151760145,21.666198151760145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,21.789360784419703,24.0,0.0,21.789360784419703,21.789360784419703,1.3793103448275863,23.789360784419703,28.0,28.0,21.789360784419703,0.0,21.789360784419703,21.789360784419703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.789360784419703,21.789360784419703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,21.908519053066243,24.4,0.0,21.908519053066243,21.908519053066243,1.3793103448275863,23.908519053066243,28.0,28.0,21.908519053066243,0.0,21.908519053066243,21.908519053066243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.908519053066243,21.908519053066243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,21.898530648458753,22.0,0.0,21.898530648458753,21.898530648458753,1.3793103448275863,23.898530648458753,28.0,28.0,21.898530648458753,0.0,21.898530648458753,21.898530648458753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.898530648458753,21.898530648458753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,21.96223180010323,22.5,0.0,21.96223180010323,21.96223180010323,1.3793103448275863,23.96223180010323,28.0,28.0,21.96223180010323,0.0,21.96223180010323,21.96223180010323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.96223180010323,21.96223180010323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,22.004178511273118,23.0,0.0,22.004178511273118,22.004178511273118,1.3793103448275863,24.004178511273118,28.0,28.0,22.004178511273118,0.0,22.004178511273118,22.004178511273118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.004178511273118,22.004178511273118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,21.957005057181547,23.0,0.0,21.957005057181547,21.957005057181547,1.3793103448275863,23.957005057181547,28.0,28.0,21.957005057181547,0.0,21.957005057181547,21.957005057181547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.957005057181547,21.957005057181547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,21.91072956114616,21.0,0.0,21.91072956114616,21.91072956114616,1.3793103448275863,23.91072956114616,28.0,28.0,21.91072956114616,0.0,21.91072956114616,21.91072956114616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.91072956114616,21.91072956114616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,21.9003779471048,20.4,0.0,21.9003779471048,21.9003779471048,1.3793103448275863,23.9003779471048,28.0,28.0,21.9003779471048,0.0,21.9003779471048,21.9003779471048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.9003779471048,21.9003779471048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,21.88334405018071,20.4,0.0,21.88334405018071,21.88334405018071,1.3793103448275863,23.88334405018071,28.0,28.0,21.88334405018071,0.0,21.88334405018071,21.88334405018071,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88334405018071,21.88334405018071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,21.832494536440755,19.0,0.0,21.832494536440755,21.832494536440755,1.3793103448275863,23.832494536440755,28.0,28.0,21.832494536440755,0.0,21.832494536440755,21.832494536440755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.832494536440755,21.832494536440755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,21.82443468661948,20.6,0.0,21.82443468661948,21.82443468661948,1.3793103448275863,23.82443468661948,28.0,28.0,21.82443468661948,0.0,21.82443468661948,21.82443468661948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.82443468661948,21.82443468661948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,21.77090227080187,19.0,0.0,21.77090227080187,21.77090227080187,1.3793103448275863,23.77090227080187,28.0,28.0,21.77090227080187,0.0,21.77090227080187,21.77090227080187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77090227080187,21.77090227080187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,21.721602251666532,19.0,0.0,21.721602251666532,21.721602251666532,1.3793103448275863,23.721602251666532,28.0,28.0,21.721602251666532,0.0,21.721602251666532,21.721602251666532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.721602251666532,21.721602251666532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.70468711208002,20.0,0.0,21.70468711208002,21.70468711208002,1.3793103448275863,23.70468711208002,28.0,28.0,21.70468711208002,0.0,21.70468711208002,21.70468711208002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70468711208002,21.70468711208002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.618258955996197,17.0,0.0,21.618258955996197,21.618258955996197,1.3793103448275863,23.618258955996197,28.0,28.0,21.618258955996197,0.0,21.618258955996197,21.618258955996197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.618258955996197,21.618258955996197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.586095312939847,18.0,0.0,21.586095312939847,21.586095312939847,1.3793103448275863,23.586095312939847,28.0,28.0,21.586095312939847,0.0,21.586095312939847,21.586095312939847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.586095312939847,21.586095312939847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.529596938262912,17.2,0.0,21.529596938262912,21.529596938262912,1.3793103448275863,23.529596938262912,28.0,28.0,21.529596938262912,0.0,21.529596938262912,21.529596938262912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.529596938262912,21.529596938262912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.387159222159895,17.0,0.0,21.387159222159895,21.387159222159895,1.3793103448275863,23.387159222159895,28.0,28.0,21.387159222159895,0.0,21.387159222159895,21.387159222159895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.387159222159895,21.387159222159895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.462935809317706,19.0,0.0,21.462935809317706,21.462935809317706,1.3793103448275863,23.462935809317706,28.0,28.0,21.462935809317706,0.0,21.462935809317706,21.462935809317706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.462935809317706,21.462935809317706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.60299799448087,21.2,0.0,21.60299799448087,21.60299799448087,1.3793103448275863,23.60299799448087,28.0,28.0,21.60299799448087,0.0,21.60299799448087,21.60299799448087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60299799448087,21.60299799448087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.67512170178277,21.0,0.0,21.67512170178277,21.67512170178277,1.3793103448275863,23.67512170178277,28.0,28.0,21.67512170178277,0.0,21.67512170178277,21.67512170178277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67512170178277,21.67512170178277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 11:00:00,0.0,21.79042961185282,22.0,0.0,21.79042961185282,21.79042961185282,1.3793103448275863,23.79042961185282,28.0,28.0,21.79042961185282,0.0,21.79042961185282,21.79042961185282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.79042961185282,21.79042961185282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,21.934054334420466,23.2,0.0,21.934054334420466,21.934054334420466,1.3793103448275863,23.934054334420466,28.0,28.0,21.934054334420466,0.0,21.934054334420466,21.934054334420466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.934054334420466,21.934054334420466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,22.032664286049915,23.0,0.0,22.032664286049915,22.032664286049915,1.3793103448275863,24.032664286049915,28.0,28.0,22.032664286049915,0.0,22.032664286049915,22.032664286049915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.032664286049915,22.032664286049915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.174960872969272,24.0,0.0,22.174960872969272,22.174960872969272,1.3793103448275863,24.174960872969272,28.0,28.0,22.174960872969272,0.0,22.174960872969272,22.174960872969272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.174960872969272,22.174960872969272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.350802898162733,25.8,0.0,22.350802898162733,22.350802898162733,1.3793103448275863,24.350802898162733,28.0,28.0,22.350802898162733,0.0,22.350802898162733,22.350802898162733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.350802898162733,22.350802898162733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.37911707310351,24.0,0.0,22.37911707310351,22.37911707310351,1.3793103448275863,24.37911707310351,28.0,28.0,22.37911707310351,0.0,22.37911707310351,22.37911707310351,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37911707310351,22.37911707310351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.397140000649664,23.0,0.0,22.397140000649664,22.397140000649664,1.3793103448275863,24.397140000649664,28.0,28.0,22.397140000649664,0.0,22.397140000649664,22.397140000649664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.397140000649664,22.397140000649664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.361538673486173,21.8,0.0,22.361538673486173,22.361538673486173,1.3793103448275863,24.361538673486173,28.0,28.0,22.361538673486173,0.0,22.361538673486173,22.361538673486173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.361538673486173,22.361538673486173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.285952098964515,21.0,0.0,22.285952098964515,22.285952098964515,1.3793103448275863,24.285952098964515,28.0,28.0,22.285952098964515,0.0,22.285952098964515,22.285952098964515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.285952098964515,22.285952098964515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.277676752093953,21.0,0.0,22.277676752093953,22.277676752093953,1.3793103448275863,24.277676752093953,28.0,28.0,22.277676752093953,0.0,22.277676752093953,22.277676752093953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.277676752093953,22.277676752093953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.291840188293754,21.2,0.0,22.291840188293754,22.291840188293754,1.3793103448275863,24.291840188293754,28.0,28.0,22.291840188293754,0.0,22.291840188293754,22.291840188293754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.291840188293754,22.291840188293754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 22:00:00,0.0,22.256073742589987,20.0,0.0,22.256073742589987,22.256073742589987,1.3793103448275863,24.256073742589987,28.0,28.0,22.256073742589987,0.0,22.256073742589987,22.256073742589987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.256073742589987,22.256073742589987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.205271150680648,19.0,0.0,22.205271150680648,22.205271150680648,1.3793103448275863,24.205271150680648,28.0,28.0,22.205271150680648,0.0,22.205271150680648,22.205271150680648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.205271150680648,22.205271150680648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.172820158846157,19.6,0.0,22.172820158846157,22.172820158846157,1.3793103448275863,24.172820158846157,28.0,28.0,22.172820158846157,0.0,22.172820158846157,22.172820158846157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.172820158846157,22.172820158846157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.126390418165975,19.0,0.0,22.126390418165975,22.126390418165975,1.3793103448275863,24.126390418165975,28.0,28.0,22.126390418165975,0.0,22.126390418165975,22.126390418165975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.126390418165975,22.126390418165975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,22.08779735071759,19.0,0.0,22.08779735071759,22.08779735071759,1.3793103448275863,24.08779735071759,28.0,28.0,22.08779735071759,0.0,22.08779735071759,22.08779735071759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.08779735071759,22.08779735071759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,22.058718011508706,19.4,0.0,22.058718011508706,22.058718011508706,1.3793103448275863,24.058718011508706,28.0,28.0,22.058718011508706,0.0,22.058718011508706,22.058718011508706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.058718011508706,22.058718011508706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,22.01785533997115,19.0,0.0,22.01785533997115,22.01785533997115,1.3793103448275863,24.01785533997115,28.0,28.0,22.01785533997115,0.0,22.01785533997115,22.01785533997115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.01785533997115,22.01785533997115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,21.868523478625384,18.0,0.0,21.868523478625384,21.868523478625384,1.3793103448275863,23.868523478625384,28.0,28.0,21.868523478625384,0.0,21.868523478625384,21.868523478625384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.868523478625384,21.868523478625384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,21.779654319609648,18.2,0.0,21.779654319609648,21.779654319609648,1.3793103448275863,23.779654319609648,28.0,28.0,21.779654319609648,0.0,21.779654319609648,21.779654319609648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.779654319609648,21.779654319609648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.729724227068637,18.0,0.0,21.729724227068637,21.729724227068637,1.3793103448275863,23.729724227068637,28.0,28.0,21.729724227068637,0.0,21.729724227068637,21.729724227068637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.729724227068637,21.729724227068637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.742080778454348,18.0,0.0,21.742080778454348,21.742080778454348,1.3793103448275863,23.742080778454348,28.0,28.0,21.742080778454348,0.0,21.742080778454348,21.742080778454348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.742080778454348,21.742080778454348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,21.861865238905807,20.8,0.0,21.861865238905807,21.861865238905807,1.3793103448275863,23.861865238905807,28.0,28.0,21.861865238905807,0.0,21.861865238905807,21.861865238905807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.861865238905807,21.861865238905807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,21.941028606870063,21.0,0.0,21.941028606870063,21.941028606870063,1.3793103448275863,23.941028606870063,28.0,28.0,21.941028606870063,0.0,21.941028606870063,21.941028606870063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.941028606870063,21.941028606870063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.059168371711515,22.0,0.0,22.059168371711515,22.059168371711515,1.3793103448275863,24.059168371711515,28.0,28.0,22.059168371711515,0.0,22.059168371711515,22.059168371711515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.059168371711515,22.059168371711515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.23564477302557,23.8,0.0,22.23564477302557,22.23564477302557,1.3793103448275863,24.23564477302557,28.0,28.0,22.23564477302557,0.0,22.23564477302557,22.23564477302557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23564477302557,22.23564477302557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.368268167527916,23.9,0.0,22.368268167527916,22.368268167527916,1.3793103448275863,24.368268167527916,28.0,28.0,22.368268167527916,0.0,22.368268167527916,22.368268167527916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.368268167527916,22.368268167527916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.483123084956787,24.0,0.0,22.483123084956787,22.483123084956787,1.3793103448275863,24.483123084956787,28.0,28.0,22.483123084956787,0.0,22.483123084956787,22.483123084956787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.483123084956787,22.483123084956787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.581315018274182,24.2,0.0,22.581315018274182,22.581315018274182,1.3793103448275863,24.581315018274182,28.0,28.0,22.581315018274182,0.0,22.581315018274182,22.581315018274182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.581315018274182,22.581315018274182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,22.6682403717085,24.0,0.0,22.6682403717085,22.6682403717085,1.3793103448275863,24.6682403717085,28.0,28.0,22.6682403717085,0.0,22.6682403717085,22.6682403717085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6682403717085,22.6682403717085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 17:00:00,0.0,22.692466483203198,23.0,0.0,22.692466483203198,22.692466483203198,1.3793103448275863,24.692466483203198,28.0,28.0,22.692466483203198,0.0,22.692466483203198,22.692466483203198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.692466483203198,22.692466483203198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,22.701959852684908,23.0,0.0,22.701959852684908,22.701959852684908,1.3793103448275863,24.701959852684908,28.0,28.0,22.701959852684908,0.0,22.701959852684908,22.701959852684908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.701959852684908,22.701959852684908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,22.651883780947546,23.0,0.0,22.651883780947546,22.651883780947546,1.3793103448275863,24.651883780947546,28.0,28.0,22.651883780947546,0.0,22.651883780947546,22.651883780947546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.651883780947546,22.651883780947546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,22.64370823184431,22.0,0.0,22.64370823184431,22.64370823184431,1.3793103448275863,24.64370823184431,28.0,28.0,22.64370823184431,0.0,22.64370823184431,22.64370823184431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.64370823184431,22.64370823184431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.583688037987898,21.0,0.0,22.583688037987898,22.583688037987898,1.3793103448275863,24.583688037987898,28.0,28.0,22.583688037987898,0.0,22.583688037987898,22.583688037987898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.583688037987898,22.583688037987898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.510129243307247,20.0,0.0,22.510129243307247,22.510129243307247,1.3793103448275863,24.510129243307247,28.0,28.0,22.510129243307247,0.0,22.510129243307247,22.510129243307247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.510129243307247,22.510129243307247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.52911572655995,20.0,0.0,22.52911572655995,22.52911572655995,1.3793103448275863,24.52911572655995,28.0,28.0,22.52911572655995,0.0,22.52911572655995,22.52911572655995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.52911572655995,22.52911572655995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.363044318093827,13.3,0.0,22.363044318093827,22.363044318093827,1.3793103448275863,24.363044318093827,29.765384615384615,29.765384615384615,22.363044318093827,0.0,22.363044318093827,22.363044318093827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.363044318093827,22.363044318093827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.363249086506123,18.0,0.0,22.363249086506123,22.363249086506123,1.3793103448275863,24.363249086506123,28.0,28.0,22.363249086506123,0.0,22.363249086506123,22.363249086506123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.363249086506123,22.363249086506123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.316654005041784,18.0,0.0,22.316654005041784,22.316654005041784,1.3793103448275863,24.316654005041784,28.0,28.0,22.316654005041784,0.0,22.316654005041784,22.316654005041784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.316654005041784,22.316654005041784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.305129393025652,19.8,0.0,22.305129393025652,22.305129393025652,1.3793103448275863,24.305129393025652,28.0,28.0,22.305129393025652,0.0,22.305129393025652,22.305129393025652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.305129393025652,22.305129393025652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.257526560570497,19.0,0.0,22.257526560570497,22.257526560570497,1.3793103448275863,24.257526560570497,28.0,28.0,22.257526560570497,0.0,22.257526560570497,22.257526560570497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.257526560570497,22.257526560570497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,22.056521355883927,17.0,0.0,22.056521355883927,22.056521355883927,1.3793103448275863,24.056521355883927,28.0,28.0,22.056521355883927,0.0,22.056521355883927,22.056521355883927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.056521355883927,22.056521355883927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,21.8979550239154,16.0,0.0,21.8979550239154,21.8979550239154,1.3793103448275863,23.8979550239154,28.0,28.0,21.8979550239154,0.0,21.8979550239154,21.8979550239154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8979550239154,21.8979550239154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,21.8690848562421,17.0,0.0,21.8690848562421,21.8690848562421,1.3793103448275863,23.8690848562421,28.0,28.0,21.8690848562421,0.0,21.8690848562421,21.8690848562421,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8690848562421,21.8690848562421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,21.95979533581495,19.0,0.0,21.95979533581495,21.95979533581495,1.3793103448275863,23.95979533581495,28.0,28.0,21.95979533581495,0.0,21.95979533581495,21.95979533581495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.95979533581495,21.95979533581495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.07011833136854,21.2,0.0,22.07011833136854,22.07011833136854,1.3793103448275863,24.07011833136854,28.0,28.0,22.07011833136854,0.0,22.07011833136854,22.07011833136854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07011833136854,22.07011833136854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.090126722805593,20.0,0.0,22.090126722805593,22.090126722805593,1.3793103448275863,24.090126722805593,28.0,28.0,22.090126722805593,0.0,22.090126722805593,22.090126722805593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.090126722805593,22.090126722805593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.18963279491652,21.0,0.0,22.18963279491652,22.18963279491652,1.3793103448275863,24.18963279491652,28.0,28.0,22.18963279491652,0.0,22.18963279491652,22.18963279491652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.18963279491652,22.18963279491652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.37810924132725,23.4,0.0,22.37810924132725,22.37810924132725,1.3793103448275863,24.37810924132725,28.0,28.0,22.37810924132725,0.0,22.37810924132725,22.37810924132725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.37810924132725,22.37810924132725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.44525864524776,22.0,0.0,22.44525864524776,22.44525864524776,1.3793103448275863,24.44525864524776,28.0,28.0,22.44525864524776,0.0,22.44525864524776,22.44525864524776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.44525864524776,22.44525864524776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.530289785286847,22.0,0.0,22.530289785286847,22.530289785286847,1.3793103448275863,24.530289785286847,28.0,28.0,22.530289785286847,0.0,22.530289785286847,22.530289785286847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.530289785286847,22.530289785286847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,22.738753554902154,25.4,0.0,22.738753554902154,22.738753554902154,1.3793103448275863,24.738753554902154,28.0,28.0,22.738753554902154,0.0,22.738753554902154,22.738753554902154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.738753554902154,22.738753554902154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,22.848734742856777,25.2,0.0,22.848734742856777,22.848734742856777,1.3793103448275863,24.848734742856777,28.0,28.0,22.848734742856777,0.0,22.848734742856777,22.848734742856777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.848734742856777,22.848734742856777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,22.920998388450165,25.0,0.0,22.920998388450165,22.920998388450165,1.3793103448275863,24.920998388450165,28.0,28.0,22.920998388450165,0.0,22.920998388450165,22.920998388450165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.920998388450165,22.920998388450165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,22.913083973227355,24.0,0.0,22.913083973227355,22.913083973227355,1.3793103448275863,24.913083973227355,28.0,28.0,22.913083973227355,0.0,22.913083973227355,22.913083973227355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.913083973227355,22.913083973227355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,22.82147115931869,23.0,0.0,22.82147115931869,22.82147115931869,1.3793103448275863,24.82147115931869,28.0,28.0,22.82147115931869,0.0,22.82147115931869,22.82147115931869,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82147115931869,22.82147115931869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,22.847420279383044,23.0,0.0,22.847420279383044,22.847420279383044,1.3793103448275863,24.847420279383044,28.0,28.0,22.847420279383044,0.0,22.847420279383044,22.847420279383044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.847420279383044,22.847420279383044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,22.79833333387377,22.0,0.0,22.79833333387377,22.79833333387377,1.3793103448275863,24.79833333387377,28.0,28.0,22.79833333387377,0.0,22.79833333387377,22.79833333387377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79833333387377,22.79833333387377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,22.71099750748688,20.5,0.0,22.71099750748688,22.71099750748688,1.3793103448275863,24.71099750748688,28.0,28.0,22.71099750748688,0.0,22.71099750748688,22.71099750748688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71099750748688,22.71099750748688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,22.69228793283868,19.0,0.0,22.69228793283868,22.69228793283868,1.3793103448275863,24.69228793283868,28.0,28.0,22.69228793283868,0.0,22.69228793283868,22.69228793283868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.69228793283868,22.69228793283868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,22.657644515031883,19.4,0.0,22.657644515031883,22.657644515031883,1.3793103448275863,24.657644515031883,28.0,28.0,22.657644515031883,0.0,22.657644515031883,22.657644515031883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.657644515031883,22.657644515031883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.587931075430344,18.0,0.0,22.587931075430344,22.587931075430344,1.3793103448275863,24.587931075430344,28.0,28.0,22.587931075430344,0.0,22.587931075430344,22.587931075430344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.587931075430344,22.587931075430344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.535916252860915,18.1,0.0,22.535916252860915,22.535916252860915,1.3793103448275863,24.535916252860915,28.0,28.0,22.535916252860915,0.0,22.535916252860915,22.535916252860915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.535916252860915,22.535916252860915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.486822000687447,18.2,0.0,22.486822000687447,22.486822000687447,1.3793103448275863,24.486822000687447,28.0,28.0,22.486822000687447,0.0,22.486822000687447,22.486822000687447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.486822000687447,22.486822000687447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.433687192560207,18.0,0.0,22.433687192560207,22.433687192560207,1.3793103448275863,24.433687192560207,28.0,28.0,22.433687192560207,0.0,22.433687192560207,22.433687192560207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.433687192560207,22.433687192560207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.280953575384363,18.0,0.0,22.280953575384363,22.280953575384363,1.3793103448275863,24.280953575384363,28.0,28.0,22.280953575384363,0.0,22.280953575384363,22.280953575384363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.280953575384363,22.280953575384363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.168400686288344,17.8,0.0,22.168400686288344,22.168400686288344,1.3793103448275863,24.168400686288344,28.0,28.0,22.168400686288344,0.0,22.168400686288344,22.168400686288344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.168400686288344,22.168400686288344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.081583276927766,17.0,0.0,22.081583276927766,22.081583276927766,1.3793103448275863,24.081583276927766,28.0,28.0,22.081583276927766,0.0,22.081583276927766,22.081583276927766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.081583276927766,22.081583276927766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.16135056944161,19.0,0.0,22.16135056944161,22.16135056944161,1.3793103448275863,24.16135056944161,28.0,28.0,22.16135056944161,0.0,22.16135056944161,22.16135056944161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.16135056944161,22.16135056944161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.267347160935145,21.2,0.0,22.267347160935145,22.267347160935145,1.3793103448275863,24.267347160935145,28.0,28.0,22.267347160935145,0.0,22.267347160935145,22.267347160935145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.267347160935145,22.267347160935145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.326713405301497,21.0,0.0,22.326713405301497,22.326713405301497,1.3793103448275863,24.326713405301497,28.0,28.0,22.326713405301497,0.0,22.326713405301497,22.326713405301497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.326713405301497,22.326713405301497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.39476002657193,21.0,0.0,22.39476002657193,22.39476002657193,1.3793103448275863,24.39476002657193,28.0,28.0,22.39476002657193,0.0,22.39476002657193,22.39476002657193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39476002657193,22.39476002657193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.59430874947015,23.8,0.0,22.59430874947015,22.59430874947015,1.3793103448275863,24.59430874947015,28.0,28.0,22.59430874947015,0.0,22.59430874947015,22.59430874947015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.59430874947015,22.59430874947015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,22.695608849391668,23.0,0.0,22.695608849391668,22.695608849391668,1.3793103448275863,24.695608849391668,28.0,28.0,22.695608849391668,0.0,22.695608849391668,22.695608849391668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.695608849391668,22.695608849391668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,22.843528545746707,24.4,0.0,22.843528545746707,22.843528545746707,1.3793103448275863,24.843528545746707,28.0,28.0,22.843528545746707,0.0,22.843528545746707,22.843528545746707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.843528545746707,22.843528545746707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,22.975698606007843,25.8,0.0,22.975698606007843,22.975698606007843,1.3793103448275863,24.975698606007843,28.0,28.0,22.975698606007843,0.0,22.975698606007843,22.975698606007843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.975698606007843,22.975698606007843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.096222407721406,26.0,0.0,23.096222407721406,23.096222407721406,1.3793103448275863,25.096222407721406,28.0,28.0,23.096222407721406,0.0,23.096222407721406,23.096222407721406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.096222407721406,23.096222407721406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 17:00:00,0.0,23.175740929040366,25.9,0.0,23.175740929040366,23.175740929040366,1.3793103448275863,25.175740929040366,28.0,28.0,23.175740929040366,0.0,23.175740929040366,23.175740929040366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.175740929040366,23.175740929040366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.2065259753451,25.8,0.0,23.2065259753451,23.2065259753451,1.3793103448275863,25.2065259753451,28.0,28.0,23.2065259753451,0.0,23.2065259753451,23.2065259753451,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.2065259753451,23.2065259753451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,23.056867623432765,23.0,0.0,23.056867623432765,23.056867623432765,1.3793103448275863,25.056867623432765,28.0,28.0,23.056867623432765,0.0,23.056867623432765,23.056867623432765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.056867623432765,23.056867623432765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,23.06617478352883,22.9,0.0,23.06617478352883,23.06617478352883,1.3793103448275863,25.06617478352883,28.0,28.0,23.06617478352883,0.0,23.06617478352883,23.06617478352883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.06617478352883,23.06617478352883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,23.049572856554477,22.8,0.0,23.049572856554477,23.049572856554477,1.3793103448275863,25.049572856554477,28.0,28.0,23.049572856554477,0.0,23.049572856554477,23.049572856554477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.049572856554477,23.049572856554477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,22.95816864791406,21.0,0.0,22.95816864791406,22.95816864791406,1.3793103448275863,24.95816864791406,28.0,28.0,22.95816864791406,0.0,22.95816864791406,22.95816864791406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.95816864791406,22.95816864791406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,22.965510899695115,21.0,0.0,22.965510899695115,22.965510899695115,1.3793103448275863,24.965510899695115,28.0,28.0,22.965510899695115,0.0,22.965510899695115,22.965510899695115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.965510899695115,22.965510899695115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,22.957289571977377,22.0,0.0,22.957289571977377,22.957289571977377,1.3793103448275863,24.957289571977377,28.0,28.0,22.957289571977377,0.0,22.957289571977377,22.957289571977377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.957289571977377,22.957289571977377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,22.915098321138494,21.0,0.0,22.915098321138494,22.915098321138494,1.3793103448275863,24.915098321138494,28.0,28.0,22.915098321138494,0.0,22.915098321138494,22.915098321138494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.915098321138494,22.915098321138494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,22.88327195429448,21.0,0.0,22.88327195429448,22.88327195429448,1.3793103448275863,24.88327195429448,28.0,28.0,22.88327195429448,0.0,22.88327195429448,22.88327195429448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88327195429448,22.88327195429448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,22.844471713000132,20.6,0.0,22.844471713000132,22.844471713000132,1.3793103448275863,24.844471713000132,28.0,28.0,22.844471713000132,0.0,22.844471713000132,22.844471713000132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.844471713000132,22.844471713000132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,22.77822918450743,19.0,0.0,22.77822918450743,22.77822918450743,1.3793103448275863,24.77822918450743,28.0,28.0,22.77822918450743,0.0,22.77822918450743,22.77822918450743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.77822918450743,22.77822918450743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
