timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-21 05:00:00,0.0,22.642396623493475,19.0,0.0,22.642396623493475,22.642396623493475,1.3793103448275863,24.642396623493475,28.0,28.0,22.642396623493475,0.0,22.642396623493475,22.642396623493475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.642396623493475,22.642396623493475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.545319812807037,19.0,0.0,22.545319812807037,22.545319812807037,1.3793103448275863,24.545319812807037,28.0,28.0,22.545319812807037,0.0,22.545319812807037,22.545319812807037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.545319812807037,22.545319812807037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.500528478745103,19.0,0.0,22.500528478745103,22.500528478745103,1.3793103448275863,24.500528478745103,28.0,28.0,22.500528478745103,0.0,22.500528478745103,22.500528478745103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.500528478745103,22.500528478745103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.556127385087983,20.0,0.0,22.556127385087983,22.556127385087983,1.3793103448275863,24.556127385087983,28.0,28.0,22.556127385087983,0.0,22.556127385087983,22.556127385087983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.556127385087983,22.556127385087983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.655347064379438,22.0,0.0,22.655347064379438,22.655347064379438,1.3793103448275863,24.655347064379438,28.0,28.0,22.655347064379438,0.0,22.655347064379438,22.655347064379438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.655347064379438,22.655347064379438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.72348400173488,22.0,0.0,22.72348400173488,22.72348400173488,1.3793103448275863,24.72348400173488,28.0,28.0,22.72348400173488,0.0,22.72348400173488,22.72348400173488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.72348400173488,22.72348400173488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,22.79665160255624,22.0,0.0,22.79665160255624,22.79665160255624,1.3793103448275863,24.79665160255624,28.0,28.0,22.79665160255624,0.0,22.79665160255624,22.79665160255624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79665160255624,22.79665160255624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,22.974897365134908,24.2,0.0,22.974897365134908,22.974897365134908,1.3793103448275863,24.974897365134908,28.0,28.0,22.974897365134908,0.0,22.974897365134908,22.974897365134908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.974897365134908,22.974897365134908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,23.090006010906144,24.0,0.0,23.090006010906144,23.090006010906144,1.3793103448275863,25.090006010906144,28.0,28.0,23.090006010906144,0.0,23.090006010906144,23.090006010906144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.090006010906144,23.090006010906144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.191273610159413,24.0,0.0,23.191273610159413,23.191273610159413,1.3793103448275863,25.191273610159413,28.0,28.0,23.191273610159413,0.0,23.191273610159413,23.191273610159413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.191273610159413,23.191273610159413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.322776503340414,25.2,0.0,23.322776503340414,23.322776503340414,1.3793103448275863,25.322776503340414,28.0,28.0,23.322776503340414,0.0,23.322776503340414,23.322776503340414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.322776503340414,23.322776503340414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.373039903703535,24.0,0.0,23.373039903703535,23.373039903703535,1.3793103448275863,25.373039903703535,28.0,28.0,23.373039903703535,0.0,23.373039903703535,23.373039903703535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.373039903703535,23.373039903703535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.427443472677613,24.0,0.0,23.427443472677613,23.427443472677613,1.3793103448275863,25.427443472677613,28.0,28.0,23.427443472677613,0.0,23.427443472677613,23.427443472677613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.427443472677613,23.427443472677613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.496939490527296,25.2,0.0,23.496939490527296,23.496939490527296,1.3793103448275863,25.496939490527296,28.0,28.0,23.496939490527296,0.0,23.496939490527296,23.496939490527296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.496939490527296,23.496939490527296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.413436723605173,24.0,0.0,23.413436723605173,23.413436723605173,1.3793103448275863,25.413436723605173,28.0,28.0,23.413436723605173,0.0,23.413436723605173,23.413436723605173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.413436723605173,23.413436723605173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.39895108791644,23.0,0.0,23.39895108791644,23.39895108791644,1.3793103448275863,25.39895108791644,28.0,28.0,23.39895108791644,0.0,23.39895108791644,23.39895108791644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.39895108791644,23.39895108791644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.338044739841777,22.0,0.0,23.338044739841777,23.338044739841777,1.3793103448275863,25.338044739841777,28.0,28.0,23.338044739841777,0.0,23.338044739841777,23.338044739841777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.338044739841777,23.338044739841777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.26428819820744,21.0,0.0,23.26428819820744,23.26428819820744,1.3793103448275863,25.26428819820744,28.0,28.0,23.26428819820744,0.0,23.26428819820744,23.26428819820744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.26428819820744,23.26428819820744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.278224799990376,21.0,0.0,23.278224799990376,23.278224799990376,1.3793103448275863,25.278224799990376,28.0,28.0,23.278224799990376,0.0,23.278224799990376,23.278224799990376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.278224799990376,23.278224799990376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.264404663017395,21.8,0.0,23.264404663017395,23.264404663017395,1.3793103448275863,25.264404663017395,28.0,28.0,23.264404663017395,0.0,23.264404663017395,23.264404663017395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.264404663017395,23.264404663017395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.221306125096902,21.0,0.0,23.221306125096902,23.221306125096902,1.3793103448275863,25.221306125096902,28.0,28.0,23.221306125096902,0.0,23.221306125096902,23.221306125096902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.221306125096902,23.221306125096902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.186238365709436,21.0,0.0,23.186238365709436,23.186238365709436,1.3793103448275863,25.186238365709436,28.0,28.0,23.186238365709436,0.0,23.186238365709436,23.186238365709436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.186238365709436,23.186238365709436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.156349049675875,21.2,0.0,23.156349049675875,23.156349049675875,1.3793103448275863,25.156349049675875,28.0,28.0,23.156349049675875,0.0,23.156349049675875,23.156349049675875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.156349049675875,23.156349049675875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,23.100520511632027,20.0,0.0,23.100520511632027,23.100520511632027,1.3793103448275863,25.100520511632027,28.0,28.0,23.100520511632027,0.0,23.100520511632027,23.100520511632027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.100520511632027,23.100520511632027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,22.94245385317889,19.0,0.0,22.94245385317889,22.94245385317889,1.3793103448275863,24.94245385317889,28.0,28.0,22.94245385317889,0.0,22.94245385317889,22.94245385317889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94245385317889,22.94245385317889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 06:00:00,0.0,22.84807947934763,19.2,0.0,22.84807947934763,22.84807947934763,1.3793103448275863,24.84807947934763,28.0,28.0,22.84807947934763,0.0,22.84807947934763,22.84807947934763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.84807947934763,22.84807947934763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,22.793642371564182,19.0,0.0,22.793642371564182,22.793642371564182,1.3793103448275863,24.793642371564182,28.0,28.0,22.793642371564182,0.0,22.793642371564182,22.793642371564182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.793642371564182,22.793642371564182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,22.80237171936879,19.0,0.0,22.80237171936879,22.80237171936879,1.3793103448275863,24.80237171936879,28.0,28.0,22.80237171936879,0.0,22.80237171936879,22.80237171936879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80237171936879,22.80237171936879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,22.899690956901885,21.4,0.0,22.899690956901885,22.899690956901885,1.3793103448275863,24.899690956901885,28.0,28.0,22.899690956901885,0.0,22.899690956901885,22.899690956901885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.899690956901885,22.899690956901885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,22.94396080129533,21.0,0.0,22.94396080129533,22.94396080129533,1.3793103448275863,24.94396080129533,28.0,28.0,22.94396080129533,0.0,22.94396080129533,22.94396080129533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94396080129533,22.94396080129533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,23.046135312696812,22.0,0.0,23.046135312696812,23.046135312696812,1.3793103448275863,25.046135312696812,28.0,28.0,23.046135312696812,0.0,23.046135312696812,23.046135312696812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.046135312696812,23.046135312696812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.13304923508879,22.0,0.0,23.13304923508879,23.13304923508879,1.3793103448275863,25.13304923508879,28.0,28.0,23.13304923508879,0.0,23.13304923508879,23.13304923508879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.13304923508879,23.13304923508879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.225170319333728,22.0,0.0,23.225170319333728,23.225170319333728,1.3793103448275863,25.225170319333728,28.0,28.0,23.225170319333728,0.0,23.225170319333728,23.225170319333728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.225170319333728,23.225170319333728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.347611103162325,23.0,0.0,23.347611103162325,23.347611103162325,1.3793103448275863,25.347611103162325,28.0,28.0,23.347611103162325,0.0,23.347611103162325,23.347611103162325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.347611103162325,23.347611103162325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 15:00:00,0.0,23.490228992712296,24.6,0.0,23.490228992712296,23.490228992712296,1.3793103448275863,25.490228992712296,28.0,28.0,23.490228992712296,0.0,23.490228992712296,23.490228992712296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.490228992712296,23.490228992712296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.562438104863087,24.0,0.0,23.562438104863087,23.562438104863087,1.3793103448275863,25.562438104863087,28.0,28.0,23.562438104863087,0.0,23.562438104863087,23.562438104863087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.562438104863087,23.562438104863087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,23.619322759368714,24.0,0.0,23.619322759368714,23.619322759368714,1.3793103448275863,25.619322759368714,28.0,28.0,23.619322759368714,0.0,23.619322759368714,23.619322759368714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.619322759368714,23.619322759368714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,23.602984087790396,23.2,0.0,23.602984087790396,23.602984087790396,1.3793103448275863,25.602984087790396,28.0,28.0,23.602984087790396,0.0,23.602984087790396,23.602984087790396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.602984087790396,23.602984087790396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.507870350777207,22.6,0.0,23.507870350777207,23.507870350777207,1.3793103448275863,25.507870350777207,28.0,28.0,23.507870350777207,0.0,23.507870350777207,23.507870350777207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.507870350777207,23.507870350777207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.501783587424,22.0,0.0,23.501783587424,23.501783587424,1.3793103448275863,25.501783587424,28.0,28.0,23.501783587424,0.0,23.501783587424,23.501783587424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.501783587424,23.501783587424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.460133284050986,21.6,0.0,23.460133284050986,23.460133284050986,1.3793103448275863,25.460133284050986,28.0,28.0,23.460133284050986,0.0,23.460133284050986,23.460133284050986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.460133284050986,23.460133284050986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.360279894054095,20.0,0.0,23.360279894054095,23.360279894054095,1.3793103448275863,25.360279894054095,28.0,28.0,23.360279894054095,0.0,23.360279894054095,23.360279894054095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.360279894054095,23.360279894054095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.366443840410177,19.0,0.0,23.366443840410177,23.366443840410177,1.3793103448275863,25.366443840410177,28.0,28.0,23.366443840410177,0.0,23.366443840410177,23.366443840410177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.366443840410177,23.366443840410177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.339141084286346,19.8,0.0,23.339141084286346,23.339141084286346,1.3793103448275863,25.339141084286346,28.0,28.0,23.339141084286346,0.0,23.339141084286346,23.339141084286346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.339141084286346,23.339141084286346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.29844833683631,19.9,0.0,23.29844833683631,23.29844833683631,1.3793103448275863,25.29844833683631,28.0,28.0,23.29844833683631,0.0,23.29844833683631,23.29844833683631,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.29844833683631,23.29844833683631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.243618573042102,20.0,0.0,23.243618573042102,23.243618573042102,1.3793103448275863,25.243618573042102,28.0,28.0,23.243618573042102,0.0,23.243618573042102,23.243618573042102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.243618573042102,23.243618573042102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.19813227670462,20.0,0.0,23.19813227670462,23.19813227670462,1.3793103448275863,25.19813227670462,28.0,28.0,23.19813227670462,0.0,23.19813227670462,23.19813227670462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.19813227670462,23.19813227670462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.135016159129314,19.0,0.0,23.135016159129314,23.135016159129314,1.3793103448275863,25.135016159129314,28.0,28.0,23.135016159129314,0.0,23.135016159129314,23.135016159129314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.135016159129314,23.135016159129314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,23.06392488150325,18.0,0.0,23.06392488150325,23.06392488150325,1.3793103448275863,25.06392488150325,28.0,28.0,23.06392488150325,0.0,23.06392488150325,23.06392488150325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.06392488150325,23.06392488150325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,23.026345836311013,19.0,0.0,23.026345836311013,23.026345836311013,1.3793103448275863,25.026345836311013,28.0,28.0,23.026345836311013,0.0,23.026345836311013,23.026345836311013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.026345836311013,23.026345836311013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,22.814036315894498,17.0,0.0,22.814036315894498,22.814036315894498,1.3793103448275863,24.814036315894498,28.0,28.0,22.814036315894498,0.0,22.814036315894498,22.814036315894498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.814036315894498,22.814036315894498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,22.861283927165356,19.0,0.0,22.861283927165356,22.861283927165356,1.3793103448275863,24.861283927165356,28.0,28.0,22.861283927165356,0.0,22.861283927165356,22.861283927165356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.861283927165356,22.861283927165356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,22.975493550610423,21.2,0.0,22.975493550610423,22.975493550610423,1.3793103448275863,24.975493550610423,28.0,28.0,22.975493550610423,0.0,22.975493550610423,22.975493550610423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.975493550610423,22.975493550610423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,23.073501035595182,22.0,0.0,23.073501035595182,23.073501035595182,1.3793103448275863,25.073501035595182,28.0,28.0,23.073501035595182,0.0,23.073501035595182,23.073501035595182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.073501035595182,23.073501035595182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,23.148115615910037,22.0,0.0,23.148115615910037,23.148115615910037,1.3793103448275863,25.148115615910037,28.0,28.0,23.148115615910037,0.0,23.148115615910037,23.148115615910037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.148115615910037,23.148115615910037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.28897926315858,23.2,0.0,23.28897926315858,23.28897926315858,1.3793103448275863,25.28897926315858,28.0,28.0,23.28897926315858,0.0,23.28897926315858,23.28897926315858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.28897926315858,23.28897926315858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.33300477252542,22.0,0.0,23.33300477252542,23.33300477252542,1.3793103448275863,25.33300477252542,28.0,28.0,23.33300477252542,0.0,23.33300477252542,23.33300477252542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.33300477252542,23.33300477252542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.445739423777994,23.0,0.0,23.445739423777994,23.445739423777994,1.3793103448275863,25.445739423777994,28.0,28.0,23.445739423777994,0.0,23.445739423777994,23.445739423777994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.445739423777994,23.445739423777994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.59901482060804,25.0,0.0,23.59901482060804,23.59901482060804,1.3793103448275863,25.59901482060804,28.0,28.0,23.59901482060804,0.0,23.59901482060804,23.59901482060804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.59901482060804,23.59901482060804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,23.640583406820376,24.0,0.0,23.640583406820376,23.640583406820376,1.3793103448275863,25.640583406820376,28.0,28.0,23.640583406820376,0.0,23.640583406820376,23.640583406820376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.640583406820376,23.640583406820376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,23.779204262755762,26.0,0.0,23.779204262755762,23.779204262755762,1.3793103448275863,25.779204262755762,28.0,28.0,23.779204262755762,0.0,23.779204262755762,23.779204262755762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.779204262755762,23.779204262755762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,23.822840994245205,26.0,0.0,23.822840994245205,23.822840994245205,1.3793103448275863,25.822840994245205,28.0,28.0,23.822840994245205,0.0,23.822840994245205,23.822840994245205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.822840994245205,23.822840994245205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,23.595339303495876,22.0,0.0,23.595339303495876,23.595339303495876,1.3793103448275863,25.595339303495876,28.0,28.0,23.595339303495876,0.0,23.595339303495876,23.595339303495876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.595339303495876,23.595339303495876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.546703397335406,21.0,0.0,23.546703397335406,23.546703397335406,1.3793103448275863,25.546703397335406,28.0,28.0,23.546703397335406,0.0,23.546703397335406,23.546703397335406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.546703397335406,23.546703397335406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.55770950036306,20.4,0.0,23.55770950036306,23.55770950036306,1.3793103448275863,25.55770950036306,28.0,28.0,23.55770950036306,0.0,23.55770950036306,23.55770950036306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.55770950036306,23.55770950036306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 22:00:00,0.0,23.501739385474906,19.0,0.0,23.501739385474906,23.501739385474906,1.3793103448275863,25.501739385474906,28.0,28.0,23.501739385474906,0.0,23.501739385474906,23.501739385474906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.501739385474906,23.501739385474906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.470488399908675,20.0,0.0,23.470488399908675,23.470488399908675,1.3793103448275863,25.470488399908675,28.0,28.0,23.470488399908675,0.0,23.470488399908675,23.470488399908675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.470488399908675,23.470488399908675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.40637770494445,19.2,0.0,23.40637770494445,23.40637770494445,1.3793103448275863,25.40637770494445,28.0,28.0,23.40637770494445,0.0,23.40637770494445,23.40637770494445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.40637770494445,23.40637770494445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.37104483523834,20.0,0.0,23.37104483523834,23.37104483523834,1.3793103448275863,25.37104483523834,28.0,28.0,23.37104483523834,0.0,23.37104483523834,23.37104483523834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.37104483523834,23.37104483523834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.315122960833605,20.0,0.0,23.315122960833605,23.315122960833605,1.3793103448275863,25.315122960833605,28.0,28.0,23.315122960833605,0.0,23.315122960833605,23.315122960833605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.315122960833605,23.315122960833605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.21660070464447,17.4,0.0,23.21660070464447,23.21660070464447,1.3793103448275863,25.21660070464447,28.0,28.0,23.21660070464447,0.0,23.21660070464447,23.21660070464447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.21660070464447,23.21660070464447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.203256930341684,20.0,0.0,23.203256930341684,23.203256930341684,1.3793103448275863,25.203256930341684,28.0,28.0,23.203256930341684,0.0,23.203256930341684,23.203256930341684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.203256930341684,23.203256930341684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,23.082690543862036,16.0,0.0,23.082690543862036,23.082690543862036,1.3793103448275863,25.082690543862036,28.0,28.0,23.082690543862036,0.0,23.082690543862036,23.082690543862036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.082690543862036,23.082690543862036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,23.01438509240416,16.4,0.0,23.01438509240416,23.01438509240416,1.3793103448275863,25.01438509240416,28.0,28.0,23.01438509240416,0.0,23.01438509240416,23.01438509240416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.01438509240416,23.01438509240416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,22.790856130958453,16.0,0.0,22.790856130958453,22.790856130958453,1.3793103448275863,24.790856130958453,28.0,28.0,22.790856130958453,0.0,22.790856130958453,22.790856130958453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.790856130958453,22.790856130958453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,22.808863878885965,18.0,0.0,22.808863878885965,22.808863878885965,1.3793103448275863,24.808863878885965,28.0,28.0,22.808863878885965,0.0,22.808863878885965,22.808863878885965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.808863878885965,22.808863878885965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,22.87477321978146,20.0,0.0,22.87477321978146,22.87477321978146,1.3793103448275863,24.87477321978146,28.0,28.0,22.87477321978146,0.0,22.87477321978146,22.87477321978146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.87477321978146,22.87477321978146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,22.94926080010682,21.0,0.0,22.94926080010682,22.94926080010682,1.3793103448275863,24.94926080010682,28.0,28.0,22.94926080010682,0.0,22.94926080010682,22.94926080010682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.94926080010682,22.94926080010682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,22.999084782358793,21.0,0.0,22.999084782358793,22.999084782358793,1.3793103448275863,24.999084782358793,28.0,28.0,22.999084782358793,0.0,22.999084782358793,22.999084782358793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.999084782358793,22.999084782358793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,23.084030268829075,21.8,0.0,23.084030268829075,23.084030268829075,1.3793103448275863,25.084030268829075,28.0,28.0,23.084030268829075,0.0,23.084030268829075,23.084030268829075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.084030268829075,23.084030268829075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,23.072077835891555,20.0,0.0,23.072077835891555,23.072077835891555,1.3793103448275863,25.072077835891555,28.0,28.0,23.072077835891555,0.0,23.072077835891555,23.072077835891555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.072077835891555,23.072077835891555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.133899089869082,21.0,0.0,23.133899089869082,23.133899089869082,1.3793103448275863,25.133899089869082,28.0,28.0,23.133899089869082,0.0,23.133899089869082,23.133899089869082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.133899089869082,23.133899089869082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.20073188649948,22.0,0.0,23.20073188649948,23.20073188649948,1.3793103448275863,25.20073188649948,28.0,28.0,23.20073188649948,0.0,23.20073188649948,23.20073188649948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.20073188649948,23.20073188649948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.192697924971686,21.0,0.0,23.192697924971686,23.192697924971686,1.3793103448275863,25.192697924971686,28.0,28.0,23.192697924971686,0.0,23.192697924971686,23.192697924971686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.192697924971686,23.192697924971686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.206820835071113,21.0,0.0,23.206820835071113,23.206820835071113,1.3793103448275863,25.206820835071113,28.0,28.0,23.206820835071113,0.0,23.206820835071113,23.206820835071113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.206820835071113,23.206820835071113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.210903185593622,21.2,0.0,23.210903185593622,23.210903185593622,1.3793103448275863,25.210903185593622,28.0,28.0,23.210903185593622,0.0,23.210903185593622,23.210903185593622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.210903185593622,23.210903185593622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.16050398130475,21.0,0.0,23.16050398130475,23.16050398130475,1.3793103448275863,25.16050398130475,28.0,28.0,23.16050398130475,0.0,23.16050398130475,23.16050398130475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.16050398130475,23.16050398130475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.15040422812858,21.0,0.0,23.15040422812858,23.15040422812858,1.3793103448275863,25.15040422812858,28.0,28.0,23.15040422812858,0.0,23.15040422812858,23.15040422812858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.15040422812858,23.15040422812858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.151567837756023,19.8,0.0,23.151567837756023,23.151567837756023,1.3793103448275863,25.151567837756023,28.0,28.0,23.151567837756023,0.0,23.151567837756023,23.151567837756023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.151567837756023,23.151567837756023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,23.110693309519718,19.0,0.0,23.110693309519718,23.110693309519718,1.3793103448275863,25.110693309519718,28.0,28.0,23.110693309519718,0.0,23.110693309519718,23.110693309519718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.110693309519718,23.110693309519718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,23.068899349135698,19.0,0.0,23.068899349135698,23.068899349135698,1.3793103448275863,25.068899349135698,28.0,28.0,23.068899349135698,0.0,23.068899349135698,23.068899349135698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.068899349135698,23.068899349135698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,23.045922163705974,20.2,0.0,23.045922163705974,23.045922163705974,1.3793103448275863,25.045922163705974,28.0,28.0,23.045922163705974,0.0,23.045922163705974,23.045922163705974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.045922163705974,23.045922163705974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,22.989021091181193,19.0,0.0,22.989021091181193,22.989021091181193,1.3793103448275863,24.989021091181193,28.0,28.0,22.989021091181193,0.0,22.989021091181193,22.989021091181193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.989021091181193,22.989021091181193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,22.925435524769334,18.0,0.0,22.925435524769334,22.925435524769334,1.3793103448275863,24.925435524769334,28.0,28.0,22.925435524769334,0.0,22.925435524769334,22.925435524769334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.925435524769334,22.925435524769334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,22.899213842773257,19.2,0.0,22.899213842773257,22.899213842773257,1.3793103448275863,24.899213842773257,28.0,28.0,22.899213842773257,0.0,22.899213842773257,22.899213842773257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.899213842773257,22.899213842773257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,22.836861006166167,18.0,0.0,22.836861006166167,22.836861006166167,1.3793103448275863,24.836861006166167,28.0,28.0,22.836861006166167,0.0,22.836861006166167,22.836861006166167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.836861006166167,22.836861006166167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.67762406947024,18.0,0.0,22.67762406947024,22.67762406947024,1.3793103448275863,24.67762406947024,28.0,28.0,22.67762406947024,0.0,22.67762406947024,22.67762406947024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67762406947024,22.67762406947024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.573214273172432,18.0,0.0,22.573214273172432,22.573214273172432,1.3793103448275863,24.573214273172432,28.0,28.0,22.573214273172432,0.0,22.573214273172432,22.573214273172432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.573214273172432,22.573214273172432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.480116555947355,17.0,0.0,22.480116555947355,22.480116555947355,1.3793103448275863,24.480116555947355,28.0,28.0,22.480116555947355,0.0,22.480116555947355,22.480116555947355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.480116555947355,22.480116555947355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.430131440058556,17.0,0.0,22.430131440058556,22.430131440058556,1.3793103448275863,24.430131440058556,28.0,28.0,22.430131440058556,0.0,22.430131440058556,22.430131440058556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.430131440058556,22.430131440058556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.436003263793154,18.6,0.0,22.436003263793154,22.436003263793154,1.3793103448275863,24.436003263793154,28.0,28.0,22.436003263793154,0.0,22.436003263793154,22.436003263793154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.436003263793154,22.436003263793154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.363895303727922,17.0,0.0,22.363895303727922,22.363895303727922,1.3793103448275863,24.363895303727922,28.0,28.0,22.363895303727922,0.0,22.363895303727922,22.363895303727922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.363895303727922,22.363895303727922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.342031280560892,17.0,0.0,22.342031280560892,22.342031280560892,1.3793103448275863,24.342031280560892,28.0,28.0,22.342031280560892,0.0,22.342031280560892,22.342031280560892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.342031280560892,22.342031280560892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.397877995025837,18.8,0.0,22.397877995025837,22.397877995025837,1.3793103448275863,24.397877995025837,28.0,28.0,22.397877995025837,0.0,22.397877995025837,22.397877995025837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.397877995025837,22.397877995025837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.33760454212809,17.0,0.0,22.33760454212809,22.33760454212809,1.3793103448275863,24.33760454212809,28.0,28.0,22.33760454212809,0.0,22.33760454212809,22.33760454212809,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.33760454212809,22.33760454212809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.31641032343161,17.0,0.0,22.31641032343161,22.31641032343161,1.3793103448275863,24.31641032343161,28.0,28.0,22.31641032343161,0.0,22.31641032343161,22.31641032343161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.31641032343161,22.31641032343161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.266635061448078,16.4,0.0,22.266635061448078,22.266635061448078,1.3793103448275863,24.266635061448078,28.0,28.0,22.266635061448078,0.0,22.266635061448078,22.266635061448078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.266635061448078,22.266635061448078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.235902140243468,16.0,0.0,22.235902140243468,22.235902140243468,1.3793103448275863,24.235902140243468,28.0,28.0,22.235902140243468,0.0,22.235902140243468,22.235902140243468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.235902140243468,22.235902140243468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 17:00:00,0.0,22.207243522212025,16.0,0.0,22.207243522212025,22.207243522212025,1.3793103448275863,24.207243522212025,28.0,28.0,22.207243522212025,0.0,22.207243522212025,22.207243522212025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.207243522212025,22.207243522212025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.145632818944737,15.6,0.0,22.145632818944737,22.145632818944737,1.3793103448275863,24.145632818944737,28.26153846153846,28.26153846153846,22.145632818944737,0.0,22.145632818944737,22.145632818944737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.145632818944737,22.145632818944737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.077855116914503,15.0,0.0,22.077855116914503,22.077855116914503,1.3793103448275863,24.077855116914503,28.653846153846153,28.653846153846153,22.077855116914503,0.0,22.077855116914503,22.077855116914503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.077855116914503,22.077855116914503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,22.013672809671377,15.0,0.0,22.013672809671377,22.013672809671377,1.3793103448275863,24.013672809671377,28.653846153846153,28.653846153846153,22.013672809671377,0.0,22.013672809671377,22.013672809671377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.013672809671377,22.013672809671377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,21.97942795746902,15.8,0.0,21.97942795746902,21.97942795746902,1.3793103448275863,23.97942795746902,28.130769230769232,28.130769230769232,21.97942795746902,0.0,21.97942795746902,21.97942795746902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97942795746902,21.97942795746902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,21.8936958811912,15.0,0.0,21.8936958811912,21.8936958811912,1.3793103448275863,23.8936958811912,28.653846153846153,28.653846153846153,21.8936958811912,0.0,21.8936958811912,21.8936958811912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8936958811912,21.8936958811912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,21.962689556456972,14.0,0.0,21.962689556456972,21.962689556456972,1.3793103448275863,23.962689556456972,29.307692307692307,29.307692307692307,21.962689556456972,0.0,21.962689556456972,21.962689556456972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.962689556456972,21.962689556456972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,21.952548295437346,15.6,0.0,21.952548295437346,21.952548295437346,1.3793103448275863,23.952548295437346,28.26153846153846,28.26153846153846,21.952548295437346,0.0,21.952548295437346,21.952548295437346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.952548295437346,21.952548295437346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,21.872221281792058,14.0,0.0,21.872221281792058,21.872221281792058,1.3793103448275863,23.872221281792058,29.307692307692307,29.307692307692307,21.872221281792058,0.0,21.872221281792058,21.872221281792058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.872221281792058,21.872221281792058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,21.805042857085787,14.0,0.0,21.805042857085787,21.805042857085787,1.3793103448275863,23.805042857085787,29.307692307692307,29.307692307692307,21.805042857085787,0.0,21.805042857085787,21.805042857085787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.805042857085787,21.805042857085787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,21.775792079178125,15.8,0.0,21.775792079178125,21.775792079178125,1.3793103448275863,23.775792079178125,28.130769230769232,28.130769230769232,21.775792079178125,0.0,21.775792079178125,21.775792079178125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.775792079178125,21.775792079178125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,21.69061583338486,14.0,0.0,21.69061583338486,21.69061583338486,1.3793103448275863,23.69061583338486,29.307692307692307,29.307692307692307,21.69061583338486,0.0,21.69061583338486,21.69061583338486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.69061583338486,21.69061583338486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.4533237962939,14.0,0.0,21.4533237962939,21.4533237962939,1.3793103448275863,23.4533237962939,29.307692307692307,29.307692307692307,21.4533237962939,0.0,21.4533237962939,21.4533237962939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4533237962939,21.4533237962939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.395685938084647,15.8,0.0,21.395685938084647,21.395685938084647,1.3793103448275863,23.395685938084647,28.130769230769232,28.130769230769232,21.395685938084647,0.0,21.395685938084647,21.395685938084647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.395685938084647,21.395685938084647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.39748566398138,16.9,0.0,21.39748566398138,21.39748566398138,1.3793103448275863,23.39748566398138,28.0,28.0,21.39748566398138,0.0,21.39748566398138,21.39748566398138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.39748566398138,21.39748566398138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.442569250076374,18.1,0.0,21.442569250076374,21.442569250076374,1.3793103448275863,23.442569250076374,28.0,28.0,21.442569250076374,0.0,21.442569250076374,21.442569250076374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.442569250076374,21.442569250076374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 09:00:00,0.0,21.48661726232696,19.2,0.0,21.48661726232696,21.48661726232696,1.3793103448275863,23.48661726232696,28.0,28.0,21.48661726232696,0.0,21.48661726232696,21.48661726232696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48661726232696,21.48661726232696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.528150766299255,19.0,0.0,21.528150766299255,21.528150766299255,1.3793103448275863,23.528150766299255,28.0,28.0,21.528150766299255,0.0,21.528150766299255,21.528150766299255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.528150766299255,21.528150766299255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.628226634461356,20.0,0.0,21.628226634461356,21.628226634461356,1.3793103448275863,23.628226634461356,28.0,28.0,21.628226634461356,0.0,21.628226634461356,21.628226634461356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.628226634461356,21.628226634461356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,21.823028964115785,22.6,0.0,21.823028964115785,21.823028964115785,1.3793103448275863,23.823028964115785,28.0,28.0,21.823028964115785,0.0,21.823028964115785,21.823028964115785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.823028964115785,21.823028964115785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,21.923568103675812,22.0,0.0,21.923568103675812,21.923568103675812,1.3793103448275863,23.923568103675812,28.0,28.0,21.923568103675812,0.0,21.923568103675812,21.923568103675812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.923568103675812,21.923568103675812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.062020688736144,23.0,0.0,22.062020688736144,22.062020688736144,1.3793103448275863,24.062020688736144,28.0,28.0,22.062020688736144,0.0,22.062020688736144,22.062020688736144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.062020688736144,22.062020688736144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.224188798737917,24.6,0.0,22.224188798737917,22.224188798737917,1.3793103448275863,24.224188798737917,28.0,28.0,22.224188798737917,0.0,22.224188798737917,22.224188798737917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.224188798737917,22.224188798737917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.322251972224084,24.0,0.0,22.322251972224084,22.322251972224084,1.3793103448275863,24.322251972224084,28.0,28.0,22.322251972224084,0.0,22.322251972224084,22.322251972224084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.322251972224084,22.322251972224084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.320215800247354,22.2,0.0,22.320215800247354,22.320215800247354,1.3793103448275863,24.320215800247354,28.0,28.0,22.320215800247354,0.0,22.320215800247354,22.320215800247354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.320215800247354,22.320215800247354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.455645794824825,25.0,0.0,22.455645794824825,22.455645794824825,1.3793103448275863,24.455645794824825,28.0,28.0,22.455645794824825,0.0,22.455645794824825,22.455645794824825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.455645794824825,22.455645794824825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.420543326948504,24.0,0.0,22.420543326948504,22.420543326948504,1.3793103448275863,24.420543326948504,28.0,28.0,22.420543326948504,0.0,22.420543326948504,22.420543326948504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.420543326948504,22.420543326948504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.419418627096768,23.0,0.0,22.419418627096768,22.419418627096768,1.3793103448275863,24.419418627096768,28.0,28.0,22.419418627096768,0.0,22.419418627096768,22.419418627096768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.419418627096768,22.419418627096768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.38718809068569,22.2,0.0,22.38718809068569,22.38718809068569,1.3793103448275863,24.38718809068569,28.0,28.0,22.38718809068569,0.0,22.38718809068569,22.38718809068569,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.38718809068569,22.38718809068569,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.28394623950831,20.0,0.0,22.28394623950831,22.28394623950831,1.3793103448275863,24.28394623950831,28.0,28.0,22.28394623950831,0.0,22.28394623950831,22.28394623950831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.28394623950831,22.28394623950831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.298888316847343,20.0,0.0,22.298888316847343,22.298888316847343,1.3793103448275863,24.298888316847343,28.0,28.0,22.298888316847343,0.0,22.298888316847343,22.298888316847343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.298888316847343,22.298888316847343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.24767009500642,18.6,0.0,22.24767009500642,22.24767009500642,1.3793103448275863,24.24767009500642,28.0,28.0,22.24767009500642,0.0,22.24767009500642,22.24767009500642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.24767009500642,22.24767009500642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.196970361931985,18.0,0.0,22.196970361931985,22.196970361931985,1.3793103448275863,24.196970361931985,28.0,28.0,22.196970361931985,0.0,22.196970361931985,22.196970361931985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.196970361931985,22.196970361931985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.133584701274337,17.0,0.0,22.133584701274337,22.133584701274337,1.3793103448275863,24.133584701274337,28.0,28.0,22.133584701274337,0.0,22.133584701274337,22.133584701274337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.133584701274337,22.133584701274337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,22.099048716474023,17.8,0.0,22.099048716474023,22.099048716474023,1.3793103448275863,24.099048716474023,28.0,28.0,22.099048716474023,0.0,22.099048716474023,22.099048716474023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.099048716474023,22.099048716474023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.04096950184701,17.0,0.0,22.04096950184701,22.04096950184701,1.3793103448275863,24.04096950184701,28.0,28.0,22.04096950184701,0.0,22.04096950184701,22.04096950184701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.04096950184701,22.04096950184701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,21.87753781847335,17.0,0.0,21.87753781847335,21.87753781847335,1.3793103448275863,23.87753781847335,28.0,28.0,21.87753781847335,0.0,21.87753781847335,21.87753781847335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87753781847335,21.87753781847335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,21.737975648922625,16.2,0.0,21.737975648922625,21.737975648922625,1.3793103448275863,23.737975648922625,28.0,28.0,21.737975648922625,0.0,21.737975648922625,21.737975648922625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.737975648922625,21.737975648922625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,21.66901341778103,16.0,0.0,21.66901341778103,21.66901341778103,1.3793103448275863,23.66901341778103,28.0,28.0,21.66901341778103,0.0,21.66901341778103,21.66901341778103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.66901341778103,21.66901341778103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,21.710105561434283,17.0,0.0,21.710105561434283,21.710105561434283,1.3793103448275863,23.710105561434283,28.0,28.0,21.710105561434283,0.0,21.710105561434283,21.710105561434283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.710105561434283,21.710105561434283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,21.79503022694516,19.0,0.0,21.79503022694516,21.79503022694516,1.3793103448275863,23.79503022694516,28.0,28.0,21.79503022694516,0.0,21.79503022694516,21.79503022694516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.79503022694516,21.79503022694516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,21.893514006345015,20.0,0.0,21.893514006345015,21.893514006345015,1.3793103448275863,23.893514006345015,28.0,28.0,21.893514006345015,0.0,21.893514006345015,21.893514006345015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.893514006345015,21.893514006345015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,22.0111558468082,21.0,0.0,22.0111558468082,22.0111558468082,1.3793103448275863,24.0111558468082,28.0,28.0,22.0111558468082,0.0,22.0111558468082,22.0111558468082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.0111558468082,22.0111558468082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.167173819916343,22.4,0.0,22.167173819916343,22.167173819916343,1.3793103448275863,24.167173819916343,28.0,28.0,22.167173819916343,0.0,22.167173819916343,22.167173819916343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.167173819916343,22.167173819916343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.227687794840747,21.0,0.0,22.227687794840747,22.227687794840747,1.3793103448275863,24.227687794840747,28.0,28.0,22.227687794840747,0.0,22.227687794840747,22.227687794840747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.227687794840747,22.227687794840747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.35298161727426,22.0,0.0,22.35298161727426,22.35298161727426,1.3793103448275863,24.35298161727426,28.0,28.0,22.35298161727426,0.0,22.35298161727426,22.35298161727426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35298161727426,22.35298161727426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
