timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-27 15:00:00,0.0,22.546014118597945,24.6,0.0,22.546014118597945,22.546014118597945,1.3793103448275863,24.546014118597945,28.0,28.0,22.546014118597945,0.0,22.546014118597945,22.546014118597945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.546014118597945,22.546014118597945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 16:00:00,0.0,22.64413918968294,24.0,0.0,22.64413918968294,22.64413918968294,1.3793103448275863,24.64413918968294,28.0,28.0,22.64413918968294,0.0,22.64413918968294,22.64413918968294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.64413918968294,22.64413918968294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,22.71851655197694,24.0,0.0,22.71851655197694,22.71851655197694,1.3793103448275863,24.71851655197694,28.0,28.0,22.71851655197694,0.0,22.71851655197694,22.71851655197694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71851655197694,22.71851655197694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,22.738912979781922,23.6,0.0,22.738912979781922,22.738912979781922,1.3793103448275863,24.738912979781922,28.0,28.0,22.738912979781922,0.0,22.738912979781922,22.738912979781922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.738912979781922,22.738912979781922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,22.673148214490908,23.0,0.0,22.673148214490908,22.673148214490908,1.3793103448275863,24.673148214490908,28.0,28.0,22.673148214490908,0.0,22.673148214490908,22.673148214490908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.673148214490908,22.673148214490908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,22.65927223740882,22.0,0.0,22.65927223740882,22.65927223740882,1.3793103448275863,24.65927223740882,28.0,28.0,22.65927223740882,0.0,22.65927223740882,22.65927223740882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.65927223740882,22.65927223740882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,22.59383525813243,20.8,0.0,22.59383525813243,22.59383525813243,1.3793103448275863,24.59383525813243,28.0,28.0,22.59383525813243,0.0,22.59383525813243,22.59383525813243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.59383525813243,22.59383525813243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.486246830776615,19.0,0.0,22.486246830776615,22.486246830776615,1.3793103448275863,24.486246830776615,28.0,28.0,22.486246830776615,0.0,22.486246830776615,22.486246830776615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.486246830776615,22.486246830776615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.516095128722448,19.0,0.0,22.516095128722448,22.516095128722448,1.3793103448275863,24.516095128722448,28.0,28.0,22.516095128722448,0.0,22.516095128722448,22.516095128722448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.516095128722448,22.516095128722448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.50577019394788,20.0,0.0,22.50577019394788,22.50577019394788,1.3793103448275863,24.50577019394788,28.0,28.0,22.50577019394788,0.0,22.50577019394788,22.50577019394788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.50577019394788,22.50577019394788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.435906428413105,18.0,0.0,22.435906428413105,22.435906428413105,1.3793103448275863,24.435906428413105,28.0,28.0,22.435906428413105,0.0,22.435906428413105,22.435906428413105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.435906428413105,22.435906428413105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.386575091988718,18.0,0.0,22.386575091988718,22.386575091988718,1.3793103448275863,24.386575091988718,28.0,28.0,22.386575091988718,0.0,22.386575091988718,22.386575091988718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.386575091988718,22.386575091988718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.32284877885961,17.2,0.0,22.32284877885961,22.32284877885961,1.3793103448275863,24.32284877885961,28.0,28.0,22.32284877885961,0.0,22.32284877885961,22.32284877885961,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32284877885961,22.32284877885961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.269210471434754,17.2,0.0,22.269210471434754,22.269210471434754,1.3793103448275863,24.269210471434754,28.0,28.0,22.269210471434754,0.0,22.269210471434754,22.269210471434754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.269210471434754,22.269210471434754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.122468703831277,17.7,0.0,22.122468703831277,22.122468703831277,1.3793103448275863,24.122468703831277,28.0,28.0,22.122468703831277,0.0,22.122468703831277,22.122468703831277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.122468703831277,22.122468703831277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.04172470675691,18.2,0.0,22.04172470675691,22.04172470675691,1.3793103448275863,24.04172470675691,28.0,28.0,22.04172470675691,0.0,22.04172470675691,22.04172470675691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.04172470675691,22.04172470675691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,21.907597399230493,16.0,0.0,21.907597399230493,21.907597399230493,1.3793103448275863,23.907597399230493,28.0,28.0,21.907597399230493,0.0,21.907597399230493,21.907597399230493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.907597399230493,21.907597399230493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,21.977331777697742,18.0,0.0,21.977331777697742,21.977331777697742,1.3793103448275863,23.977331777697742,28.0,28.0,21.977331777697742,0.0,21.977331777697742,21.977331777697742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.977331777697742,21.977331777697742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.07826027498557,20.2,0.0,22.07826027498557,22.07826027498557,1.3793103448275863,24.07826027498557,28.0,28.0,22.07826027498557,0.0,22.07826027498557,22.07826027498557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07826027498557,22.07826027498557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.176155854848723,21.0,0.0,22.176155854848723,22.176155854848723,1.3793103448275863,24.176155854848723,28.0,28.0,22.176155854848723,0.0,22.176155854848723,22.176155854848723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.176155854848723,22.176155854848723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.25482527792287,21.0,0.0,22.25482527792287,22.25482527792287,1.3793103448275863,24.25482527792287,28.0,28.0,22.25482527792287,0.0,22.25482527792287,22.25482527792287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.25482527792287,22.25482527792287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.417468493432725,22.8,0.0,22.417468493432725,22.417468493432725,1.3793103448275863,24.417468493432725,28.0,28.0,22.417468493432725,0.0,22.417468493432725,22.417468493432725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.417468493432725,22.417468493432725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.503204669929467,22.0,0.0,22.503204669929467,22.503204669929467,1.3793103448275863,24.503204669929467,28.0,28.0,22.503204669929467,0.0,22.503204669929467,22.503204669929467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.503204669929467,22.503204669929467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,22.629554002806856,23.0,0.0,22.629554002806856,22.629554002806856,1.3793103448275863,24.629554002806856,28.0,28.0,22.629554002806856,0.0,22.629554002806856,22.629554002806856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.629554002806856,22.629554002806856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,22.709161767764876,22.8,0.0,22.709161767764876,22.709161767764876,1.3793103448275863,24.709161767764876,28.0,28.0,22.709161767764876,0.0,22.709161767764876,22.709161767764876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.709161767764876,22.709161767764876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 16:00:00,0.0,22.810186300899012,23.0,0.0,22.810186300899012,22.810186300899012,1.3793103448275863,24.810186300899012,28.0,28.0,22.810186300899012,0.0,22.810186300899012,22.810186300899012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.810186300899012,22.810186300899012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,22.874864718152867,23.0,0.0,22.874864718152867,22.874864718152867,1.3793103448275863,24.874864718152867,28.0,28.0,22.874864718152867,0.0,22.874864718152867,22.874864718152867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.874864718152867,22.874864718152867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,22.868913877936144,22.4,0.0,22.868913877936144,22.868913877936144,1.3793103448275863,24.868913877936144,28.0,28.0,22.868913877936144,0.0,22.868913877936144,22.868913877936144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.868913877936144,22.868913877936144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,22.84236775579862,22.0,0.0,22.84236775579862,22.84236775579862,1.3793103448275863,24.84236775579862,28.0,28.0,22.84236775579862,0.0,22.84236775579862,22.84236775579862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.84236775579862,22.84236775579862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,22.801338406960884,21.0,0.0,22.801338406960884,22.801338406960884,1.3793103448275863,24.801338406960884,28.0,28.0,22.801338406960884,0.0,22.801338406960884,22.801338406960884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.801338406960884,22.801338406960884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,22.727472342184306,20.0,0.0,22.727472342184306,22.727472342184306,1.3793103448275863,24.727472342184306,28.0,28.0,22.727472342184306,0.0,22.727472342184306,22.727472342184306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.727472342184306,22.727472342184306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,22.645119901338226,19.0,0.0,22.645119901338226,22.645119901338226,1.3793103448275863,24.645119901338226,28.0,28.0,22.645119901338226,0.0,22.645119901338226,22.645119901338226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.645119901338226,22.645119901338226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,22.681310969958943,19.0,0.0,22.681310969958943,22.681310969958943,1.3793103448275863,24.681310969958943,28.0,28.0,22.681310969958943,0.0,22.681310969958943,22.681310969958943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.681310969958943,22.681310969958943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,22.63842681605898,18.4,0.0,22.63842681605898,22.63842681605898,1.3793103448275863,24.63842681605898,28.0,28.0,22.63842681605898,0.0,22.63842681605898,22.63842681605898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.63842681605898,22.63842681605898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,22.585349328149846,18.0,0.0,22.585349328149846,22.585349328149846,1.3793103448275863,24.585349328149846,28.0,28.0,22.585349328149846,0.0,22.585349328149846,22.585349328149846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.585349328149846,22.585349328149846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.5565799199736,19.0,0.0,22.5565799199736,22.5565799199736,1.3793103448275863,24.5565799199736,28.0,28.0,22.5565799199736,0.0,22.5565799199736,22.5565799199736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5565799199736,22.5565799199736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.49302573799345,17.8,0.0,22.49302573799345,22.49302573799345,1.3793103448275863,24.49302573799345,28.0,28.0,22.49302573799345,0.0,22.49302573799345,22.49302573799345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.49302573799345,22.49302573799345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.426543515853876,17.0,0.0,22.426543515853876,22.426543515853876,1.3793103448275863,24.426543515853876,28.0,28.0,22.426543515853876,0.0,22.426543515853876,22.426543515853876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.426543515853876,22.426543515853876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.20401361878013,16.0,0.0,22.20401361878013,22.20401361878013,1.3793103448275863,24.20401361878013,28.0,28.0,22.20401361878013,0.0,22.20401361878013,22.20401361878013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.20401361878013,22.20401361878013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.127074369525705,17.2,0.0,22.127074369525705,22.127074369525705,1.3793103448275863,24.127074369525705,28.0,28.0,22.127074369525705,0.0,22.127074369525705,22.127074369525705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.127074369525705,22.127074369525705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.111957685735554,18.0,0.0,22.111957685735554,22.111957685735554,1.3793103448275863,24.111957685735554,28.0,28.0,22.111957685735554,0.0,22.111957685735554,22.111957685735554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.111957685735554,22.111957685735554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.157052625419077,19.0,0.0,22.157052625419077,22.157052625419077,1.3793103448275863,24.157052625419077,28.0,28.0,22.157052625419077,0.0,22.157052625419077,22.157052625419077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.157052625419077,22.157052625419077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.257213314189755,21.2,0.0,22.257213314189755,22.257213314189755,1.3793103448275863,24.257213314189755,28.0,28.0,22.257213314189755,0.0,22.257213314189755,22.257213314189755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.257213314189755,22.257213314189755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.312313780046953,21.0,0.0,22.312313780046953,22.312313780046953,1.3793103448275863,24.312313780046953,28.0,28.0,22.312313780046953,0.0,22.312313780046953,22.312313780046953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.312313780046953,22.312313780046953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.41706088082985,22.0,0.0,22.41706088082985,22.41706088082985,1.3793103448275863,24.41706088082985,28.0,28.0,22.41706088082985,0.0,22.41706088082985,22.41706088082985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.41706088082985,22.41706088082985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.585339104116915,23.8,0.0,22.585339104116915,22.585339104116915,1.3793103448275863,24.585339104116915,28.0,28.0,22.585339104116915,0.0,22.585339104116915,22.585339104116915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.585339104116915,22.585339104116915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,22.663915596542708,23.0,0.0,22.663915596542708,22.663915596542708,1.3793103448275863,24.663915596542708,28.0,28.0,22.663915596542708,0.0,22.663915596542708,22.663915596542708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.663915596542708,22.663915596542708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,22.730966310479,23.0,0.0,22.730966310479,22.730966310479,1.3793103448275863,24.730966310479,28.0,28.0,22.730966310479,0.0,22.730966310479,22.730966310479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.730966310479,22.730966310479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,22.758034255063873,22.6,0.0,22.758034255063873,22.758034255063873,1.3793103448275863,24.758034255063873,28.0,28.0,22.758034255063873,0.0,22.758034255063873,22.758034255063873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.758034255063873,22.758034255063873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,22.837353512501448,23.0,0.0,22.837353512501448,22.837353512501448,1.3793103448275863,24.837353512501448,28.0,28.0,22.837353512501448,0.0,22.837353512501448,22.837353512501448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.837353512501448,22.837353512501448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,22.898164080893736,23.0,0.0,22.898164080893736,22.898164080893736,1.3793103448275863,24.898164080893736,28.0,28.0,22.898164080893736,0.0,22.898164080893736,22.898164080893736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.898164080893736,22.898164080893736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,22.922649804969126,23.0,0.0,22.922649804969126,22.922649804969126,1.3793103448275863,24.922649804969126,28.0,28.0,22.922649804969126,0.0,22.922649804969126,22.922649804969126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.922649804969126,22.922649804969126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,22.904215149850472,23.0,0.0,22.904215149850472,22.904215149850472,1.3793103448275863,24.904215149850472,28.0,28.0,22.904215149850472,0.0,22.904215149850472,22.904215149850472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.904215149850472,22.904215149850472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,22.881339828458017,22.0,0.0,22.881339828458017,22.881339828458017,1.3793103448275863,24.881339828458017,28.0,28.0,22.881339828458017,0.0,22.881339828458017,22.881339828458017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.881339828458017,22.881339828458017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,22.83497679928872,21.4,0.0,22.83497679928872,22.83497679928872,1.3793103448275863,24.83497679928872,28.0,28.0,22.83497679928872,0.0,22.83497679928872,22.83497679928872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.83497679928872,22.83497679928872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,22.7498117412283,20.0,0.0,22.7498117412283,22.7498117412283,1.3793103448275863,24.7498117412283,28.0,28.0,22.7498117412283,0.0,22.7498117412283,22.7498117412283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.7498117412283,22.7498117412283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,22.78218144486442,20.5,0.0,22.78218144486442,22.78218144486442,1.3793103448275863,24.78218144486442,28.0,28.0,22.78218144486442,0.0,22.78218144486442,22.78218144486442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78218144486442,22.78218144486442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,22.769357939650824,21.0,0.0,22.769357939650824,22.769357939650824,1.3793103448275863,24.769357939650824,28.0,28.0,22.769357939650824,0.0,22.769357939650824,22.769357939650824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.769357939650824,22.769357939650824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,22.74522227453399,21.0,0.0,22.74522227453399,22.74522227453399,1.3793103448275863,24.74522227453399,28.0,28.0,22.74522227453399,0.0,22.74522227453399,22.74522227453399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.74522227453399,22.74522227453399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,22.70609476983126,21.0,0.0,22.70609476983126,22.70609476983126,1.3793103448275863,24.70609476983126,28.0,28.0,22.70609476983126,0.0,22.70609476983126,22.70609476983126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70609476983126,22.70609476983126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,22.673125833391225,20.8,0.0,22.673125833391225,22.673125833391225,1.3793103448275863,24.673125833391225,28.0,28.0,22.673125833391225,0.0,22.673125833391225,22.673125833391225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.673125833391225,22.673125833391225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.628604775790205,20.0,0.0,22.628604775790205,22.628604775790205,1.3793103448275863,24.628604775790205,28.0,28.0,22.628604775790205,0.0,22.628604775790205,22.628604775790205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.628604775790205,22.628604775790205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.57372545499295,19.0,0.0,22.57372545499295,22.57372545499295,1.3793103448275863,24.57372545499295,28.0,28.0,22.57372545499295,0.0,22.57372545499295,22.57372545499295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.57372545499295,22.57372545499295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.531442441076265,19.0,0.0,22.531442441076265,22.531442441076265,1.3793103448275863,24.531442441076265,28.0,28.0,22.531442441076265,0.0,22.531442441076265,22.531442441076265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.531442441076265,22.531442441076265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.422482815738622,19.0,0.0,22.422482815738622,22.422482815738622,1.3793103448275863,24.422482815738622,28.0,28.0,22.422482815738622,0.0,22.422482815738622,22.422482815738622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.422482815738622,22.422482815738622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 08:00:00,0.0,22.420904502067764,19.0,0.0,22.420904502067764,22.420904502067764,1.3793103448275863,24.420904502067764,28.0,28.0,22.420904502067764,0.0,22.420904502067764,22.420904502067764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.420904502067764,22.420904502067764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.565938195255477,21.8,0.0,22.565938195255477,22.565938195255477,1.3793103448275863,24.565938195255477,28.0,28.0,22.565938195255477,0.0,22.565938195255477,22.565938195255477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.565938195255477,22.565938195255477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.656131530888416,22.0,0.0,22.656131530888416,22.656131530888416,1.3793103448275863,24.656131530888416,28.0,28.0,22.656131530888416,0.0,22.656131530888416,22.656131530888416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.656131530888416,22.656131530888416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,22.78208315404388,23.0,0.0,22.78208315404388,22.78208315404388,1.3793103448275863,24.78208315404388,28.0,28.0,22.78208315404388,0.0,22.78208315404388,22.78208315404388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78208315404388,22.78208315404388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,22.92346401682386,23.8,0.0,22.92346401682386,22.92346401682386,1.3793103448275863,24.92346401682386,28.0,28.0,22.92346401682386,0.0,22.92346401682386,22.92346401682386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92346401682386,22.92346401682386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,23.004714220963905,23.0,0.0,23.004714220963905,23.004714220963905,1.3793103448275863,25.004714220963905,28.0,28.0,23.004714220963905,0.0,23.004714220963905,23.004714220963905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.004714220963905,23.004714220963905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.140778721389786,24.0,0.0,23.140778721389786,23.140778721389786,1.3793103448275863,25.140778721389786,28.0,28.0,23.140778721389786,0.0,23.140778721389786,23.140778721389786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.140778721389786,23.140778721389786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.317935391806014,26.0,0.0,23.317935391806014,23.317935391806014,1.3793103448275863,25.317935391806014,28.0,28.0,23.317935391806014,0.0,23.317935391806014,23.317935391806014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.317935391806014,23.317935391806014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.334131136332914,24.0,0.0,23.334131136332914,23.334131136332914,1.3793103448275863,25.334131136332914,28.0,28.0,23.334131136332914,0.0,23.334131136332914,23.334131136332914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.334131136332914,23.334131136332914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.43067797358169,25.0,0.0,23.43067797358169,23.43067797358169,1.3793103448275863,25.43067797358169,28.0,28.0,23.43067797358169,0.0,23.43067797358169,23.43067797358169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.43067797358169,23.43067797358169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.503458160173032,25.8,0.0,23.503458160173032,23.503458160173032,1.3793103448275863,25.503458160173032,28.0,28.0,23.503458160173032,0.0,23.503458160173032,23.503458160173032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.503458160173032,23.503458160173032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.413626850544976,24.0,0.0,23.413626850544976,23.413626850544976,1.3793103448275863,25.413626850544976,28.0,28.0,23.413626850544976,0.0,23.413626850544976,23.413626850544976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.413626850544976,23.413626850544976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.37630061317797,23.0,0.0,23.37630061317797,23.37630061317797,1.3793103448275863,25.37630061317797,28.0,28.0,23.37630061317797,0.0,23.37630061317797,23.37630061317797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.37630061317797,23.37630061317797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.35475064942179,22.2,0.0,23.35475064942179,23.35475064942179,1.3793103448275863,25.35475064942179,28.0,28.0,23.35475064942179,0.0,23.35475064942179,23.35475064942179,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.35475064942179,23.35475064942179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.309571907206205,21.0,0.0,23.309571907206205,23.309571907206205,1.3793103448275863,25.309571907206205,28.0,28.0,23.309571907206205,0.0,23.309571907206205,23.309571907206205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.309571907206205,23.309571907206205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.253985979802742,20.0,0.0,23.253985979802742,23.253985979802742,1.3793103448275863,25.253985979802742,28.0,28.0,23.253985979802742,0.0,23.253985979802742,23.253985979802742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.253985979802742,23.253985979802742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.23419078297428,21.4,0.0,23.23419078297428,23.23419078297428,1.3793103448275863,25.23419078297428,28.0,28.0,23.23419078297428,0.0,23.23419078297428,23.23419078297428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.23419078297428,23.23419078297428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.195885830205235,21.0,0.0,23.195885830205235,23.195885830205235,1.3793103448275863,25.195885830205235,28.0,28.0,23.195885830205235,0.0,23.195885830205235,23.195885830205235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.195885830205235,23.195885830205235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.148776483532714,21.0,0.0,23.148776483532714,23.148776483532714,1.3793103448275863,25.148776483532714,28.0,28.0,23.148776483532714,0.0,23.148776483532714,23.148776483532714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.148776483532714,23.148776483532714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.10866411588329,20.8,0.0,23.10866411588329,23.10866411588329,1.3793103448275863,25.10866411588329,28.0,28.0,23.10866411588329,0.0,23.10866411588329,23.10866411588329,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.10866411588329,23.10866411588329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,23.036871947084382,19.0,0.0,23.036871947084382,23.036871947084382,1.3793103448275863,25.036871947084382,28.0,28.0,23.036871947084382,0.0,23.036871947084382,23.036871947084382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.036871947084382,23.036871947084382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,22.986578609594652,19.0,0.0,22.986578609594652,22.986578609594652,1.3793103448275863,24.986578609594652,28.0,28.0,22.986578609594652,0.0,22.986578609594652,22.986578609594652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.986578609594652,22.986578609594652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,22.95312092873689,19.7,0.0,22.95312092873689,22.95312092873689,1.3793103448275863,24.95312092873689,28.0,28.0,22.95312092873689,0.0,22.95312092873689,22.95312092873689,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.95312092873689,22.95312092873689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,22.854684914399947,19.8,0.0,22.854684914399947,22.854684914399947,1.3793103448275863,24.854684914399947,28.0,28.0,22.854684914399947,0.0,22.854684914399947,22.854684914399947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.854684914399947,22.854684914399947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,22.871345426476555,20.0,0.0,22.871345426476555,22.871345426476555,1.3793103448275863,24.871345426476555,28.0,28.0,22.871345426476555,0.0,22.871345426476555,22.871345426476555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.871345426476555,22.871345426476555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,23.005378833754918,22.4,0.0,23.005378833754918,23.005378833754918,1.3793103448275863,25.005378833754918,28.0,28.0,23.005378833754918,0.0,23.005378833754918,23.005378833754918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.005378833754918,23.005378833754918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.110772414438323,23.0,0.0,23.110772414438323,23.110772414438323,1.3793103448275863,25.110772414438323,28.0,28.0,23.110772414438323,0.0,23.110772414438323,23.110772414438323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.110772414438323,23.110772414438323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.19889262608931,23.0,0.0,23.19889262608931,23.19889262608931,1.3793103448275863,25.19889262608931,28.0,28.0,23.19889262608931,0.0,23.19889262608931,23.19889262608931,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.19889262608931,23.19889262608931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.362985134562244,24.6,0.0,23.362985134562244,23.362985134562244,1.3793103448275863,25.362985134562244,28.0,28.0,23.362985134562244,0.0,23.362985134562244,23.362985134562244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.362985134562244,23.362985134562244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.470515715650674,24.3,0.0,23.470515715650674,23.470515715650674,1.3793103448275863,25.470515715650674,28.0,28.0,23.470515715650674,0.0,23.470515715650674,23.470515715650674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.470515715650674,23.470515715650674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,23.56009493969338,24.0,0.0,23.56009493969338,23.56009493969338,1.3793103448275863,25.56009493969338,28.0,28.0,23.56009493969338,0.0,23.56009493969338,23.56009493969338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.56009493969338,23.56009493969338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,23.76752532062722,27.0,0.0,23.76752532062722,23.76752532062722,1.3793103448275863,25.76752532062722,28.0,28.0,23.76752532062722,0.0,23.76752532062722,23.76752532062722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.76752532062722,23.76752532062722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,23.836627908697317,26.0,0.0,23.836627908697317,23.836627908697317,1.3793103448275863,25.836627908697317,28.0,28.0,23.836627908697317,0.0,23.836627908697317,23.836627908697317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.836627908697317,23.836627908697317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,23.911008884636466,26.0,0.0,23.911008884636466,23.911008884636466,1.3793103448275863,25.911008884636466,28.0,28.0,23.911008884636466,0.0,23.911008884636466,23.911008884636466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.911008884636466,23.911008884636466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,23.98134739959714,26.8,0.0,23.98134739959714,23.98134739959714,1.3793103448275863,25.98134739959714,28.0,28.0,23.98134739959714,0.0,23.98134739959714,23.98134739959714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.98134739959714,23.98134739959714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,23.802226075488853,23.0,0.0,23.802226075488853,23.802226075488853,1.3793103448275863,25.802226075488853,28.0,28.0,23.802226075488853,0.0,23.802226075488853,23.802226075488853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.802226075488853,23.802226075488853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,23.733072437803923,21.8,0.0,23.733072437803923,23.733072437803923,1.3793103448275863,25.733072437803923,28.0,28.0,23.733072437803923,0.0,23.733072437803923,23.733072437803923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.733072437803923,23.733072437803923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,23.73878506775464,21.5,0.0,23.73878506775464,23.73878506775464,1.3793103448275863,25.73878506775464,28.0,28.0,23.73878506775464,0.0,23.73878506775464,23.73878506775464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.73878506775464,23.73878506775464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,23.705901949369554,21.1,0.0,23.705901949369554,23.705901949369554,1.3793103448275863,25.705901949369554,28.0,28.0,23.705901949369554,0.0,23.705901949369554,23.705901949369554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.705901949369554,23.705901949369554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,23.662459568462154,20.8,0.0,23.662459568462154,23.662459568462154,1.3793103448275863,25.662459568462154,28.0,28.0,23.662459568462154,0.0,23.662459568462154,23.662459568462154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.662459568462154,23.662459568462154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,23.61050291929952,20.5,0.0,23.61050291929952,23.61050291929952,1.3793103448275863,25.61050291929952,28.0,28.0,23.61050291929952,0.0,23.61050291929952,23.61050291929952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.61050291929952,23.61050291929952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,23.558149687753318,20.1,0.0,23.558149687753318,23.558149687753318,1.3793103448275863,25.558149687753318,28.0,28.0,23.558149687753318,0.0,23.558149687753318,23.558149687753318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.558149687753318,23.558149687753318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.50607908421125,19.8,0.0,23.50607908421125,23.50607908421125,1.3793103448275863,25.50607908421125,28.0,28.0,23.50607908421125,0.0,23.50607908421125,23.50607908421125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50607908421125,23.50607908421125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.45480291677887,19.6,0.0,23.45480291677887,23.45480291677887,1.3793103448275863,25.45480291677887,28.0,28.0,23.45480291677887,0.0,23.45480291677887,23.45480291677887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.45480291677887,23.45480291677887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.403043990113982,19.4,0.0,23.403043990113982,23.403043990113982,1.3793103448275863,25.403043990113982,28.0,28.0,23.403043990113982,0.0,23.403043990113982,23.403043990113982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.403043990113982,23.403043990113982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.25263093420895,19.2,0.0,23.25263093420895,23.25263093420895,1.3793103448275863,25.25263093420895,28.0,28.0,23.25263093420895,0.0,23.25263093420895,23.25263093420895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.25263093420895,23.25263093420895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.145331936371033,19.1,0.0,23.145331936371033,23.145331936371033,1.3793103448275863,25.145331936371033,28.0,28.0,23.145331936371033,0.0,23.145331936371033,23.145331936371033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.145331936371033,23.145331936371033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.094686718790314,19.1,0.0,23.094686718790314,23.094686718790314,1.3793103448275863,25.094686718790314,28.0,28.0,23.094686718790314,0.0,23.094686718790314,23.094686718790314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.094686718790314,23.094686718790314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.141081594936413,20.3,0.0,23.141081594936413,23.141081594936413,1.3793103448275863,25.141081594936413,28.0,28.0,23.141081594936413,0.0,23.141081594936413,23.141081594936413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.141081594936413,23.141081594936413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.18900072886523,21.2,0.0,23.18900072886523,23.18900072886523,1.3793103448275863,25.18900072886523,28.0,28.0,23.18900072886523,0.0,23.18900072886523,23.18900072886523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18900072886523,23.18900072886523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.279862301688972,22.2,0.0,23.279862301688972,23.279862301688972,1.3793103448275863,25.279862301688972,28.0,28.0,23.279862301688972,0.0,23.279862301688972,23.279862301688972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.279862301688972,23.279862301688972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.393866005087617,23.2,0.0,23.393866005087617,23.393866005087617,1.3793103448275863,25.393866005087617,28.0,28.0,23.393866005087617,0.0,23.393866005087617,23.393866005087617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.393866005087617,23.393866005087617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.53281775188966,24.2,0.0,23.53281775188966,23.53281775188966,1.3793103448275863,25.53281775188966,28.0,28.0,23.53281775188966,0.0,23.53281775188966,23.53281775188966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.53281775188966,23.53281775188966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,23.658909650291214,24.6,0.0,23.658909650291214,23.658909650291214,1.3793103448275863,25.658909650291214,28.0,28.0,23.658909650291214,0.0,23.658909650291214,23.658909650291214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.658909650291214,23.658909650291214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,23.778425625049238,25.0,0.0,23.778425625049238,23.778425625049238,1.3793103448275863,25.778425625049238,28.0,28.0,23.778425625049238,0.0,23.778425625049238,23.778425625049238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.778425625049238,23.778425625049238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,23.882112387976825,25.4,0.0,23.882112387976825,23.882112387976825,1.3793103448275863,25.882112387976825,28.0,28.0,23.882112387976825,0.0,23.882112387976825,23.882112387976825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.882112387976825,23.882112387976825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,23.959958669902527,24.9,0.0,23.959958669902527,23.959958669902527,1.3793103448275863,25.959958669902527,28.0,28.0,23.959958669902527,0.0,23.959958669902527,23.959958669902527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.959958669902527,23.959958669902527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,23.997964018761973,24.3,0.0,23.997964018761973,23.997964018761973,1.3793103448275863,25.997964018761973,28.0,28.0,23.997964018761973,0.0,23.997964018761973,23.997964018761973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.997964018761973,23.997964018761973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,23.99072894100658,23.8,0.0,23.99072894100658,23.99072894100658,1.3793103448275863,25.99072894100658,28.0,28.0,23.99072894100658,0.0,23.99072894100658,23.99072894100658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99072894100658,23.99072894100658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,23.911577609196158,22.9,0.0,23.911577609196158,23.911577609196158,1.3793103448275863,25.911577609196158,28.0,28.0,23.911577609196158,0.0,23.911577609196158,23.911577609196158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.911577609196158,23.911577609196158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,23.87458398517756,22.0,0.0,23.87458398517756,23.87458398517756,1.3793103448275863,25.87458398517756,28.0,28.0,23.87458398517756,0.0,23.87458398517756,23.87458398517756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.87458398517756,23.87458398517756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,23.818442769532705,21.4,0.0,23.818442769532705,23.818442769532705,1.3793103448275863,25.818442769532705,28.0,28.0,23.818442769532705,0.0,23.818442769532705,23.818442769532705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.818442769532705,23.818442769532705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,23.758569099089815,20.9,0.0,23.758569099089815,23.758569099089815,1.3793103448275863,25.758569099089815,28.0,28.0,23.758569099089815,0.0,23.758569099089815,23.758569099089815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.758569099089815,23.758569099089815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,23.775727763587092,20.5,0.0,23.775727763587092,23.775727763587092,1.3793103448275863,25.775727763587092,28.0,28.0,23.775727763587092,0.0,23.775727763587092,23.775727763587092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.775727763587092,23.775727763587092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,23.730522802958234,20.0,0.0,23.730522802958234,23.730522802958234,1.3793103448275863,25.730522802958234,28.0,28.0,23.730522802958234,0.0,23.730522802958234,23.730522802958234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.730522802958234,23.730522802958234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,23.676566158976144,19.6,0.0,23.676566158976144,23.676566158976144,1.3793103448275863,25.676566158976144,28.0,28.0,23.676566158976144,0.0,23.676566158976144,23.676566158976144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.676566158976144,23.676566158976144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,23.60498641751554,19.2,0.0,23.60498641751554,23.60498641751554,1.3793103448275863,25.60498641751554,28.0,28.0,23.60498641751554,0.0,23.60498641751554,23.60498641751554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.60498641751554,23.60498641751554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.54089711070981,18.8,0.0,23.54089711070981,23.54089711070981,1.3793103448275863,25.54089711070981,28.0,28.0,23.54089711070981,0.0,23.54089711070981,23.54089711070981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.54089711070981,23.54089711070981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.478676181330172,18.5,0.0,23.478676181330172,23.478676181330172,1.3793103448275863,25.478676181330172,28.0,28.0,23.478676181330172,0.0,23.478676181330172,23.478676181330172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.478676181330172,23.478676181330172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.41358292928812,18.1,0.0,23.41358292928812,23.41358292928812,1.3793103448275863,25.41358292928812,28.0,28.0,23.41358292928812,0.0,23.41358292928812,23.41358292928812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.41358292928812,23.41358292928812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.348377043966636,17.8,0.0,23.348377043966636,23.348377043966636,1.3793103448275863,25.348377043966636,28.0,28.0,23.348377043966636,0.0,23.348377043966636,23.348377043966636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.348377043966636,23.348377043966636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.221138130640767,18.9,0.0,23.221138130640767,23.221138130640767,1.3793103448275863,25.221138130640767,28.0,28.0,23.221138130640767,0.0,23.221138130640767,23.221138130640767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.221138130640767,23.221138130640767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.250615128605318,20.1,0.0,23.250615128605318,23.250615128605318,1.3793103448275863,25.250615128605318,28.0,28.0,23.250615128605318,0.0,23.250615128605318,23.250615128605318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.250615128605318,23.250615128605318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 09:00:00,0.0,23.312336896265073,21.2,0.0,23.312336896265073,23.312336896265073,1.3793103448275863,25.312336896265073,28.0,28.0,23.312336896265073,0.0,23.312336896265073,23.312336896265073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.312336896265073,23.312336896265073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.420704405023862,22.5,0.0,23.420704405023862,23.420704405023862,1.3793103448275863,25.420704405023862,28.0,28.0,23.420704405023862,0.0,23.420704405023862,23.420704405023862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.420704405023862,23.420704405023862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.557694540176506,23.9,0.0,23.557694540176506,23.557694540176506,1.3793103448275863,25.557694540176506,28.0,28.0,23.557694540176506,0.0,23.557694540176506,23.557694540176506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.557694540176506,23.557694540176506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,23.718819242416266,25.2,0.0,23.718819242416266,23.718819242416266,1.3793103448275863,25.718819242416266,28.0,28.0,23.718819242416266,0.0,23.718819242416266,23.718819242416266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.718819242416266,23.718819242416266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,23.87973496022933,26.1,0.0,23.87973496022933,23.87973496022933,1.3793103448275863,25.87973496022933,28.0,28.0,23.87973496022933,0.0,23.87973496022933,23.87973496022933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.87973496022933,23.87973496022933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 14:00:00,0.0,24.03150927311087,26.9,0.0,24.03150927311087,24.03150927311087,1.3793103448275863,26.03150927311087,28.0,28.0,24.03150927311087,0.0,24.03150927311087,24.03150927311087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.03150927311087,24.03150927311087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.178053334631976,27.8,0.0,24.178053334631976,24.178053334631976,1.3793103448275863,26.178053334631976,28.0,28.0,24.178053334631976,0.0,24.178053334631976,24.178053334631976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.178053334631976,24.178053334631976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.287376433868072,27.9,0.0,24.287376433868072,24.287376433868072,1.3793103448275863,26.287376433868072,28.0,28.0,24.287376433868072,0.0,24.287376433868072,24.287376433868072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.287376433868072,24.287376433868072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.378514119653225,27.9,0.0,24.378514119653225,24.378514119653225,1.3793103448275863,26.378514119653225,28.0,28.0,24.378514119653225,0.0,24.378514119653225,24.378514119653225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.378514119653225,24.378514119653225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.435541459575468,28.0,0.0,24.435541459575468,24.435541459575468,1.3793103448275863,26.435541459575468,28.0,28.0,24.435541459575468,0.0,24.435541459575468,24.435541459575468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.435541459575468,24.435541459575468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.377471348766257,26.9,0.0,24.377471348766257,24.377471348766257,1.3793103448275863,26.377471348766257,28.0,28.0,24.377471348766257,0.0,24.377471348766257,24.377471348766257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.377471348766257,24.377471348766257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.3562222473879,25.8,0.0,24.3562222473879,24.3562222473879,1.3793103448275863,26.3562222473879,28.0,28.0,24.3562222473879,0.0,24.3562222473879,24.3562222473879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3562222473879,24.3562222473879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.303935802615534,24.7,0.0,24.303935802615534,24.303935802615534,1.3793103448275863,26.303935802615534,28.0,28.0,24.303935802615534,0.0,24.303935802615534,24.303935802615534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.303935802615534,24.303935802615534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.26349652234888,23.6,0.0,24.26349652234888,24.26349652234888,1.3793103448275863,26.26349652234888,28.0,28.0,24.26349652234888,0.0,24.26349652234888,24.26349652234888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.26349652234888,24.26349652234888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.215929562143238,22.5,0.0,24.215929562143238,24.215929562143238,1.3793103448275863,26.215929562143238,28.0,28.0,24.215929562143238,0.0,24.215929562143238,24.215929562143238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.215929562143238,24.215929562143238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.155276793110545,21.4,0.0,24.155276793110545,24.155276793110545,1.3793103448275863,26.155276793110545,28.0,28.0,24.155276793110545,0.0,24.155276793110545,24.155276793110545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.155276793110545,24.155276793110545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.110423062949668,21.3,0.0,24.110423062949668,24.110423062949668,1.3793103448275863,26.110423062949668,28.0,28.0,24.110423062949668,0.0,24.110423062949668,24.110423062949668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.110423062949668,24.110423062949668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
