timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-03 02:00:00,0.0,24.065384521787358,21.1,0.0,24.065384521787358,24.065384521787358,1.3793103448275863,26.065384521787358,28.0,28.0,24.065384521787358,0.0,24.065384521787358,24.065384521787358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.065384521787358,24.065384521787358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,24.0219359769417,21.0,0.0,24.0219359769417,24.0219359769417,1.3793103448275863,26.0219359769417,28.0,28.0,24.0219359769417,0.0,24.0219359769417,24.0219359769417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.0219359769417,24.0219359769417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,23.956245662912394,19.8,0.0,23.956245662912394,23.956245662912394,1.3793103448275863,25.956245662912394,28.0,28.0,23.956245662912394,0.0,23.956245662912394,23.956245662912394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.956245662912394,23.956245662912394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,23.756538803034367,18.6,0.0,23.756538803034367,23.756538803034367,1.3793103448275863,25.756538803034367,28.0,28.0,23.756538803034367,0.0,23.756538803034367,23.756538803034367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.756538803034367,23.756538803034367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.585370251518846,17.4,0.0,23.585370251518846,23.585370251518846,1.3793103448275863,25.585370251518846,28.0,28.0,23.585370251518846,0.0,23.585370251518846,23.585370251518846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.585370251518846,23.585370251518846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.58794683680575,19.3,0.0,23.58794683680575,23.58794683680575,1.3793103448275863,25.58794683680575,28.0,28.0,23.58794683680575,0.0,23.58794683680575,23.58794683680575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.58794683680575,23.58794683680575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.655363901891977,21.3,0.0,23.655363901891977,23.655363901891977,1.3793103448275863,25.655363901891977,28.0,28.0,23.655363901891977,0.0,23.655363901891977,23.655363901891977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.655363901891977,23.655363901891977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,23.718305771791478,23.2,0.0,23.718305771791478,23.718305771791478,1.3793103448275863,25.718305771791478,28.0,28.0,23.718305771791478,0.0,23.718305771791478,23.718305771791478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.718305771791478,23.718305771791478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,23.81852534236127,24.1,0.0,23.81852534236127,23.81852534236127,1.3793103448275863,25.81852534236127,28.0,28.0,23.81852534236127,0.0,23.81852534236127,23.81852534236127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.81852534236127,23.81852534236127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,23.943700732060684,25.1,0.0,23.943700732060684,23.943700732060684,1.3793103448275863,25.943700732060684,28.0,28.0,23.943700732060684,0.0,23.943700732060684,23.943700732060684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.943700732060684,23.943700732060684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.090107767325264,26.0,0.0,24.090107767325264,24.090107767325264,1.3793103448275863,26.090107767325264,28.0,28.0,24.090107767325264,0.0,24.090107767325264,24.090107767325264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.090107767325264,24.090107767325264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.242084139373503,26.7,0.0,24.242084139373503,24.242084139373503,1.3793103448275863,26.242084139373503,28.0,28.0,24.242084139373503,0.0,24.242084139373503,24.242084139373503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.242084139373503,24.242084139373503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.395567872874224,27.5,0.0,24.395567872874224,24.395567872874224,1.3793103448275863,26.395567872874224,28.0,28.0,24.395567872874224,0.0,24.395567872874224,24.395567872874224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.395567872874224,24.395567872874224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.532773864106005,28.2,0.0,24.532773864106005,24.532773864106005,1.3793103448275863,26.532773864106005,28.0,28.0,24.532773864106005,0.0,24.532773864106005,24.532773864106005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.532773864106005,24.532773864106005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,24.620217148790687,27.5,0.0,24.620217148790687,24.620217148790687,1.3793103448275863,26.620217148790687,28.0,28.0,24.620217148790687,0.0,24.620217148790687,24.620217148790687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.620217148790687,24.620217148790687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,24.665285601127067,26.7,0.0,24.665285601127067,24.665285601127067,1.3793103448275863,26.665285601127067,28.0,28.0,24.665285601127067,0.0,24.665285601127067,24.665285601127067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.665285601127067,24.665285601127067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,24.66655134979817,26.0,0.0,24.66655134979817,24.66655134979817,1.3793103448275863,26.66655134979817,28.0,28.0,24.66655134979817,0.0,24.66655134979817,24.66655134979817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.66655134979817,24.66655134979817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,24.59345487182012,24.8,0.0,24.59345487182012,24.59345487182012,1.3793103448275863,26.59345487182012,28.0,28.0,24.59345487182012,0.0,24.59345487182012,24.59345487182012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59345487182012,24.59345487182012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,24.549908431243356,23.6,0.0,24.549908431243356,24.549908431243356,1.3793103448275863,26.549908431243356,28.0,28.0,24.549908431243356,0.0,24.549908431243356,24.549908431243356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.549908431243356,24.549908431243356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.473085565631465,22.4,0.0,24.473085565631465,24.473085565631465,1.3793103448275863,26.473085565631465,28.0,28.0,24.473085565631465,0.0,24.473085565631465,24.473085565631465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.473085565631465,24.473085565631465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.394463294408126,21.5,0.0,24.394463294408126,24.394463294408126,1.3793103448275863,26.394463294408126,28.0,28.0,24.394463294408126,0.0,24.394463294408126,24.394463294408126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.394463294408126,24.394463294408126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.40038742591124,20.7,0.0,24.40038742591124,24.40038742591124,1.3793103448275863,26.40038742591124,28.0,28.0,24.40038742591124,0.0,24.40038742591124,24.40038742591124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.40038742591124,24.40038742591124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.341516422803238,19.8,0.0,24.341516422803238,24.341516422803238,1.3793103448275863,26.341516422803238,28.0,28.0,24.341516422803238,0.0,24.341516422803238,24.341516422803238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.341516422803238,24.341516422803238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.27903663092649,19.4,0.0,24.27903663092649,24.27903663092649,1.3793103448275863,26.27903663092649,28.0,28.0,24.27903663092649,0.0,24.27903663092649,24.27903663092649,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.27903663092649,24.27903663092649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.213352022241033,19.0,0.0,24.213352022241033,24.213352022241033,1.3793103448275863,26.213352022241033,28.0,28.0,24.213352022241033,0.0,24.213352022241033,24.213352022241033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.213352022241033,24.213352022241033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,24.14534242882278,18.6,0.0,24.14534242882278,24.14534242882278,1.3793103448275863,26.14534242882278,28.0,28.0,24.14534242882278,0.0,24.14534242882278,24.14534242882278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.14534242882278,24.14534242882278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.079300072928085,18.4,0.0,24.079300072928085,24.079300072928085,1.3793103448275863,26.079300072928085,28.0,28.0,24.079300072928085,0.0,24.079300072928085,24.079300072928085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.079300072928085,24.079300072928085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,23.877578123167748,18.2,0.0,23.877578123167748,23.877578123167748,1.3793103448275863,25.877578123167748,28.0,28.0,23.877578123167748,0.0,23.877578123167748,23.877578123167748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.877578123167748,23.877578123167748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,23.744190421176825,18.0,0.0,23.744190421176825,23.744190421176825,1.3793103448275863,25.744190421176825,28.0,28.0,23.744190421176825,0.0,23.744190421176825,23.744190421176825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.744190421176825,23.744190421176825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,23.757817821561,19.9,0.0,23.757817821561,23.757817821561,1.3793103448275863,25.757817821561,28.0,28.0,23.757817821561,0.0,23.757817821561,23.757817821561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.757817821561,23.757817821561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,23.84951813160238,21.7,0.0,23.84951813160238,23.84951813160238,1.3793103448275863,25.84951813160238,28.0,28.0,23.84951813160238,0.0,23.84951813160238,23.84951813160238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.84951813160238,23.84951813160238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,23.952331379269353,23.6,0.0,23.952331379269353,23.952331379269353,1.3793103448275863,25.952331379269353,28.0,28.0,23.952331379269353,0.0,23.952331379269353,23.952331379269353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.952331379269353,23.952331379269353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.06784614789845,24.6,0.0,24.06784614789845,24.06784614789845,1.3793103448275863,26.06784614789845,28.0,28.0,24.06784614789845,0.0,24.06784614789845,24.06784614789845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.06784614789845,24.06784614789845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.201162383859206,25.6,0.0,24.201162383859206,24.201162383859206,1.3793103448275863,26.201162383859206,28.0,28.0,24.201162383859206,0.0,24.201162383859206,24.201162383859206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.201162383859206,24.201162383859206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 12:00:00,0.0,24.356609489901356,26.6,0.0,24.356609489901356,24.356609489901356,1.3793103448275863,26.356609489901356,28.0,28.0,24.356609489901356,0.0,24.356609489901356,24.356609489901356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.356609489901356,24.356609489901356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.498900810920343,26.9,0.0,24.498900810920343,24.498900810920343,1.3793103448275863,26.498900810920343,28.0,28.0,24.498900810920343,0.0,24.498900810920343,24.498900810920343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.498900810920343,24.498900810920343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,24.628031972520393,27.3,0.0,24.628031972520393,24.628031972520393,1.3793103448275863,26.628031972520393,28.0,28.0,24.628031972520393,0.0,24.628031972520393,24.628031972520393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.628031972520393,24.628031972520393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,24.738624334135174,27.6,0.0,24.738624334135174,24.738624334135174,1.3793103448275863,26.738624334135174,28.0,28.0,24.738624334135174,0.0,24.738624334135174,24.738624334135174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.738624334135174,24.738624334135174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,24.85391029968041,27.7,0.0,24.85391029968041,24.85391029968041,1.3793103448275863,26.85391029968041,28.0,28.0,24.85391029968041,0.0,24.85391029968041,24.85391029968041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.85391029968041,24.85391029968041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,24.937800055842757,27.7,0.0,24.937800055842757,24.937800055842757,1.3793103448275863,26.937800055842757,28.0,28.0,24.937800055842757,0.0,24.937800055842757,24.937800055842757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.937800055842757,24.937800055842757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,24.98582632933306,27.8,0.0,24.98582632933306,24.98582632933306,1.3793103448275863,26.98582632933306,28.0,28.0,24.98582632933306,0.0,24.98582632933306,24.98582632933306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.98582632933306,24.98582632933306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,24.943611277661148,26.8,0.0,24.943611277661148,24.943611277661148,1.3793103448275863,26.943611277661148,28.0,28.0,24.943611277661148,0.0,24.943611277661148,24.943611277661148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.943611277661148,24.943611277661148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,24.92741167133299,25.9,0.0,24.92741167133299,24.92741167133299,1.3793103448275863,26.92741167133299,28.0,28.0,24.92741167133299,0.0,24.92741167133299,24.92741167133299,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92741167133299,24.92741167133299,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,24.8780124995158,24.9,0.0,24.8780124995158,24.8780124995158,1.3793103448275863,26.8780124995158,28.0,28.0,24.8780124995158,0.0,24.8780124995158,24.8780124995158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8780124995158,24.8780124995158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,24.815132608091105,23.9,0.0,24.815132608091105,24.815132608091105,1.3793103448275863,26.815132608091105,28.0,28.0,24.815132608091105,0.0,24.815132608091105,24.815132608091105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.815132608091105,24.815132608091105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,24.79151343668873,23.0,0.0,24.79151343668873,24.79151343668873,1.3793103448275863,26.79151343668873,28.0,28.0,24.79151343668873,0.0,24.79151343668873,24.79151343668873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79151343668873,24.79151343668873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,24.73649615614557,22.0,0.0,24.73649615614557,24.73649615614557,1.3793103448275863,26.73649615614557,28.0,28.0,24.73649615614557,0.0,24.73649615614557,24.73649615614557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.73649615614557,24.73649615614557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,24.714718101502434,23.0,0.0,24.714718101502434,24.714718101502434,1.3793103448275863,26.714718101502434,28.0,28.0,24.714718101502434,0.0,24.714718101502434,24.714718101502434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.714718101502434,24.714718101502434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,24.70410054771761,24.0,0.0,24.70410054771761,24.70410054771761,1.3793103448275863,26.70410054771761,28.0,28.0,24.70410054771761,0.0,24.70410054771761,24.70410054771761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70410054771761,24.70410054771761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,24.702961147226056,25.0,0.0,24.702961147226056,24.702961147226056,1.3793103448275863,26.702961147226056,28.0,28.0,24.702961147226056,0.0,24.702961147226056,24.702961147226056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.702961147226056,24.702961147226056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,24.676034725860116,24.3,0.0,24.676034725860116,24.676034725860116,1.3793103448275863,26.676034725860116,28.0,28.0,24.676034725860116,0.0,24.676034725860116,24.676034725860116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.676034725860116,24.676034725860116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.6090428524492,23.5,0.0,24.6090428524492,24.6090428524492,1.3793103448275863,26.6090428524492,28.0,28.0,24.6090428524492,0.0,24.6090428524492,24.6090428524492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.6090428524492,24.6090428524492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.513652476772787,22.8,0.0,24.513652476772787,24.513652476772787,1.3793103448275863,26.513652476772787,28.0,28.0,24.513652476772787,0.0,24.513652476772787,24.513652476772787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.513652476772787,24.513652476772787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.524615236101603,23.8,0.0,24.524615236101603,24.524615236101603,1.3793103448275863,26.524615236101603,28.0,28.0,24.524615236101603,0.0,24.524615236101603,24.524615236101603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.524615236101603,24.524615236101603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.603276007066235,24.8,0.0,24.603276007066235,24.603276007066235,1.3793103448275863,26.603276007066235,28.0,28.0,24.603276007066235,0.0,24.603276007066235,24.603276007066235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.603276007066235,24.603276007066235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,24.681859738157318,25.8,0.0,24.681859738157318,24.681859738157318,1.3793103448275863,26.681859738157318,28.0,28.0,24.681859738157318,0.0,24.681859738157318,24.681859738157318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.681859738157318,24.681859738157318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,24.785266248693453,26.5,0.0,24.785266248693453,24.785266248693453,1.3793103448275863,26.785266248693453,28.0,28.0,24.785266248693453,0.0,24.785266248693453,24.785266248693453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.785266248693453,24.785266248693453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,24.90610690118571,27.3,0.0,24.90610690118571,24.90610690118571,1.3793103448275863,26.90610690118571,28.0,28.0,24.90610690118571,0.0,24.90610690118571,24.90610690118571,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.90610690118571,24.90610690118571,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 12:00:00,0.0,25.018607140546614,28.0,0.0,25.018607140546614,25.018607140546614,1.3793103448275863,27.018607140546614,28.0,28.0,25.018607140546614,0.0,25.018607140546614,25.018607140546614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.018607140546614,25.018607140546614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.132813466785738,28.3,0.0,25.132813466785738,25.132813466785738,1.3793103448275863,27.132813466785738,28.0,28.0,25.132813466785738,0.0,25.132813466785738,25.132813466785738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.132813466785738,25.132813466785738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.228716668362956,28.7,0.0,25.228716668362956,25.228716668362956,1.3793103448275863,27.228716668362956,28.0,28.0,25.228716668362956,0.0,25.228716668362956,25.228716668362956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.228716668362956,25.228716668362956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.306328711399416,29.0,0.0,25.306328711399416,25.306328711399416,1.3793103448275863,27.306328711399416,28.0,28.0,25.306328711399416,0.0,25.306328711399416,25.306328711399416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.306328711399416,25.306328711399416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.410071946246074,29.1,0.0,25.410071946246074,25.410071946246074,1.3793103448275863,27.410071946246074,28.0,28.0,25.410071946246074,0.0,25.410071946246074,25.410071946246074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.410071946246074,25.410071946246074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.499205343928303,29.1,0.0,25.499205343928303,25.499205343928303,1.3793103448275863,27.499205343928303,28.0,28.0,25.499205343928303,0.0,25.499205343928303,25.499205343928303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.499205343928303,25.499205343928303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,25.548000143185206,29.2,0.0,25.548000143185206,25.548000143185206,1.3793103448275863,27.548000143185206,28.0,28.0,25.548000143185206,0.0,25.548000143185206,25.548000143185206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.548000143185206,25.548000143185206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 19:00:00,0.0,25.501748190453544,28.1,0.0,25.501748190453544,25.501748190453544,1.3793103448275863,27.501748190453544,28.0,28.0,25.501748190453544,0.0,25.501748190453544,25.501748190453544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.501748190453544,25.501748190453544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.489393785795237,27.1,0.0,25.489393785795237,25.489393785795237,1.3793103448275863,27.489393785795237,28.0,28.0,25.489393785795237,0.0,25.489393785795237,25.489393785795237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.489393785795237,25.489393785795237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.44043088548188,26.0,0.0,25.44043088548188,25.44043088548188,1.3793103448275863,27.44043088548188,28.0,28.0,25.44043088548188,0.0,25.44043088548188,25.44043088548188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.44043088548188,25.44043088548188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.389316293557386,25.2,0.0,25.389316293557386,25.389316293557386,1.3793103448275863,27.389316293557386,28.0,28.0,25.389316293557386,0.0,25.389316293557386,25.389316293557386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.389316293557386,25.389316293557386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.35806743025069,24.4,0.0,25.35806743025069,25.35806743025069,1.3793103448275863,27.35806743025069,28.0,28.0,25.35806743025069,0.0,25.35806743025069,25.35806743025069,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35806743025069,25.35806743025069,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.309958459701722,23.6,0.0,25.309958459701722,25.309958459701722,1.3793103448275863,27.309958459701722,28.0,28.0,25.309958459701722,0.0,25.309958459701722,25.309958459701722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.309958459701722,25.309958459701722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.264447740590857,23.1,0.0,25.264447740590857,25.264447740590857,1.3793103448275863,27.264447740590857,28.0,28.0,25.264447740590857,0.0,25.264447740590857,25.264447740590857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.264447740590857,25.264447740590857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.204633362629792,22.7,0.0,25.204633362629792,25.204633362629792,1.3793103448275863,27.204633362629792,28.0,28.0,25.204633362629792,0.0,25.204633362629792,25.204633362629792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.204633362629792,25.204633362629792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.150672869267552,22.2,0.0,25.150672869267552,25.150672869267552,1.3793103448275863,27.150672869267552,28.0,28.0,25.150672869267552,0.0,25.150672869267552,25.150672869267552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.150672869267552,25.150672869267552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,25.099654994881796,21.9,0.0,25.099654994881796,25.099654994881796,1.3793103448275863,27.099654994881796,28.0,28.0,25.099654994881796,0.0,25.099654994881796,25.099654994881796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.099654994881796,25.099654994881796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,25.049811532690324,21.7,0.0,25.049811532690324,25.049811532690324,1.3793103448275863,27.049811532690324,28.0,28.0,25.049811532690324,0.0,25.049811532690324,25.049811532690324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.049811532690324,25.049811532690324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,24.997496201148177,21.4,0.0,24.997496201148177,24.997496201148177,1.3793103448275863,26.997496201148177,28.0,28.0,24.997496201148177,0.0,24.997496201148177,24.997496201148177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.997496201148177,24.997496201148177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,24.90803535394887,22.1,0.0,24.90803535394887,24.90803535394887,1.3793103448275863,26.90803535394887,28.0,28.0,24.90803535394887,0.0,24.90803535394887,24.90803535394887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.90803535394887,24.90803535394887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,24.944823042979145,22.9,0.0,24.944823042979145,24.944823042979145,1.3793103448275863,26.944823042979145,28.0,28.0,24.944823042979145,0.0,24.944823042979145,24.944823042979145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.944823042979145,24.944823042979145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,25.013777940714018,23.6,0.0,25.013777940714018,25.013777940714018,1.3793103448275863,27.013777940714018,28.0,28.0,25.013777940714018,0.0,25.013777940714018,25.013777940714018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.013777940714018,25.013777940714018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,25.074221374566356,23.6,0.0,25.074221374566356,25.074221374566356,1.3793103448275863,27.074221374566356,28.0,28.0,25.074221374566356,0.0,25.074221374566356,25.074221374566356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.074221374566356,25.074221374566356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,25.140920824268832,23.6,0.0,25.140920824268832,25.140920824268832,1.3793103448275863,27.140920824268832,28.0,28.0,25.140920824268832,0.0,25.140920824268832,25.140920824268832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.140920824268832,25.140920824268832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,25.219584487938405,23.6,0.0,25.219584487938405,25.219584487938405,1.3793103448275863,27.219584487938405,28.0,28.0,25.219584487938405,0.0,25.219584487938405,25.219584487938405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.219584487938405,25.219584487938405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.374257474887102,25.3,0.0,25.374257474887102,25.374257474887102,1.3793103448275863,27.374257474887102,28.0,28.0,25.374257474887102,0.0,25.374257474887102,25.374257474887102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.374257474887102,25.374257474887102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.544220717066633,26.9,0.0,25.544220717066633,25.544220717066633,1.3793103448275863,27.544220717066633,28.0,28.0,25.544220717066633,0.0,25.544220717066633,25.544220717066633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.544220717066633,25.544220717066633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,25.718236399182125,28.6,0.0,25.718236399182125,25.718236399182125,1.3793103448275863,27.718236399182125,28.0,28.0,25.718236399182125,0.0,25.718236399182125,25.718236399182125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.718236399182125,25.718236399182125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,25.788530965374214,27.9,0.0,25.788530965374214,25.788530965374214,1.3793103448275863,27.788530965374214,28.0,28.0,25.788530965374214,0.0,25.788530965374214,25.788530965374214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.788530965374214,25.788530965374214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,25.832608655162865,27.3,0.0,25.832608655162865,25.832608655162865,1.3793103448275863,27.832608655162865,28.0,28.0,25.832608655162865,0.0,25.832608655162865,25.832608655162865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.832608655162865,25.832608655162865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,25.83288072359694,26.6,0.0,25.83288072359694,25.83288072359694,1.3793103448275863,27.83288072359694,28.0,28.0,25.83288072359694,0.0,25.83288072359694,25.83288072359694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83288072359694,25.83288072359694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,25.754332561753827,25.4,0.0,25.754332561753827,25.754332561753827,1.3793103448275863,27.754332561753827,28.0,28.0,25.754332561753827,0.0,25.754332561753827,25.754332561753827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.754332561753827,25.754332561753827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,25.689638565507032,24.2,0.0,25.689638565507032,25.689638565507032,1.3793103448275863,27.689638565507032,28.0,28.0,25.689638565507032,0.0,25.689638565507032,25.689638565507032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.689638565507032,25.689638565507032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,25.6677332078402,23.0,0.0,25.6677332078402,25.6677332078402,1.3793103448275863,27.6677332078402,28.0,28.0,25.6677332078402,0.0,25.6677332078402,25.6677332078402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.6677332078402,25.6677332078402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,25.622355583201166,22.4,0.0,25.622355583201166,25.622355583201166,1.3793103448275863,27.622355583201166,28.0,28.0,25.622355583201166,0.0,25.622355583201166,25.622355583201166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.622355583201166,25.622355583201166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,25.565044424373472,21.8,0.0,25.565044424373472,25.565044424373472,1.3793103448275863,27.565044424373472,28.0,28.0,25.565044424373472,0.0,25.565044424373472,25.565044424373472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.565044424373472,25.565044424373472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.49722225344663,21.2,0.0,25.49722225344663,25.49722225344663,1.3793103448275863,27.49722225344663,28.0,28.0,25.49722225344663,0.0,25.49722225344663,25.49722225344663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.49722225344663,25.49722225344663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.43902799861913,21.1,0.0,25.43902799861913,25.43902799861913,1.3793103448275863,27.43902799861913,28.0,28.0,25.43902799861913,0.0,25.43902799861913,25.43902799861913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.43902799861913,25.43902799861913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.366483009151843,20.9,0.0,25.366483009151843,25.366483009151843,1.3793103448275863,27.366483009151843,28.0,28.0,25.366483009151843,0.0,25.366483009151843,25.366483009151843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.366483009151843,25.366483009151843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.305700913674606,20.8,0.0,25.305700913674606,25.305700913674606,1.3793103448275863,27.305700913674606,28.0,28.0,25.305700913674606,0.0,25.305700913674606,25.305700913674606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.305700913674606,25.305700913674606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.233176506539802,20.0,0.0,25.233176506539802,25.233176506539802,1.3793103448275863,27.233176506539802,28.0,28.0,25.233176506539802,0.0,25.233176506539802,25.233176506539802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.233176506539802,25.233176506539802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,25.154962540814843,19.2,0.0,25.154962540814843,25.154962540814843,1.3793103448275863,27.154962540814843,28.0,28.0,25.154962540814843,0.0,25.154962540814843,25.154962540814843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.154962540814843,25.154962540814843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,25.071313001506415,18.4,0.0,25.071313001506415,25.071313001506415,1.3793103448275863,27.071313001506415,28.0,28.0,25.071313001506415,0.0,25.071313001506415,25.071313001506415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.071313001506415,25.071313001506415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,24.861441760396566,18.5,0.0,24.861441760396566,24.861441760396566,1.3793103448275863,26.861441760396566,28.0,28.0,24.861441760396566,0.0,24.861441760396566,24.861441760396566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.861441760396566,24.861441760396566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,24.78464860903982,18.7,0.0,24.78464860903982,24.78464860903982,1.3793103448275863,26.78464860903982,28.0,28.0,24.78464860903982,0.0,24.78464860903982,24.78464860903982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.78464860903982,24.78464860903982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.738379431049772,18.8,0.0,24.738379431049772,24.738379431049772,1.3793103448275863,26.738379431049772,28.0,28.0,24.738379431049772,0.0,24.738379431049772,24.738379431049772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.738379431049772,24.738379431049772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.745000502848967,19.5,0.0,24.745000502848967,24.745000502848967,1.3793103448275863,26.745000502848967,28.0,28.0,24.745000502848967,0.0,24.745000502848967,24.745000502848967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.745000502848967,24.745000502848967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,24.773757044552717,20.1,0.0,24.773757044552717,24.773757044552717,1.3793103448275863,26.773757044552717,28.0,28.0,24.773757044552717,0.0,24.773757044552717,24.773757044552717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.773757044552717,24.773757044552717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,24.817394422020996,20.8,0.0,24.817394422020996,24.817394422020996,1.3793103448275863,26.817394422020996,28.0,28.0,24.817394422020996,0.0,24.817394422020996,24.817394422020996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.817394422020996,24.817394422020996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,24.80171893072821,20.1,0.0,24.80171893072821,24.80171893072821,1.3793103448275863,26.80171893072821,28.0,28.0,24.80171893072821,0.0,24.80171893072821,24.80171893072821,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80171893072821,24.80171893072821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,24.75885565488336,19.3,0.0,24.75885565488336,24.75885565488336,1.3793103448275863,26.75885565488336,28.0,28.0,24.75885565488336,0.0,24.75885565488336,24.75885565488336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.75885565488336,24.75885565488336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.69429722684082,18.6,0.0,24.69429722684082,24.69429722684082,1.3793103448275863,26.69429722684082,28.0,28.0,24.69429722684082,0.0,24.69429722684082,24.69429722684082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.69429722684082,24.69429722684082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.60847391398153,17.3,0.0,24.60847391398153,24.60847391398153,1.3793103448275863,26.60847391398153,28.0,28.0,24.60847391398153,0.0,24.60847391398153,24.60847391398153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.60847391398153,24.60847391398153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.518972467200165,16.1,0.0,24.518972467200165,24.518972467200165,1.3793103448275863,26.518972467200165,28.0,28.0,24.518972467200165,0.0,24.518972467200165,24.518972467200165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.518972467200165,24.518972467200165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.398766121078747,14.8,0.0,24.398766121078747,24.398766121078747,1.3793103448275863,26.398766121078747,28.784615384615385,28.784615384615385,24.398766121078747,0.0,24.398766121078747,24.398766121078747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.398766121078747,24.398766121078747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.328297901086806,15.3,0.0,24.328297901086806,24.328297901086806,1.3793103448275863,26.328297901086806,28.45769230769231,28.45769230769231,24.328297901086806,0.0,24.328297901086806,24.328297901086806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.328297901086806,24.328297901086806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.267274731577103,15.7,0.0,24.267274731577103,24.267274731577103,1.3793103448275863,26.267274731577103,28.196153846153848,28.196153846153848,24.267274731577103,0.0,24.267274731577103,24.267274731577103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.267274731577103,24.267274731577103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.39353647971725,16.2,0.0,24.39353647971725,24.39353647971725,1.3793103448275863,26.39353647971725,28.0,28.0,24.39353647971725,0.0,24.39353647971725,24.39353647971725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.39353647971725,24.39353647971725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.352329238794756,15.7,0.0,24.352329238794756,24.352329238794756,1.3793103448275863,26.352329238794756,28.196153846153848,28.196153846153848,24.352329238794756,0.0,24.352329238794756,24.352329238794756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.352329238794756,24.352329238794756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.270336487299076,15.1,0.0,24.270336487299076,24.270336487299076,1.3793103448275863,26.270336487299076,28.588461538461537,28.588461538461537,24.270336487299076,0.0,24.270336487299076,24.270336487299076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.270336487299076,24.270336487299076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.174177614962943,14.6,0.0,24.174177614962943,24.174177614962943,1.3793103448275863,26.174177614962943,28.915384615384614,28.915384615384614,24.174177614962943,0.0,24.174177614962943,24.174177614962943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.174177614962943,24.174177614962943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.09167067959931,14.8,0.0,24.09167067959931,24.09167067959931,1.3793103448275863,26.09167067959931,28.784615384615385,28.784615384615385,24.09167067959931,0.0,24.09167067959931,24.09167067959931,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.09167067959931,24.09167067959931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,24.013373011311145,15.0,0.0,24.013373011311145,24.013373011311145,1.3793103448275863,26.013373011311145,28.653846153846153,28.653846153846153,24.013373011311145,0.0,24.013373011311145,24.013373011311145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.013373011311145,24.013373011311145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,23.938333345635964,15.2,0.0,23.938333345635964,23.938333345635964,1.3793103448275863,25.938333345635964,28.523076923076925,28.523076923076925,23.938333345635964,0.0,23.938333345635964,23.938333345635964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.938333345635964,23.938333345635964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,23.86016170491728,15.1,0.0,23.86016170491728,23.86016170491728,1.3793103448275863,25.86016170491728,28.588461538461537,28.588461538461537,23.86016170491728,0.0,23.86016170491728,23.86016170491728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.86016170491728,23.86016170491728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,23.579543016682997,14.9,0.0,23.579543016682997,23.579543016682997,1.3793103448275863,25.579543016682997,28.71923076923077,28.71923076923077,23.579543016682997,0.0,23.579543016682997,23.579543016682997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.579543016682997,23.579543016682997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.421709754860263,14.8,0.0,23.421709754860263,23.421709754860263,1.3793103448275863,25.421709754860263,28.784615384615385,28.784615384615385,23.421709754860263,0.0,23.421709754860263,23.421709754860263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.421709754860263,23.421709754860263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.3836203198807,15.9,0.0,23.3836203198807,23.3836203198807,1.3793103448275863,25.3836203198807,28.065384615384616,28.065384615384616,23.3836203198807,0.0,23.3836203198807,23.3836203198807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.3836203198807,23.3836203198807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.387429895886,16.9,0.0,23.387429895886,23.387429895886,1.3793103448275863,25.387429895886,28.0,28.0,23.387429895886,0.0,23.387429895886,23.387429895886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.387429895886,23.387429895886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.369862777246365,18.0,0.0,23.369862777246365,23.369862777246365,1.3793103448275863,25.369862777246365,28.0,28.0,23.369862777246365,0.0,23.369862777246365,23.369862777246365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.369862777246365,23.369862777246365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.43138565437187,19.1,0.0,23.43138565437187,23.43138565437187,1.3793103448275863,25.43138565437187,28.0,28.0,23.43138565437187,0.0,23.43138565437187,23.43138565437187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.43138565437187,23.43138565437187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.53199314139669,20.3,0.0,23.53199314139669,23.53199314139669,1.3793103448275863,25.53199314139669,28.0,28.0,23.53199314139669,0.0,23.53199314139669,23.53199314139669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.53199314139669,23.53199314139669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.659750334186672,21.4,0.0,23.659750334186672,23.659750334186672,1.3793103448275863,25.659750334186672,28.0,28.0,23.659750334186672,0.0,23.659750334186672,23.659750334186672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.659750334186672,23.659750334186672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,23.786092846129414,22.1,0.0,23.786092846129414,23.786092846129414,1.3793103448275863,25.786092846129414,28.0,28.0,23.786092846129414,0.0,23.786092846129414,23.786092846129414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.786092846129414,23.786092846129414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,23.907736932930177,22.9,0.0,23.907736932930177,23.907736932930177,1.3793103448275863,25.907736932930177,28.0,28.0,23.907736932930177,0.0,23.907736932930177,23.907736932930177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.907736932930177,23.907736932930177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.010793270529838,23.6,0.0,24.010793270529838,24.010793270529838,1.3793103448275863,26.010793270529838,28.0,28.0,24.010793270529838,0.0,24.010793270529838,24.010793270529838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.010793270529838,24.010793270529838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.06435591784865,22.9,0.0,24.06435591784865,24.06435591784865,1.3793103448275863,26.06435591784865,28.0,28.0,24.06435591784865,0.0,24.06435591784865,24.06435591784865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.06435591784865,24.06435591784865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.076554367381835,22.1,0.0,24.076554367381835,24.076554367381835,1.3793103448275863,26.076554367381835,28.0,28.0,24.076554367381835,0.0,24.076554367381835,24.076554367381835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.076554367381835,24.076554367381835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.052626931031078,21.4,0.0,24.052626931031078,24.052626931031078,1.3793103448275863,26.052626931031078,28.0,28.0,24.052626931031078,0.0,24.052626931031078,24.052626931031078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.052626931031078,24.052626931031078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.016463039825105,20.7,0.0,24.016463039825105,24.016463039825105,1.3793103448275863,26.016463039825105,28.0,28.0,24.016463039825105,0.0,24.016463039825105,24.016463039825105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.016463039825105,24.016463039825105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,23.96899861283666,20.1,0.0,23.96899861283666,23.96899861283666,1.3793103448275863,25.96899861283666,28.0,28.0,23.96899861283666,0.0,23.96899861283666,23.96899861283666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.96899861283666,23.96899861283666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,23.899008857926997,19.4,0.0,23.899008857926997,23.899008857926997,1.3793103448275863,25.899008857926997,28.0,28.0,23.899008857926997,0.0,23.899008857926997,23.899008857926997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.899008857926997,23.899008857926997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,23.8224953807806,18.7,0.0,23.8224953807806,23.8224953807806,1.3793103448275863,25.8224953807806,28.0,28.0,23.8224953807806,0.0,23.8224953807806,23.8224953807806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.8224953807806,23.8224953807806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,23.86931223452867,17.9,0.0,23.86931223452867,23.86931223452867,1.3793103448275863,25.86931223452867,28.0,28.0,23.86931223452867,0.0,23.86931223452867,23.86931223452867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.86931223452867,23.86931223452867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,23.8184383582409,17.2,0.0,23.8184383582409,23.8184383582409,1.3793103448275863,25.8184383582409,28.0,28.0,23.8184383582409,0.0,23.8184383582409,23.8184383582409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.8184383582409,23.8184383582409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,23.74355848165291,16.3,0.0,23.74355848165291,23.74355848165291,1.3793103448275863,25.74355848165291,28.0,28.0,23.74355848165291,0.0,23.74355848165291,23.74355848165291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.74355848165291,23.74355848165291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,23.660880146545757,15.5,0.0,23.660880146545757,23.660880146545757,1.3793103448275863,25.660880146545757,28.326923076923077,28.326923076923077,23.660880146545757,0.0,23.660880146545757,23.660880146545757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.660880146545757,23.660880146545757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.569994114898158,14.6,0.0,23.569994114898158,23.569994114898158,1.3793103448275863,25.569994114898158,28.915384615384614,28.915384615384614,23.569994114898158,0.0,23.569994114898158,23.569994114898158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.569994114898158,23.569994114898158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.50531594508096,15.3,0.0,23.50531594508096,23.50531594508096,1.3793103448275863,25.50531594508096,28.45769230769231,28.45769230769231,23.50531594508096,0.0,23.50531594508096,23.50531594508096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50531594508096,23.50531594508096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.284953126547222,16.1,0.0,23.284953126547222,23.284953126547222,1.3793103448275863,25.284953126547222,28.0,28.0,23.284953126547222,0.0,23.284953126547222,23.284953126547222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.284953126547222,23.284953126547222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.18302990597207,16.8,0.0,23.18302990597207,23.18302990597207,1.3793103448275863,25.18302990597207,28.0,28.0,23.18302990597207,0.0,23.18302990597207,23.18302990597207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18302990597207,23.18302990597207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.163700615328075,17.7,0.0,23.163700615328075,23.163700615328075,1.3793103448275863,25.163700615328075,28.0,28.0,23.163700615328075,0.0,23.163700615328075,23.163700615328075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.163700615328075,23.163700615328075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.213042592338958,18.7,0.0,23.213042592338958,23.213042592338958,1.3793103448275863,25.213042592338958,28.0,28.0,23.213042592338958,0.0,23.213042592338958,23.213042592338958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.213042592338958,23.213042592338958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.257307388466316,19.6,0.0,23.257307388466316,23.257307388466316,1.3793103448275863,25.257307388466316,28.0,28.0,23.257307388466316,0.0,23.257307388466316,23.257307388466316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.257307388466316,23.257307388466316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.354440759830084,20.8,0.0,23.354440759830084,23.354440759830084,1.3793103448275863,25.354440759830084,28.0,28.0,23.354440759830084,0.0,23.354440759830084,23.354440759830084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.354440759830084,23.354440759830084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.476130439815975,22.0,0.0,23.476130439815975,23.476130439815975,1.3793103448275863,25.476130439815975,28.0,28.0,23.476130439815975,0.0,23.476130439815975,23.476130439815975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.476130439815975,23.476130439815975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
