timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-09 12:00:00,0.0,23.624008209394724,23.2,0.0,23.624008209394724,23.624008209394724,1.3793103448275863,25.624008209394724,28.0,28.0,23.624008209394724,0.0,23.624008209394724,23.624008209394724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.624008209394724,23.624008209394724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,23.753564297611984,23.5,0.0,23.753564297611984,23.753564297611984,1.3793103448275863,25.753564297611984,28.0,28.0,23.753564297611984,0.0,23.753564297611984,23.753564297611984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.753564297611984,23.753564297611984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,23.874923367301363,23.9,0.0,23.874923367301363,23.874923367301363,1.3793103448275863,25.874923367301363,28.0,28.0,23.874923367301363,0.0,23.874923367301363,23.874923367301363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.874923367301363,23.874923367301363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,23.97758443243655,24.2,0.0,23.97758443243655,23.97758443243655,1.3793103448275863,25.97758443243655,28.0,28.0,23.97758443243655,0.0,23.97758443243655,23.97758443243655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.97758443243655,23.97758443243655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.058528142520206,23.9,0.0,24.058528142520206,24.058528142520206,1.3793103448275863,26.058528142520206,28.0,28.0,24.058528142520206,0.0,24.058528142520206,24.058528142520206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.058528142520206,24.058528142520206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.11195604942114,23.7,0.0,24.11195604942114,24.11195604942114,1.3793103448275863,26.11195604942114,28.0,28.0,24.11195604942114,0.0,24.11195604942114,24.11195604942114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.11195604942114,24.11195604942114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.12380922438633,23.4,0.0,24.12380922438633,24.12380922438633,1.3793103448275863,26.12380922438633,28.0,28.0,24.12380922438633,0.0,24.12380922438633,24.12380922438633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.12380922438633,24.12380922438633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.07261406325664,22.5,0.0,24.07261406325664,24.07261406325664,1.3793103448275863,26.07261406325664,28.0,28.0,24.07261406325664,0.0,24.07261406325664,24.07261406325664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.07261406325664,24.07261406325664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.030942352655778,21.7,0.0,24.030942352655778,24.030942352655778,1.3793103448275863,26.030942352655778,28.0,28.0,24.030942352655778,0.0,24.030942352655778,24.030942352655778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.030942352655778,24.030942352655778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,23.96530122945687,20.8,0.0,23.96530122945687,23.96530122945687,1.3793103448275863,25.96530122945687,28.0,28.0,23.96530122945687,0.0,23.96530122945687,23.96530122945687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.96530122945687,23.96530122945687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,23.90917849564246,20.4,0.0,23.90917849564246,23.90917849564246,1.3793103448275863,25.90917849564246,28.0,28.0,23.90917849564246,0.0,23.90917849564246,23.90917849564246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.90917849564246,23.90917849564246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,23.941174486925433,20.0,0.0,23.941174486925433,23.941174486925433,1.3793103448275863,25.941174486925433,28.0,28.0,23.941174486925433,0.0,23.941174486925433,23.941174486925433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.941174486925433,23.941174486925433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,23.903062138833146,19.6,0.0,23.903062138833146,23.903062138833146,1.3793103448275863,25.903062138833146,28.0,28.0,23.903062138833146,0.0,23.903062138833146,23.903062138833146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.903062138833146,23.903062138833146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,23.850797264411842,19.1,0.0,23.850797264411842,23.850797264411842,1.3793103448275863,25.850797264411842,28.0,28.0,23.850797264411842,0.0,23.850797264411842,23.850797264411842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.850797264411842,23.850797264411842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,23.791035666877608,18.5,0.0,23.791035666877608,23.791035666877608,1.3793103448275863,25.791035666877608,28.0,28.0,23.791035666877608,0.0,23.791035666877608,23.791035666877608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.791035666877608,23.791035666877608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,23.72865967172642,18.0,0.0,23.72865967172642,23.72865967172642,1.3793103448275863,25.72865967172642,28.0,28.0,23.72865967172642,0.0,23.72865967172642,23.72865967172642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.72865967172642,23.72865967172642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,23.667133237176106,17.7,0.0,23.667133237176106,23.667133237176106,1.3793103448275863,25.667133237176106,28.0,28.0,23.667133237176106,0.0,23.667133237176106,23.667133237176106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.667133237176106,23.667133237176106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.46657721805714,17.5,0.0,23.46657721805714,23.46657721805714,1.3793103448275863,25.46657721805714,28.0,28.0,23.46657721805714,0.0,23.46657721805714,23.46657721805714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.46657721805714,23.46657721805714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.333037127633656,17.2,0.0,23.333037127633656,23.333037127633656,1.3793103448275863,25.333037127633656,28.0,28.0,23.333037127633656,0.0,23.333037127633656,23.333037127633656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.333037127633656,23.333037127633656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.332935783875364,18.7,0.0,23.332935783875364,23.332935783875364,1.3793103448275863,25.332935783875364,28.0,28.0,23.332935783875364,0.0,23.332935783875364,23.332935783875364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.332935783875364,23.332935783875364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.404986752410366,20.1,0.0,23.404986752410366,23.404986752410366,1.3793103448275863,25.404986752410366,28.0,28.0,23.404986752410366,0.0,23.404986752410366,23.404986752410366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.404986752410366,23.404986752410366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.485194643876333,21.6,0.0,23.485194643876333,23.485194643876333,1.3793103448275863,25.485194643876333,28.0,28.0,23.485194643876333,0.0,23.485194643876333,23.485194643876333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.485194643876333,23.485194643876333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.58631867421441,22.5,0.0,23.58631867421441,23.58631867421441,1.3793103448275863,25.58631867421441,28.0,28.0,23.58631867421441,0.0,23.58631867421441,23.58631867421441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.58631867421441,23.58631867421441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,23.700353021448514,23.3,0.0,23.700353021448514,23.700353021448514,1.3793103448275863,25.700353021448514,28.0,28.0,23.700353021448514,0.0,23.700353021448514,23.700353021448514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.700353021448514,23.700353021448514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,23.839333346073246,24.2,0.0,23.839333346073246,23.839333346073246,1.3793103448275863,25.839333346073246,28.0,28.0,23.839333346073246,0.0,23.839333346073246,23.839333346073246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.839333346073246,23.839333346073246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 13:00:00,0.0,23.972788329830998,24.6,0.0,23.972788329830998,23.972788329830998,1.3793103448275863,25.972788329830998,28.0,28.0,23.972788329830998,0.0,23.972788329830998,23.972788329830998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.972788329830998,23.972788329830998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.097801017330177,25.0,0.0,24.097801017330177,24.097801017330177,1.3793103448275863,26.097801017330177,28.0,28.0,24.097801017330177,0.0,24.097801017330177,24.097801017330177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.097801017330177,24.097801017330177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.20699409503549,25.4,0.0,24.20699409503549,24.20699409503549,1.3793103448275863,26.20699409503549,28.0,28.0,24.20699409503549,0.0,24.20699409503549,24.20699409503549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.20699409503549,24.20699409503549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.28277984450714,24.8,0.0,24.28277984450714,24.28277984450714,1.3793103448275863,26.28277984450714,28.0,28.0,24.28277984450714,0.0,24.28277984450714,24.28277984450714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.28277984450714,24.28277984450714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.31916839442868,24.2,0.0,24.31916839442868,24.31916839442868,1.3793103448275863,26.31916839442868,28.0,28.0,24.31916839442868,0.0,24.31916839442868,24.31916839442868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.31916839442868,24.31916839442868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.3417136329288,24.2,0.0,24.3417136329288,24.3417136329288,1.3793103448275863,26.3417136329288,28.0,28.0,24.3417136329288,0.0,24.3417136329288,24.3417136329288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3417136329288,24.3417136329288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.301385296664396,23.5,0.0,24.301385296664396,24.301385296664396,1.3793103448275863,26.301385296664396,28.0,28.0,24.301385296664396,0.0,24.301385296664396,24.301385296664396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.301385296664396,24.301385296664396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.264855747028644,22.7,0.0,24.264855747028644,24.264855747028644,1.3793103448275863,26.264855747028644,28.0,28.0,24.264855747028644,0.0,24.264855747028644,24.264855747028644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.264855747028644,24.264855747028644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 21:00:00,0.0,24.211885025973842,22.0,0.0,24.211885025973842,24.211885025973842,1.3793103448275863,26.211885025973842,28.0,28.0,24.211885025973842,0.0,24.211885025973842,24.211885025973842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.211885025973842,24.211885025973842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.15805485591241,21.5,0.0,24.15805485591241,24.15805485591241,1.3793103448275863,26.15805485591241,28.0,28.0,24.15805485591241,0.0,24.15805485591241,24.15805485591241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.15805485591241,24.15805485591241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.1717954203153,20.9,0.0,24.1717954203153,24.1717954203153,1.3793103448275863,26.1717954203153,28.0,28.0,24.1717954203153,0.0,24.1717954203153,24.1717954203153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.1717954203153,24.1717954203153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.129924963552803,20.4,0.0,24.129924963552803,24.129924963552803,1.3793103448275863,26.129924963552803,28.0,28.0,24.129924963552803,0.0,24.129924963552803,24.129924963552803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.129924963552803,24.129924963552803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.072084252943327,19.6,0.0,24.072084252943327,24.072084252943327,1.3793103448275863,26.072084252943327,28.0,28.0,24.072084252943327,0.0,24.072084252943327,24.072084252943327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.072084252943327,24.072084252943327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,24.00680844610641,18.8,0.0,24.00680844610641,24.00680844610641,1.3793103448275863,26.00680844610641,28.0,28.0,24.00680844610641,0.0,24.00680844610641,24.00680844610641,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.00680844610641,24.00680844610641,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,23.935504288677897,18.0,0.0,23.935504288677897,23.935504288677897,1.3793103448275863,25.935504288677897,28.0,28.0,23.935504288677897,0.0,23.935504288677897,23.935504288677897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.935504288677897,23.935504288677897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,23.87285639613669,17.9,0.0,23.87285639613669,23.87285639613669,1.3793103448275863,25.87285639613669,28.0,28.0,23.87285639613669,0.0,23.87285639613669,23.87285639613669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.87285639613669,23.87285639613669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,23.676995331618553,17.9,0.0,23.676995331618553,23.676995331618553,1.3793103448275863,25.676995331618553,28.0,28.0,23.676995331618553,0.0,23.676995331618553,23.676995331618553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.676995331618553,23.676995331618553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.551801547193755,17.8,0.0,23.551801547193755,23.551801547193755,1.3793103448275863,25.551801547193755,28.0,28.0,23.551801547193755,0.0,23.551801547193755,23.551801547193755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.551801547193755,23.551801547193755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.553724642466307,19.3,0.0,23.553724642466307,23.553724642466307,1.3793103448275863,25.553724642466307,28.0,28.0,23.553724642466307,0.0,23.553724642466307,23.553724642466307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.553724642466307,23.553724642466307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,23.626413902086753,20.7,0.0,23.626413902086753,23.626413902086753,1.3793103448275863,25.626413902086753,28.0,28.0,23.626413902086753,0.0,23.626413902086753,23.626413902086753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.626413902086753,23.626413902086753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,23.70739105117107,22.2,0.0,23.70739105117107,23.70739105117107,1.3793103448275863,25.70739105117107,28.0,28.0,23.70739105117107,0.0,23.70739105117107,23.70739105117107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.70739105117107,23.70739105117107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,23.805625529360917,23.0,0.0,23.805625529360917,23.805625529360917,1.3793103448275863,25.805625529360917,28.0,28.0,23.805625529360917,0.0,23.805625529360917,23.805625529360917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.805625529360917,23.805625529360917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,23.920231378880587,23.8,0.0,23.920231378880587,23.920231378880587,1.3793103448275863,25.920231378880587,28.0,28.0,23.920231378880587,0.0,23.920231378880587,23.920231378880587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.920231378880587,23.920231378880587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.056361530436025,24.6,0.0,24.056361530436025,24.056361530436025,1.3793103448275863,26.056361530436025,28.0,28.0,24.056361530436025,0.0,24.056361530436025,24.056361530436025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.056361530436025,24.056361530436025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.13934872877755,23.8,0.0,24.13934872877755,24.13934872877755,1.3793103448275863,26.13934872877755,28.0,28.0,24.13934872877755,0.0,24.13934872877755,24.13934872877755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.13934872877755,24.13934872877755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.196918076148563,23.0,0.0,24.196918076148563,24.196918076148563,1.3793103448275863,26.196918076148563,28.0,28.0,24.196918076148563,0.0,24.196918076148563,24.196918076148563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.196918076148563,24.196918076148563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.231021793716877,22.2,0.0,24.231021793716877,24.231021793716877,1.3793103448275863,26.231021793716877,28.0,28.0,24.231021793716877,0.0,24.231021793716877,24.231021793716877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.231021793716877,24.231021793716877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.338710198642644,23.3,0.0,24.338710198642644,24.338710198642644,1.3793103448275863,26.338710198642644,28.0,28.0,24.338710198642644,0.0,24.338710198642644,24.338710198642644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.338710198642644,24.338710198642644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.446758382961164,24.5,0.0,24.446758382961164,24.446758382961164,1.3793103448275863,26.446758382961164,28.0,28.0,24.446758382961164,0.0,24.446758382961164,24.446758382961164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.446758382961164,24.446758382961164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,24.527521153563022,25.6,0.0,24.527521153563022,24.527521153563022,1.3793103448275863,26.527521153563022,28.0,28.0,24.527521153563022,0.0,24.527521153563022,24.527521153563022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.527521153563022,24.527521153563022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,24.512737690127807,25.0,0.0,24.512737690127807,24.512737690127807,1.3793103448275863,26.512737690127807,28.0,28.0,24.512737690127807,0.0,24.512737690127807,24.512737690127807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.512737690127807,24.512737690127807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.495201417482118,24.4,0.0,24.495201417482118,24.495201417482118,1.3793103448275863,26.495201417482118,28.0,28.0,24.495201417482118,0.0,24.495201417482118,24.495201417482118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.495201417482118,24.495201417482118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.459894478240216,23.8,0.0,24.459894478240216,24.459894478240216,1.3793103448275863,26.459894478240216,28.0,28.0,24.459894478240216,0.0,24.459894478240216,24.459894478240216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.459894478240216,24.459894478240216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.419397707391116,23.3,0.0,24.419397707391116,24.419397707391116,1.3793103448275863,26.419397707391116,28.0,28.0,24.419397707391116,0.0,24.419397707391116,24.419397707391116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.419397707391116,24.419397707391116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.415277437185814,22.9,0.0,24.415277437185814,24.415277437185814,1.3793103448275863,26.415277437185814,28.0,28.0,24.415277437185814,0.0,24.415277437185814,24.415277437185814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.415277437185814,24.415277437185814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.37958547902661,22.4,0.0,24.37958547902661,24.37958547902661,1.3793103448275863,26.37958547902661,28.0,28.0,24.37958547902661,0.0,24.37958547902661,24.37958547902661,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.37958547902661,24.37958547902661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.339270560997345,21.9,0.0,24.339270560997345,24.339270560997345,1.3793103448275863,26.339270560997345,28.0,28.0,24.339270560997345,0.0,24.339270560997345,24.339270560997345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.339270560997345,24.339270560997345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.297297002174716,21.5,0.0,24.297297002174716,24.297297002174716,1.3793103448275863,26.297297002174716,28.0,28.0,24.297297002174716,0.0,24.297297002174716,24.297297002174716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.297297002174716,24.297297002174716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.250739914029207,21.0,0.0,24.250739914029207,24.250739914029207,1.3793103448275863,26.250739914029207,28.0,28.0,24.250739914029207,0.0,24.250739914029207,24.250739914029207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.250739914029207,24.250739914029207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.210943714443935,21.0,0.0,24.210943714443935,24.210943714443935,1.3793103448275863,26.210943714443935,28.0,28.0,24.210943714443935,0.0,24.210943714443935,24.210943714443935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.210943714443935,24.210943714443935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 05:00:00,0.0,24.097246724212138,21.0,0.0,24.097246724212138,24.097246724212138,1.3793103448275863,26.097246724212138,28.0,28.0,24.097246724212138,0.0,24.097246724212138,24.097246724212138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.097246724212138,24.097246724212138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,24.0103887159549,21.0,0.0,24.0103887159549,24.0103887159549,1.3793103448275863,26.0103887159549,28.0,28.0,24.0103887159549,0.0,24.0103887159549,24.0103887159549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.0103887159549,24.0103887159549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,23.99097963224039,21.4,0.0,23.99097963224039,23.99097963224039,1.3793103448275863,25.99097963224039,28.0,28.0,23.99097963224039,0.0,23.99097963224039,23.99097963224039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99097963224039,23.99097963224039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.028417489456174,21.8,0.0,24.028417489456174,24.028417489456174,1.3793103448275863,26.028417489456174,28.0,28.0,24.028417489456174,0.0,24.028417489456174,24.028417489456174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.028417489456174,24.028417489456174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.059545455639487,22.2,0.0,24.059545455639487,24.059545455639487,1.3793103448275863,26.059545455639487,28.0,28.0,24.059545455639487,0.0,24.059545455639487,24.059545455639487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.059545455639487,24.059545455639487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.14882880965669,23.1,0.0,24.14882880965669,24.14882880965669,1.3793103448275863,26.14882880965669,28.0,28.0,24.14882880965669,0.0,24.14882880965669,24.14882880965669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.14882880965669,24.14882880965669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.257385631657883,23.9,0.0,24.257385631657883,24.257385631657883,1.3793103448275863,26.257385631657883,28.0,28.0,24.257385631657883,0.0,24.257385631657883,24.257385631657883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.257385631657883,24.257385631657883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.390711278166783,24.8,0.0,24.390711278166783,24.390711278166783,1.3793103448275863,26.390711278166783,28.0,28.0,24.390711278166783,0.0,24.390711278166783,24.390711278166783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.390711278166783,24.390711278166783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,24.539606415006553,25.6,0.0,24.539606415006553,24.539606415006553,1.3793103448275863,26.539606415006553,28.0,28.0,24.539606415006553,0.0,24.539606415006553,24.539606415006553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.539606415006553,24.539606415006553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,24.684491643769206,26.4,0.0,24.684491643769206,24.684491643769206,1.3793103448275863,26.684491643769206,28.0,28.0,24.684491643769206,0.0,24.684491643769206,24.684491643769206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.684491643769206,24.684491643769206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,24.82124287049629,27.2,0.0,24.82124287049629,24.82124287049629,1.3793103448275863,26.82124287049629,28.0,28.0,24.82124287049629,0.0,24.82124287049629,24.82124287049629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.82124287049629,24.82124287049629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,24.898077445512218,26.5,0.0,24.898077445512218,24.898077445512218,1.3793103448275863,26.898077445512218,28.0,28.0,24.898077445512218,0.0,24.898077445512218,24.898077445512218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.898077445512218,24.898077445512218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,24.942931632803045,25.9,0.0,24.942931632803045,24.942931632803045,1.3793103448275863,26.942931632803045,28.0,28.0,24.942931632803045,0.0,24.942931632803045,24.942931632803045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.942931632803045,24.942931632803045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,24.94368675556426,25.2,0.0,24.94368675556426,24.94368675556426,1.3793103448275863,26.94368675556426,28.0,28.0,24.94368675556426,0.0,24.94368675556426,24.94368675556426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94368675556426,24.94368675556426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,24.8972158614173,24.5,0.0,24.8972158614173,24.8972158614173,1.3793103448275863,26.8972158614173,28.0,28.0,24.8972158614173,0.0,24.8972158614173,24.8972158614173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8972158614173,24.8972158614173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,24.861105516201405,23.7,0.0,24.861105516201405,24.861105516201405,1.3793103448275863,26.861105516201405,28.0,28.0,24.861105516201405,0.0,24.861105516201405,24.861105516201405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.861105516201405,24.861105516201405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,24.80764290538841,23.0,0.0,24.80764290538841,24.80764290538841,1.3793103448275863,26.80764290538841,28.0,28.0,24.80764290538841,0.0,24.80764290538841,24.80764290538841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80764290538841,24.80764290538841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,24.774493248188563,23.0,0.0,24.774493248188563,24.774493248188563,1.3793103448275863,26.774493248188563,28.0,28.0,24.774493248188563,0.0,24.774493248188563,24.774493248188563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.774493248188563,24.774493248188563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,24.78820503947187,23.0,0.0,24.78820503947187,24.78820503947187,1.3793103448275863,26.78820503947187,28.0,28.0,24.78820503947187,0.0,24.78820503947187,24.78820503947187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.78820503947187,24.78820503947187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,24.762189075347916,23.0,0.0,24.762189075347916,24.762189075347916,1.3793103448275863,26.762189075347916,28.0,28.0,24.762189075347916,0.0,24.762189075347916,24.762189075347916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.762189075347916,24.762189075347916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,24.70440683082237,21.6,0.0,24.70440683082237,24.70440683082237,1.3793103448275863,26.70440683082237,28.0,28.0,24.70440683082237,0.0,24.70440683082237,24.70440683082237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70440683082237,24.70440683082237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,24.619724478636307,20.2,0.0,24.619724478636307,24.619724478636307,1.3793103448275863,26.619724478636307,28.0,28.0,24.619724478636307,0.0,24.619724478636307,24.619724478636307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.619724478636307,24.619724478636307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,24.533946227485586,18.8,0.0,24.533946227485586,24.533946227485586,1.3793103448275863,26.533946227485586,28.0,28.0,24.533946227485586,0.0,24.533946227485586,24.533946227485586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.533946227485586,24.533946227485586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.468307452993514,18.8,0.0,24.468307452993514,24.468307452993514,1.3793103448275863,26.468307452993514,28.0,28.0,24.468307452993514,0.0,24.468307452993514,24.468307452993514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.468307452993514,24.468307452993514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,0.0,24.393469760462253,18.2,0.0,24.393469760462253,24.393469760462253,1.3793103448275863,26.393469760462253,28.0,28.0,24.393469760462253,0.0,24.393469760462253,24.393469760462253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.393469760462253,24.393469760462253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.314693204864017,17.6,0.0,24.314693204864017,24.314693204864017,1.3793103448275863,26.314693204864017,28.0,28.0,24.314693204864017,0.0,24.314693204864017,24.314693204864017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.314693204864017,24.314693204864017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.18152149347096,19.4,0.0,24.18152149347096,24.18152149347096,1.3793103448275863,26.18152149347096,28.0,28.0,24.18152149347096,0.0,24.18152149347096,24.18152149347096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.18152149347096,24.18152149347096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.23846884519204,21.2,0.0,24.23846884519204,24.23846884519204,1.3793103448275863,26.23846884519204,28.0,28.0,24.23846884519204,0.0,24.23846884519204,24.23846884519204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.23846884519204,24.23846884519204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.35265748623334,23.0,0.0,24.35265748623334,24.35265748623334,1.3793103448275863,26.35265748623334,28.0,28.0,24.35265748623334,0.0,24.35265748623334,24.35265748623334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.35265748623334,24.35265748623334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.47155157719242,24.1,0.0,24.47155157719242,24.47155157719242,1.3793103448275863,26.47155157719242,28.0,28.0,24.47155157719242,0.0,24.47155157719242,24.47155157719242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47155157719242,24.47155157719242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,24.610730982160305,25.3,0.0,24.610730982160305,24.610730982160305,1.3793103448275863,26.610730982160305,28.0,28.0,24.610730982160305,0.0,24.610730982160305,24.610730982160305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.610730982160305,24.610730982160305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,24.770493328847973,26.4,0.0,24.770493328847973,24.770493328847973,1.3793103448275863,26.770493328847973,28.0,28.0,24.770493328847973,0.0,24.770493328847973,24.770493328847973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.770493328847973,24.770493328847973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,24.89403074140191,26.4,0.0,24.89403074140191,24.89403074140191,1.3793103448275863,26.89403074140191,28.0,28.0,24.89403074140191,0.0,24.89403074140191,24.89403074140191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.89403074140191,24.89403074140191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,25.005204363108966,26.4,0.0,25.005204363108966,25.005204363108966,1.3793103448275863,27.005204363108966,28.0,28.0,25.005204363108966,0.0,25.005204363108966,25.005204363108966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.005204363108966,25.005204363108966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.09746522730286,26.4,0.0,25.09746522730286,25.09746522730286,1.3793103448275863,27.09746522730286,28.0,28.0,25.09746522730286,0.0,25.09746522730286,25.09746522730286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.09746522730286,25.09746522730286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.175550740955927,26.4,0.0,25.175550740955927,25.175550740955927,1.3793103448275863,27.175550740955927,28.0,28.0,25.175550740955927,0.0,25.175550740955927,25.175550740955927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.175550740955927,25.175550740955927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.244103272290076,26.4,0.0,25.244103272290076,25.244103272290076,1.3793103448275863,27.244103272290076,28.0,28.0,25.244103272290076,0.0,25.244103272290076,25.244103272290076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.244103272290076,25.244103272290076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.27641289331741,26.4,0.0,25.27641289331741,25.27641289331741,1.3793103448275863,27.27641289331741,28.0,28.0,25.27641289331741,0.0,25.27641289331741,25.27641289331741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27641289331741,25.27641289331741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.221101910160833,25.6,0.0,25.221101910160833,25.221101910160833,1.3793103448275863,27.221101910160833,28.0,28.0,25.221101910160833,0.0,25.221101910160833,25.221101910160833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.221101910160833,25.221101910160833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.187170081289675,24.8,0.0,25.187170081289675,25.187170081289675,1.3793103448275863,27.187170081289675,28.0,28.0,25.187170081289675,0.0,25.187170081289675,25.187170081289675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.187170081289675,25.187170081289675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.16789499760797,24.0,0.0,25.16789499760797,25.16789499760797,1.3793103448275863,27.16789499760797,28.0,28.0,25.16789499760797,0.0,25.16789499760797,25.16789499760797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.16789499760797,25.16789499760797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.140097287628414,23.7,0.0,25.140097287628414,25.140097287628414,1.3793103448275863,27.140097287628414,28.0,28.0,25.140097287628414,0.0,25.140097287628414,25.140097287628414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.140097287628414,25.140097287628414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.10782608201288,23.5,0.0,25.10782608201288,25.10782608201288,1.3793103448275863,27.10782608201288,28.0,28.0,25.10782608201288,0.0,25.10782608201288,25.10782608201288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10782608201288,25.10782608201288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.06675844699943,23.2,0.0,25.06675844699943,25.06675844699943,1.3793103448275863,27.06675844699943,28.0,28.0,25.06675844699943,0.0,25.06675844699943,25.06675844699943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.06675844699943,25.06675844699943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,25.019082482352818,22.5,0.0,25.019082482352818,25.019082482352818,1.3793103448275863,27.019082482352818,28.0,28.0,25.019082482352818,0.0,25.019082482352818,25.019082482352818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.019082482352818,25.019082482352818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,24.950802917266728,21.7,0.0,24.950802917266728,24.950802917266728,1.3793103448275863,26.950802917266728,28.0,28.0,24.950802917266728,0.0,24.950802917266728,24.950802917266728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.950802917266728,24.950802917266728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,24.88881865790003,21.0,0.0,24.88881865790003,24.88881865790003,1.3793103448275863,26.88881865790003,28.0,28.0,24.88881865790003,0.0,24.88881865790003,24.88881865790003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.88881865790003,24.88881865790003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,24.824185450031244,20.3,0.0,24.824185450031244,24.824185450031244,1.3793103448275863,26.824185450031244,28.0,28.0,24.824185450031244,0.0,24.824185450031244,24.824185450031244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.824185450031244,24.824185450031244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,24.753205696701002,19.5,0.0,24.753205696701002,24.753205696701002,1.3793103448275863,26.753205696701002,28.0,28.0,24.753205696701002,0.0,24.753205696701002,24.753205696701002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.753205696701002,24.753205696701002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,24.678752166496995,18.8,0.0,24.678752166496995,24.678752166496995,1.3793103448275863,26.678752166496995,28.0,28.0,24.678752166496995,0.0,24.678752166496995,24.678752166496995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.678752166496995,24.678752166496995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.569481646623196,20.6,0.0,24.569481646623196,24.569481646623196,1.3793103448275863,26.569481646623196,28.0,28.0,24.569481646623196,0.0,24.569481646623196,24.569481646623196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.569481646623196,24.569481646623196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,24.636257574704395,22.4,0.0,24.636257574704395,24.636257574704395,1.3793103448275863,26.636257574704395,28.0,28.0,24.636257574704395,0.0,24.636257574704395,24.636257574704395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.636257574704395,24.636257574704395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,24.75715317849589,24.2,0.0,24.75715317849589,24.75715317849589,1.3793103448275863,26.75715317849589,28.0,28.0,24.75715317849589,0.0,24.75715317849589,24.75715317849589,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.75715317849589,24.75715317849589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,24.865101937036897,24.9,0.0,24.865101937036897,24.865101937036897,1.3793103448275863,26.865101937036897,28.0,28.0,24.865101937036897,0.0,24.865101937036897,24.865101937036897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.865101937036897,24.865101937036897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,24.987347092160682,25.7,0.0,24.987347092160682,24.987347092160682,1.3793103448275863,26.987347092160682,28.0,28.0,24.987347092160682,0.0,24.987347092160682,24.987347092160682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.987347092160682,24.987347092160682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.12640910891762,26.4,0.0,25.12640910891762,25.12640910891762,1.3793103448275863,27.12640910891762,28.0,28.0,25.12640910891762,0.0,25.12640910891762,25.12640910891762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.12640910891762,25.12640910891762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.23745444975278,26.4,0.0,25.23745444975278,25.23745444975278,1.3793103448275863,27.23745444975278,28.0,28.0,25.23745444975278,0.0,25.23745444975278,25.23745444975278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23745444975278,25.23745444975278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.341230343257237,26.4,0.0,25.341230343257237,25.341230343257237,1.3793103448275863,27.341230343257237,28.0,28.0,25.341230343257237,0.0,25.341230343257237,25.341230343257237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.341230343257237,25.341230343257237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.426832654079256,26.4,0.0,25.426832654079256,25.426832654079256,1.3793103448275863,27.426832654079256,28.0,28.0,25.426832654079256,0.0,25.426832654079256,25.426832654079256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.426832654079256,25.426832654079256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,25.51047356823947,26.7,0.0,25.51047356823947,25.51047356823947,1.3793103448275863,27.51047356823947,28.0,28.0,25.51047356823947,0.0,25.51047356823947,25.51047356823947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51047356823947,25.51047356823947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,25.598868854839267,27.1,0.0,25.598868854839267,25.598868854839267,1.3793103448275863,27.598868854839267,28.0,28.0,25.598868854839267,0.0,25.598868854839267,25.598868854839267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.598868854839267,25.598868854839267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,25.649701120338534,27.4,0.0,25.649701120338534,25.649701120338534,1.3793103448275863,27.649701120338534,28.0,28.0,25.649701120338534,0.0,25.649701120338534,25.649701120338534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.649701120338534,25.649701120338534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,25.61527467430369,26.7,0.0,25.61527467430369,25.61527467430369,1.3793103448275863,27.61527467430369,28.0,28.0,25.61527467430369,0.0,25.61527467430369,25.61527467430369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.61527467430369,25.61527467430369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,25.590569866172693,26.1,0.0,25.590569866172693,25.590569866172693,1.3793103448275863,27.590569866172693,28.0,28.0,25.590569866172693,0.0,25.590569866172693,25.590569866172693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.590569866172693,25.590569866172693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,25.56082036035958,25.4,0.0,25.56082036035958,25.56082036035958,1.3793103448275863,27.56082036035958,28.0,28.0,25.56082036035958,0.0,25.56082036035958,25.56082036035958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.56082036035958,25.56082036035958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,25.52412407734007,24.5,0.0,25.52412407734007,25.52412407734007,1.3793103448275863,27.52412407734007,28.0,28.0,25.52412407734007,0.0,25.52412407734007,25.52412407734007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.52412407734007,25.52412407734007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,25.48045361513384,23.7,0.0,25.48045361513384,25.48045361513384,1.3793103448275863,27.48045361513384,28.0,28.0,25.48045361513384,0.0,25.48045361513384,25.48045361513384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.48045361513384,25.48045361513384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.42353255877103,22.8,0.0,25.42353255877103,25.42353255877103,1.3793103448275863,27.42353255877103,28.0,28.0,25.42353255877103,0.0,25.42353255877103,25.42353255877103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.42353255877103,25.42353255877103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.371573939731704,22.3,0.0,25.371573939731704,25.371573939731704,1.3793103448275863,27.371573939731704,28.0,28.0,25.371573939731704,0.0,25.371573939731704,25.371573939731704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.371573939731704,25.371573939731704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.315463725428636,21.7,0.0,25.315463725428636,25.315463725428636,1.3793103448275863,27.315463725428636,28.0,28.0,25.315463725428636,0.0,25.315463725428636,25.315463725428636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.315463725428636,25.315463725428636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.257539127026362,21.2,0.0,25.257539127026362,25.257539127026362,1.3793103448275863,27.257539127026362,28.0,28.0,25.257539127026362,0.0,25.257539127026362,25.257539127026362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.257539127026362,25.257539127026362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.20276966133072,21.0,0.0,25.20276966133072,25.20276966133072,1.3793103448275863,27.20276966133072,28.0,28.0,25.20276966133072,0.0,25.20276966133072,25.20276966133072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.20276966133072,25.20276966133072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.04496288682082,20.8,0.0,25.04496288682082,25.04496288682082,1.3793103448275863,27.04496288682082,28.0,28.0,25.04496288682082,0.0,25.04496288682082,25.04496288682082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.04496288682082,25.04496288682082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,24.929835617699545,20.6,0.0,24.929835617699545,24.929835617699545,1.3793103448275863,26.929835617699545,28.0,28.0,24.929835617699545,0.0,24.929835617699545,24.929835617699545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.929835617699545,24.929835617699545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,24.89698118190481,21.1,0.0,24.89698118190481,24.89698118190481,1.3793103448275863,26.89698118190481,28.0,28.0,24.89698118190481,0.0,24.89698118190481,24.89698118190481,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.89698118190481,24.89698118190481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,24.927215027547554,21.7,0.0,24.927215027547554,24.927215027547554,1.3793103448275863,26.927215027547554,28.0,28.0,24.927215027547554,0.0,24.927215027547554,24.927215027547554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.927215027547554,24.927215027547554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,24.947378122033996,22.2,0.0,24.947378122033996,24.947378122033996,1.3793103448275863,26.947378122033996,28.0,28.0,24.947378122033996,0.0,24.947378122033996,24.947378122033996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.947378122033996,24.947378122033996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.032757597052687,23.3,0.0,25.032757597052687,25.032757597052687,1.3793103448275863,27.032757597052687,28.0,28.0,25.032757597052687,0.0,25.032757597052687,25.032757597052687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.032757597052687,25.032757597052687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 11:00:00,0.0,25.139158942934024,24.3,0.0,25.139158942934024,25.139158942934024,1.3793103448275863,27.139158942934024,28.0,28.0,25.139158942934024,0.0,25.139158942934024,25.139158942934024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.139158942934024,25.139158942934024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.276215017440705,25.4,0.0,25.276215017440705,25.276215017440705,1.3793103448275863,27.276215017440705,28.0,28.0,25.276215017440705,0.0,25.276215017440705,25.276215017440705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.276215017440705,25.276215017440705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.40536010308597,25.9,0.0,25.40536010308597,25.40536010308597,1.3793103448275863,27.40536010308597,28.0,28.0,25.40536010308597,0.0,25.40536010308597,25.40536010308597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40536010308597,25.40536010308597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.523298360421357,26.3,0.0,25.523298360421357,25.523298360421357,1.3793103448275863,27.523298360421357,28.0,28.0,25.523298360421357,0.0,25.523298360421357,25.523298360421357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.523298360421357,25.523298360421357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,25.629760919468808,26.8,0.0,25.629760919468808,25.629760919468808,1.3793103448275863,27.629760919468808,28.0,28.0,25.629760919468808,0.0,25.629760919468808,25.629760919468808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.629760919468808,25.629760919468808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,25.60586832798481,24.0,0.0,25.60586832798481,25.60586832798481,1.3793103448275863,27.60586832798481,28.0,28.0,25.60586832798481,0.0,25.60586832798481,25.60586832798481,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.60586832798481,25.60586832798481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,25.515698805077605,21.2,0.0,25.515698805077605,25.515698805077605,1.3793103448275863,27.515698805077605,28.0,28.0,25.515698805077605,0.0,25.515698805077605,25.515698805077605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.515698805077605,25.515698805077605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,25.676403742986913,25.8,0.0,25.676403742986913,25.676403742986913,1.3793103448275863,27.676403742986913,28.0,28.0,25.676403742986913,0.0,25.676403742986913,25.676403742986913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.676403742986913,25.676403742986913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,25.633228004605286,24.7,0.0,25.633228004605286,25.633228004605286,1.3793103448275863,27.633228004605286,28.0,28.0,25.633228004605286,0.0,25.633228004605286,25.633228004605286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.633228004605286,25.633228004605286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,25.58563063694183,23.7,0.0,25.58563063694183,25.58563063694183,1.3793103448275863,27.58563063694183,28.0,28.0,25.58563063694183,0.0,25.58563063694183,25.58563063694183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58563063694183,25.58563063694183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.507992552960836,22.6,0.0,25.507992552960836,25.507992552960836,1.3793103448275863,27.507992552960836,28.0,28.0,25.507992552960836,0.0,25.507992552960836,25.507992552960836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.507992552960836,25.507992552960836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.50872833137072,23.7,0.0,25.50872833137072,25.50872833137072,1.3793103448275863,27.50872833137072,28.0,28.0,25.50872833137072,0.0,25.50872833137072,25.50872833137072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50872833137072,25.50872833137072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
