timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-15 23:00:00,0.0,25.54809571985377,24.7,0.0,25.54809571985377,25.54809571985377,1.3793103448275863,27.54809571985377,28.0,28.0,25.54809571985377,0.0,25.54809571985377,25.54809571985377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54809571985377,25.54809571985377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.55410797682029,25.8,0.0,25.55410797682029,25.55410797682029,1.3793103448275863,27.55410797682029,28.0,28.0,25.55410797682029,0.0,25.55410797682029,25.55410797682029,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.55410797682029,25.55410797682029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.50591796796927,24.0,0.0,25.50591796796927,25.50591796796927,1.3793103448275863,27.50591796796927,28.0,28.0,25.50591796796927,0.0,25.50591796796927,25.50591796796927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50591796796927,25.50591796796927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.439428060766488,22.2,0.0,25.439428060766488,25.439428060766488,1.3793103448275863,27.439428060766488,28.0,28.0,25.439428060766488,0.0,25.439428060766488,25.439428060766488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.439428060766488,25.439428060766488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.357899814535166,20.4,0.0,25.357899814535166,25.357899814535166,1.3793103448275863,27.357899814535166,28.0,28.0,25.357899814535166,0.0,25.357899814535166,25.357899814535166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.357899814535166,25.357899814535166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.29289383307045,20.1,0.0,25.29289383307045,25.29289383307045,1.3793103448275863,27.29289383307045,28.0,28.0,25.29289383307045,0.0,25.29289383307045,25.29289383307045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29289383307045,25.29289383307045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.10544865527769,19.9,0.0,25.10544865527769,25.10544865527769,1.3793103448275863,27.10544865527769,28.0,28.0,25.10544865527769,0.0,25.10544865527769,25.10544865527769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10544865527769,25.10544865527769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,24.973878629842623,19.6,0.0,24.973878629842623,24.973878629842623,1.3793103448275863,26.973878629842623,28.0,28.0,24.973878629842623,0.0,24.973878629842623,24.973878629842623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.973878629842623,24.973878629842623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,24.948079975801356,20.5,0.0,24.948079975801356,24.948079975801356,1.3793103448275863,26.948079975801356,28.0,28.0,24.948079975801356,0.0,24.948079975801356,24.948079975801356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.948079975801356,24.948079975801356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,24.984670774490926,21.3,0.0,24.984670774490926,24.984670774490926,1.3793103448275863,26.984670774490926,28.0,28.0,24.984670774490926,0.0,24.984670774490926,24.984670774490926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.984670774490926,24.984670774490926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.023947960675088,22.2,0.0,25.023947960675088,25.023947960675088,1.3793103448275863,27.023947960675088,28.0,28.0,25.023947960675088,0.0,25.023947960675088,25.023947960675088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.023947960675088,25.023947960675088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.11385570993694,23.3,0.0,25.11385570993694,25.11385570993694,1.3793103448275863,27.11385570993694,28.0,28.0,25.11385570993694,0.0,25.11385570993694,25.11385570993694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11385570993694,25.11385570993694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.223154773711222,24.3,0.0,25.223154773711222,25.223154773711222,1.3793103448275863,27.223154773711222,28.0,28.0,25.223154773711222,0.0,25.223154773711222,25.223154773711222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.223154773711222,25.223154773711222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.359968884336578,25.4,0.0,25.359968884336578,25.359968884336578,1.3793103448275863,27.359968884336578,28.0,28.0,25.359968884336578,0.0,25.359968884336578,25.359968884336578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.359968884336578,25.359968884336578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.465579953909526,25.3,0.0,25.465579953909526,25.465579953909526,1.3793103448275863,27.465579953909526,28.0,28.0,25.465579953909526,0.0,25.465579953909526,25.465579953909526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.465579953909526,25.465579953909526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.55332856969845,25.2,0.0,25.55332856969845,25.55332856969845,1.3793103448275863,27.55332856969845,28.0,28.0,25.55332856969845,0.0,25.55332856969845,25.55332856969845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.55332856969845,25.55332856969845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,25.621644703772724,25.1,0.0,25.621644703772724,25.621644703772724,1.3793103448275863,27.621644703772724,28.0,28.0,25.621644703772724,0.0,25.621644703772724,25.621644703772724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.621644703772724,25.621644703772724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,25.694944570648108,25.0,0.0,25.694944570648108,25.694944570648108,1.3793103448275863,27.694944570648108,28.0,28.0,25.694944570648108,0.0,25.694944570648108,25.694944570648108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.694944570648108,25.694944570648108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,25.743152606421937,24.9,0.0,25.743152606421937,25.743152606421937,1.3793103448275863,27.743152606421937,28.0,28.0,25.743152606421937,0.0,25.743152606421937,25.743152606421937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.743152606421937,25.743152606421937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,25.750336784633674,24.8,0.0,25.750336784633674,25.750336784633674,1.3793103448275863,27.750336784633674,28.0,28.0,25.750336784633674,0.0,25.750336784633674,25.750336784633674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.750336784633674,25.750336784633674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,25.68519967337459,23.8,0.0,25.68519967337459,25.68519967337459,1.3793103448275863,27.68519967337459,28.0,28.0,25.68519967337459,0.0,25.68519967337459,25.68519967337459,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.68519967337459,25.68519967337459,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,25.622866618889454,22.8,0.0,25.622866618889454,25.622866618889454,1.3793103448275863,27.622866618889454,28.0,28.0,25.622866618889454,0.0,25.622866618889454,25.622866618889454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.622866618889454,25.622866618889454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.54026778514446,21.8,0.0,25.54026778514446,25.54026778514446,1.3793103448275863,27.54026778514446,28.0,28.0,25.54026778514446,0.0,25.54026778514446,25.54026778514446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54026778514446,25.54026778514446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.470451429902557,21.4,0.0,25.470451429902557,25.470451429902557,1.3793103448275863,27.470451429902557,28.0,28.0,25.470451429902557,0.0,25.470451429902557,25.470451429902557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.470451429902557,25.470451429902557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.50432020794704,21.0,0.0,25.50432020794704,25.50432020794704,1.3793103448275863,27.50432020794704,28.0,28.0,25.50432020794704,0.0,25.50432020794704,25.50432020794704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50432020794704,25.50432020794704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,25.457039899689434,20.6,0.0,25.457039899689434,25.457039899689434,1.3793103448275863,27.457039899689434,28.0,28.0,25.457039899689434,0.0,25.457039899689434,25.457039899689434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.457039899689434,25.457039899689434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.389482430997226,19.9,0.0,25.389482430997226,25.389482430997226,1.3793103448275863,27.389482430997226,28.0,28.0,25.389482430997226,0.0,25.389482430997226,25.389482430997226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.389482430997226,25.389482430997226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.31242270008852,19.1,0.0,25.31242270008852,25.31242270008852,1.3793103448275863,27.31242270008852,28.0,28.0,25.31242270008852,0.0,25.31242270008852,25.31242270008852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31242270008852,25.31242270008852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.231312622087117,18.4,0.0,25.231312622087117,25.231312622087117,1.3793103448275863,27.231312622087117,28.0,28.0,25.231312622087117,0.0,25.231312622087117,25.231312622087117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.231312622087117,25.231312622087117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.166113355871826,18.7,0.0,25.166113355871826,25.166113355871826,1.3793103448275863,27.166113355871826,28.0,28.0,25.166113355871826,0.0,25.166113355871826,25.166113355871826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.166113355871826,25.166113355871826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,24.96876168800471,19.1,0.0,24.96876168800471,24.96876168800471,1.3793103448275863,26.96876168800471,28.0,28.0,24.96876168800471,0.0,24.96876168800471,24.96876168800471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.96876168800471,24.96876168800471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,24.856718703526322,19.4,0.0,24.856718703526322,24.856718703526322,1.3793103448275863,26.856718703526322,28.0,28.0,24.856718703526322,0.0,24.856718703526322,24.856718703526322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.856718703526322,24.856718703526322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,24.84330883509059,20.5,0.0,24.84330883509059,24.84330883509059,1.3793103448275863,26.84330883509059,28.0,28.0,24.84330883509059,0.0,24.84330883509059,24.84330883509059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84330883509059,24.84330883509059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 08:00:00,0.0,24.90069766150883,21.7,0.0,24.90069766150883,24.90069766150883,1.3793103448275863,26.90069766150883,28.0,28.0,24.90069766150883,0.0,24.90069766150883,24.90069766150883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.90069766150883,24.90069766150883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,24.95748670803652,22.8,0.0,24.95748670803652,24.95748670803652,1.3793103448275863,26.95748670803652,28.0,28.0,24.95748670803652,0.0,24.95748670803652,24.95748670803652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.95748670803652,24.95748670803652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.052841335151257,23.8,0.0,25.052841335151257,25.052841335151257,1.3793103448275863,27.052841335151257,28.0,28.0,25.052841335151257,0.0,25.052841335151257,25.052841335151257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.052841335151257,25.052841335151257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.1669708457205,24.8,0.0,25.1669708457205,25.1669708457205,1.3793103448275863,27.1669708457205,28.0,28.0,25.1669708457205,0.0,25.1669708457205,25.1669708457205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.1669708457205,25.1669708457205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.307311063586454,25.8,0.0,25.307311063586454,25.307311063586454,1.3793103448275863,27.307311063586454,28.0,28.0,25.307311063586454,0.0,25.307311063586454,25.307311063586454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.307311063586454,25.307311063586454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.436060632982056,26.2,0.0,25.436060632982056,25.436060632982056,1.3793103448275863,27.436060632982056,28.0,28.0,25.436060632982056,0.0,25.436060632982056,25.436060632982056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.436060632982056,25.436060632982056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.55603399808504,26.6,0.0,25.55603399808504,25.55603399808504,1.3793103448275863,27.55603399808504,28.0,28.0,25.55603399808504,0.0,25.55603399808504,25.55603399808504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.55603399808504,25.55603399808504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,25.660787032282478,27.0,0.0,25.660787032282478,25.660787032282478,1.3793103448275863,27.660787032282478,28.0,28.0,25.660787032282478,0.0,25.660787032282478,25.660787032282478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.660787032282478,25.660787032282478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,25.726960865228715,26.3,0.0,25.726960865228715,25.726960865228715,1.3793103448275863,27.726960865228715,28.0,28.0,25.726960865228715,0.0,25.726960865228715,25.726960865228715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.726960865228715,25.726960865228715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,25.761818723873922,25.7,0.0,25.761818723873922,25.761818723873922,1.3793103448275863,27.761818723873922,28.0,28.0,25.761818723873922,0.0,25.761818723873922,25.761818723873922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.761818723873922,25.761818723873922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,25.75192059009633,25.0,0.0,25.75192059009633,25.75192059009633,1.3793103448275863,27.75192059009633,28.0,28.0,25.75192059009633,0.0,25.75192059009633,25.75192059009633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75192059009633,25.75192059009633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,25.71825037170977,24.5,0.0,25.71825037170977,25.71825037170977,1.3793103448275863,27.71825037170977,28.0,28.0,25.71825037170977,0.0,25.71825037170977,25.71825037170977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.71825037170977,25.71825037170977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,25.677190804414327,23.9,0.0,25.677190804414327,25.677190804414327,1.3793103448275863,27.677190804414327,28.0,28.0,25.677190804414327,0.0,25.677190804414327,25.677190804414327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.677190804414327,25.677190804414327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,25.628205511588472,23.4,0.0,25.628205511588472,25.628205511588472,1.3793103448275863,27.628205511588472,28.0,28.0,25.628205511588472,0.0,25.628205511588472,25.628205511588472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.628205511588472,25.628205511588472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.558802683132722,22.6,0.0,25.558802683132722,25.558802683132722,1.3793103448275863,27.558802683132722,28.0,28.0,25.558802683132722,0.0,25.558802683132722,25.558802683132722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.558802683132722,25.558802683132722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,25.568378998335568,21.8,0.0,25.568378998335568,25.568378998335568,1.3793103448275863,27.568378998335568,28.0,28.0,25.568378998335568,0.0,25.568378998335568,25.568378998335568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.568378998335568,25.568378998335568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,25.51362926412472,21.0,0.0,25.51362926412472,25.51362926412472,1.3793103448275863,27.51362926412472,28.0,28.0,25.51362926412472,0.0,25.51362926412472,25.51362926412472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.51362926412472,25.51362926412472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,25.468067574950297,21.3,0.0,25.468067574950297,25.468067574950297,1.3793103448275863,27.468067574950297,28.0,28.0,25.468067574950297,0.0,25.468067574950297,25.468067574950297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.468067574950297,25.468067574950297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,25.427588642625707,21.7,0.0,25.427588642625707,25.427588642625707,1.3793103448275863,27.427588642625707,28.0,28.0,25.427588642625707,0.0,25.427588642625707,25.427588642625707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.427588642625707,25.427588642625707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,25.38938000795455,22.0,0.0,25.38938000795455,25.38938000795455,1.3793103448275863,27.38938000795455,28.0,28.0,25.38938000795455,0.0,25.38938000795455,25.38938000795455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38938000795455,25.38938000795455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,25.34629978082367,21.9,0.0,25.34629978082367,25.34629978082367,1.3793103448275863,27.34629978082367,28.0,28.0,25.34629978082367,0.0,25.34629978082367,25.34629978082367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.34629978082367,25.34629978082367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,0.0,25.224249313379904,21.9,0.0,25.224249313379904,25.224249313379904,1.3793103448275863,27.224249313379904,28.0,28.0,25.224249313379904,0.0,25.224249313379904,25.224249313379904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.224249313379904,25.224249313379904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 06:00:00,0.0,25.128996521121024,21.8,0.0,25.128996521121024,25.128996521121024,1.3793103448275863,27.128996521121024,28.0,28.0,25.128996521121024,0.0,25.128996521121024,25.128996521121024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.128996521121024,25.128996521121024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 07:00:00,0.0,25.134542451324556,22.9,0.0,25.134542451324556,25.134542451324556,1.3793103448275863,27.134542451324556,28.0,28.0,25.134542451324556,0.0,25.134542451324556,25.134542451324556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.134542451324556,25.134542451324556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 08:00:00,0.0,25.201979258017253,23.9,0.0,25.201979258017253,25.201979258017253,1.3793103448275863,27.201979258017253,28.0,28.0,25.201979258017253,0.0,25.201979258017253,25.201979258017253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.201979258017253,25.201979258017253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 09:00:00,0.0,25.272932770030536,25.0,0.0,25.272932770030536,25.272932770030536,1.3793103448275863,27.272932770030536,28.0,28.0,25.272932770030536,0.0,25.272932770030536,25.272932770030536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.272932770030536,25.272932770030536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 10:00:00,0.0,25.361143473989543,25.5,0.0,25.361143473989543,25.361143473989543,1.3793103448275863,27.361143473989543,28.0,28.0,25.361143473989543,0.0,25.361143473989543,25.361143473989543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.361143473989543,25.361143473989543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 11:00:00,0.0,25.46804123925537,26.1,0.0,25.46804123925537,25.46804123925537,1.3793103448275863,27.46804123925537,28.0,28.0,25.46804123925537,0.0,25.46804123925537,25.46804123925537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.46804123925537,25.46804123925537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 12:00:00,0.0,25.589266488328562,26.6,0.0,25.589266488328562,25.589266488328562,1.3793103448275863,27.589266488328562,28.0,28.0,25.589266488328562,0.0,25.589266488328562,25.589266488328562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.589266488328562,25.589266488328562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,25.72823476303715,27.2,0.0,25.72823476303715,25.72823476303715,1.3793103448275863,27.72823476303715,28.0,28.0,25.72823476303715,0.0,25.72823476303715,25.72823476303715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.72823476303715,25.72823476303715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,25.862883803163406,27.8,0.0,25.862883803163406,25.862883803163406,1.3793103448275863,27.862883803163406,28.0,28.0,25.862883803163406,0.0,25.862883803163406,25.862883803163406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.862883803163406,25.862883803163406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,25.98413310704119,28.4,0.0,25.98413310704119,25.98413310704119,1.3793103448275863,27.98413310704119,28.0,28.0,25.98413310704119,0.0,25.98413310704119,25.98413310704119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98413310704119,25.98413310704119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 17:00:00,0.0,26.000000000000004,27.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 18:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 19:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 20:00:00,0.0,26.000000000000007,26.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 22:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 23:00:00,0.0,26.001928355852225,24.3,0.0,26.001928355852225,26.001928355852225,1.3793103448275863,28.001928355852225,28.0,28.0,26.001928355852225,0.0,26.001928355852225,26.001928355852225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.001928355852225,26.001928355852225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 00:00:00,0.0,25.947989269615853,23.0,0.0,25.947989269615853,25.947989269615853,1.3793103448275863,27.947989269615853,28.0,28.0,25.947989269615853,0.0,25.947989269615853,25.947989269615853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.947989269615853,25.947989269615853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 01:00:00,0.0,25.889458425477667,22.2,0.0,25.889458425477667,25.889458425477667,1.3793103448275863,27.889458425477667,28.0,28.0,25.889458425477667,0.0,25.889458425477667,25.889458425477667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.889458425477667,25.889458425477667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 02:00:00,0.0,25.824712292617754,21.4,0.0,25.824712292617754,25.824712292617754,1.3793103448275863,27.824712292617754,28.0,28.0,25.824712292617754,0.0,25.824712292617754,25.824712292617754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.824712292617754,25.824712292617754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 03:00:00,0.0,25.75425743978945,20.6,0.0,25.75425743978945,25.75425743978945,1.3793103448275863,27.75425743978945,28.0,28.0,25.75425743978945,0.0,25.75425743978945,25.75425743978945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75425743978945,25.75425743978945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 04:00:00,0.0,25.686449796372298,20.2,0.0,25.686449796372298,25.686449796372298,1.3793103448275863,27.686449796372298,28.0,28.0,25.686449796372298,0.0,25.686449796372298,25.686449796372298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.686449796372298,25.686449796372298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 05:00:00,0.0,25.481134513389883,19.8,0.0,25.481134513389883,25.481134513389883,1.3793103448275863,27.481134513389883,28.0,28.0,25.481134513389883,0.0,25.481134513389883,25.481134513389883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.481134513389883,25.481134513389883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 06:00:00,0.0,25.338356686101513,19.4,0.0,25.338356686101513,25.338356686101513,1.3793103448275863,27.338356686101513,28.0,28.0,25.338356686101513,0.0,25.338356686101513,25.338356686101513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.338356686101513,25.338356686101513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 07:00:00,0.0,25.34003818071504,21.1,0.0,25.34003818071504,25.34003818071504,1.3793103448275863,27.34003818071504,28.0,28.0,25.34003818071504,0.0,25.34003818071504,25.34003818071504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.34003818071504,25.34003818071504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 08:00:00,0.0,25.424327872649172,22.9,0.0,25.424327872649172,25.424327872649172,1.3793103448275863,27.424327872649172,28.0,28.0,25.424327872649172,0.0,25.424327872649172,25.424327872649172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.424327872649172,25.424327872649172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 09:00:00,0.0,25.515236630042214,24.6,0.0,25.515236630042214,25.515236630042214,1.3793103448275863,27.515236630042214,28.0,28.0,25.515236630042214,0.0,25.515236630042214,25.515236630042214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.515236630042214,25.515236630042214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 10:00:00,0.0,25.61834846086213,25.5,0.0,25.61834846086213,25.61834846086213,1.3793103448275863,27.61834846086213,28.0,28.0,25.61834846086213,0.0,25.61834846086213,25.61834846086213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.61834846086213,25.61834846086213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 11:00:00,0.0,25.73309853093547,26.3,0.0,25.73309853093547,25.73309853093547,1.3793103448275863,27.73309853093547,28.0,28.0,25.73309853093547,0.0,25.73309853093547,25.73309853093547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.73309853093547,25.73309853093547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 12:00:00,0.0,25.871299188868583,27.2,0.0,25.871299188868583,25.871299188868583,1.3793103448275863,27.871299188868583,28.0,28.0,25.871299188868583,0.0,25.871299188868583,25.871299188868583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.871299188868583,25.871299188868583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 13:00:00,0.0,25.999999999999993,27.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 14:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 15:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 16:00:00,0.0,26.000000000000007,28.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 17:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 18:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 19:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 21:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 22:00:00,0.0,26.000000000000007,24.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 23:00:00,0.0,26.122305594354792,23.3,0.0,26.122305594354792,26.122305594354792,1.3793103448275863,28.122305594354792,28.0,28.0,26.122305594354792,0.0,26.122305594354792,26.122305594354792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.122305594354792,26.122305594354792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 00:00:00,0.0,26.09776348164294,22.6,0.0,26.09776348164294,26.09776348164294,1.3793103448275863,28.09776348164294,28.0,28.0,26.09776348164294,0.0,26.09776348164294,26.09776348164294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.09776348164294,26.09776348164294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 01:00:00,0.0,26.045065875918176,22.0,0.0,26.045065875918176,26.045065875918176,1.3793103448275863,28.045065875918176,28.0,28.0,26.045065875918176,0.0,26.045065875918176,26.045065875918176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.045065875918176,26.045065875918176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 02:00:00,0.0,25.9693456813959,21.4,0.0,25.9693456813959,25.9693456813959,1.3793103448275863,27.9693456813959,28.0,28.0,25.9693456813959,0.0,25.9693456813959,25.9693456813959,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9693456813959,25.9693456813959,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 03:00:00,0.0,25.89868210917884,20.8,0.0,25.89868210917884,25.89868210917884,1.3793103448275863,27.89868210917884,28.0,28.0,25.89868210917884,0.0,25.89868210917884,25.89868210917884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.89868210917884,25.89868210917884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 04:00:00,0.0,25.824008277315272,20.1,0.0,25.824008277315272,25.824008277315272,1.3793103448275863,27.824008277315272,28.0,28.0,25.824008277315272,0.0,25.824008277315272,25.824008277315272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.824008277315272,25.824008277315272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 05:00:00,0.0,25.747070236676024,19.5,0.0,25.747070236676024,25.747070236676024,1.3793103448275863,27.747070236676024,28.0,28.0,25.747070236676024,0.0,25.747070236676024,25.747070236676024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.747070236676024,25.747070236676024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 06:00:00,0.0,25.664538642039666,18.8,0.0,25.664538642039666,25.664538642039666,1.3793103448275863,27.664538642039666,28.0,28.0,25.664538642039666,0.0,25.664538642039666,25.664538642039666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.664538642039666,25.664538642039666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 07:00:00,0.0,25.537702869357897,20.9,0.0,25.537702869357897,25.537702869357897,1.3793103448275863,27.537702869357897,28.0,28.0,25.537702869357897,0.0,25.537702869357897,25.537702869357897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.537702869357897,25.537702869357897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 08:00:00,0.0,25.611776621418116,23.1,0.0,25.611776621418116,25.611776621418116,1.3793103448275863,27.611776621418116,28.0,28.0,25.611776621418116,0.0,25.611776621418116,25.611776621418116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.611776621418116,25.611776621418116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 09:00:00,0.0,25.74404261805239,25.2,0.0,25.74404261805239,25.74404261805239,1.3793103448275863,27.74404261805239,28.0,28.0,25.74404261805239,0.0,25.74404261805239,25.74404261805239,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74404261805239,25.74404261805239,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 10:00:00,0.0,25.866804378660916,26.2,0.0,25.866804378660916,25.866804378660916,1.3793103448275863,27.866804378660916,28.0,28.0,25.866804378660916,0.0,25.866804378660916,25.866804378660916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.866804378660916,25.866804378660916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 11:00:00,0.0,25.99950203543173,27.2,0.0,25.99950203543173,25.99950203543173,1.3793103448275863,27.99950203543173,28.0,28.0,25.99950203543173,0.0,25.99950203543173,25.99950203543173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99950203543173,25.99950203543173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 12:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 14:00:00,0.0,26.000000000000004,29.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 15:00:00,0.0,26.000000000000004,30.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 16:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 17:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 18:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 19:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 21:00:00,0.0,26.449354188384188,27.6,0.0,26.449354188384188,26.449354188384188,1.3793103448275863,28.449354188384188,28.0,28.0,26.449354188384188,0.0,26.449354188384188,26.449354188384188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.449354188384188,26.449354188384188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 22:00:00,0.0,26.519078543410426,26.6,0.0,26.519078543410426,26.519078543410426,1.3793103448275863,28.519078543410426,28.0,28.0,26.519078543410426,0.0,26.519078543410426,26.519078543410426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.519078543410426,26.519078543410426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 23:00:00,0.0,26.500882354751603,25.6,0.0,26.500882354751603,26.500882354751603,1.3793103448275863,28.500882354751603,28.0,28.0,26.500882354751603,0.0,26.500882354751603,26.500882354751603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.500882354751603,26.500882354751603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 00:00:00,0.0,26.45318728274158,24.6,0.0,26.45318728274158,26.45318728274158,1.3793103448275863,28.45318728274158,28.0,28.0,26.45318728274158,0.0,26.45318728274158,26.45318728274158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.45318728274158,26.45318728274158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 01:00:00,0.0,26.422484244770885,24.8,0.0,26.422484244770885,26.422484244770885,1.3793103448275863,28.422484244770885,28.0,28.0,26.422484244770885,0.0,26.422484244770885,26.422484244770885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.422484244770885,26.422484244770885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 02:00:00,0.0,26.381594597767588,25.0,0.0,26.381594597767588,26.381594597767588,1.3793103448275863,28.381594597767588,28.0,28.0,26.381594597767588,0.0,26.381594597767588,26.381594597767588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.381594597767588,26.381594597767588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 03:00:00,0.0,26.353421950572358,25.2,0.0,26.353421950572358,26.353421950572358,1.3793103448275863,28.353421950572358,28.0,28.0,26.353421950572358,0.0,26.353421950572358,26.353421950572358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.353421950572358,26.353421950572358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 04:00:00,0.0,26.309315978926747,24.4,0.0,26.309315978926747,26.309315978926747,1.3793103448275863,28.309315978926747,28.0,28.0,26.309315978926747,0.0,26.309315978926747,26.309315978926747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.309315978926747,26.309315978926747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 05:00:00,0.0,26.258714652738874,23.6,0.0,26.258714652738874,26.258714652738874,1.3793103448275863,28.258714652738874,28.0,28.0,26.258714652738874,0.0,26.258714652738874,26.258714652738874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.258714652738874,26.258714652738874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 06:00:00,0.0,26.202130557841993,22.8,0.0,26.202130557841993,26.202130557841993,1.3793103448275863,28.202130557841993,28.0,28.0,26.202130557841993,0.0,26.202130557841993,26.202130557841993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.202130557841993,26.202130557841993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 07:00:00,0.0,26.000000000000007,24.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 08:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 09:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 10:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 11:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 12:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 13:00:00,0.0,25.999999999999993,30.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 14:00:00,0.0,25.999999999999993,31.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 16:00:00,0.0,25.999999999999993,32.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 17:00:00,0.0,26.0,32.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 18:00:00,0.0,26.0,32.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 19:00:00,0.0,25.999999999999993,31.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 20:00:00,0.0,26.000000000000007,29.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 21:00:00,0.0,26.76698445468658,28.0,0.0,26.76698445468658,26.76698445468658,1.3793103448275863,28.76698445468658,28.0,28.0,26.76698445468658,0.0,26.76698445468658,26.76698445468658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.76698445468658,26.76698445468658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 22:00:00,0.0,26.908191839592995,27.2,0.0,26.908191839592995,26.908191839592995,1.3793103448275863,28.908191839592995,28.0,28.0,26.908191839592995,0.0,26.908191839592995,26.908191839592995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.908191839592995,26.908191839592995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 23:00:00,0.0,26.909592141035073,26.4,0.0,26.909592141035073,26.909592141035073,1.3793103448275863,28.909592141035073,28.0,28.0,26.909592141035073,0.0,26.909592141035073,26.909592141035073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.909592141035073,26.909592141035073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 00:00:00,0.0,26.87188280193852,25.6,0.0,26.87188280193852,26.87188280193852,1.3793103448275863,28.87188280193852,28.0,28.0,26.87188280193852,0.0,26.87188280193852,26.87188280193852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.87188280193852,26.87188280193852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 01:00:00,0.0,26.844277339346455,25.7,0.0,26.844277339346455,26.844277339346455,1.3793103448275863,28.844277339346455,28.0,28.0,26.844277339346455,0.0,26.844277339346455,26.844277339346455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.844277339346455,26.844277339346455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 02:00:00,0.0,26.82067063350396,25.9,0.0,26.82067063350396,26.82067063350396,1.3793103448275863,28.82067063350396,28.0,28.0,26.82067063350396,0.0,26.82067063350396,26.82067063350396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.82067063350396,26.82067063350396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 03:00:00,0.0,26.797552003929717,26.0,0.0,26.797552003929717,26.797552003929717,1.3793103448275863,28.797552003929717,28.0,28.0,26.797552003929717,0.0,26.797552003929717,26.797552003929717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.797552003929717,26.797552003929717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 04:00:00,0.0,26.763571908479555,25.5,0.0,26.763571908479555,26.763571908479555,1.3793103448275863,28.763571908479555,28.0,28.0,26.763571908479555,0.0,26.763571908479555,26.763571908479555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.763571908479555,26.763571908479555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 05:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 06:00:00,0.0,25.99999999999999,24.6,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 07:00:00,0.0,26.000000000000004,25.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 08:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 09:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 10:00:00,0.0,26.000000000000007,27.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 11:00:00,0.0,26.000000000000004,28.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 12:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 14:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 15:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 16:00:00,0.0,25.999999999999996,30.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 17:00:00,0.0,26.000000000000004,30.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 18:00:00,0.0,26.000000000000004,30.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 19:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 20:00:00,0.0,26.000000000000004,28.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
