timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-30 08:00:00,0.0,26.000000000000004,30.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 09:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 10:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 11:00:00,0.0,26.0,32.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 12:00:00,0.0,26.000000000000007,33.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 13:00:00,0.0,25.999999999999996,33.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 14:00:00,0.0,26.0,33.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 15:00:00,0.0,25.999999999999993,34.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 16:00:00,0.0,26.0,33.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 17:00:00,0.0,26.000000000000007,33.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 18:00:00,0.0,26.0,33.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 19:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 20:00:00,0.0,26.0,30.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 21:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 22:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 23:00:00,0.0,27.467488699484033,28.2,0.0,27.467488699484033,27.467488699484033,1.3793103448275863,29.467488699484033,28.0,28.0,27.467488699484033,0.0,27.467488699484033,27.467488699484033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.467488699484033,27.467488699484033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 00:00:00,0.0,27.74376965371475,27.3,0.0,27.74376965371475,27.74376965371475,1.3793103448275863,29.74376965371475,28.0,28.0,27.74376965371475,0.0,27.74376965371475,27.74376965371475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.74376965371475,27.74376965371475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 01:00:00,0.0,27.766839025637125,26.3,0.0,27.766839025637125,27.766839025637125,1.3793103448275863,29.766839025637125,28.0,28.0,27.766839025637125,0.0,27.766839025637125,27.766839025637125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.766839025637125,27.766839025637125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 02:00:00,0.0,27.732786059681096,25.4,0.0,27.732786059681096,27.732786059681096,1.3793103448275863,29.732786059681096,28.0,28.0,27.732786059681096,0.0,27.732786059681096,27.732786059681096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.732786059681096,27.732786059681096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 03:00:00,0.0,27.681206514666847,24.5,0.0,27.681206514666847,27.681206514666847,1.3793103448275863,29.681206514666847,28.0,28.0,27.681206514666847,0.0,27.681206514666847,27.681206514666847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.681206514666847,27.681206514666847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 04:00:00,0.0,27.626798201475832,23.9,0.0,27.626798201475832,27.626798201475832,1.3793103448275863,29.626798201475832,28.0,28.0,27.626798201475832,0.0,27.626798201475832,27.626798201475832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.626798201475832,27.626798201475832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 05:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 06:00:00,0.0,25.999999999999993,23.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 07:00:00,0.0,25.999999999999996,22.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 08:00:00,0.0,25.999999999999993,23.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 09:00:00,0.0,26.000000000000004,24.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 11:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 12:00:00,0.0,26.000000000000004,27.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 13:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 15:00:00,0.0,26.00000000000001,27.2,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 16:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 17:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 18:00:00,0.0,26.000000000000004,27.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 19:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 21:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 22:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 23:00:00,0.0,26.96120339206651,24.0,0.0,26.96120339206651,26.96120339206651,1.3793103448275863,28.96120339206651,28.0,28.0,26.96120339206651,0.0,26.96120339206651,26.96120339206651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.96120339206651,26.96120339206651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 00:00:00,0.0,27.111231392322686,23.0,0.0,27.111231392322686,27.111231392322686,1.3793103448275863,29.111231392322686,28.0,28.0,27.111231392322686,0.0,27.111231392322686,27.111231392322686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.111231392322686,27.111231392322686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 01:00:00,0.0,27.108439417996415,23.0,0.0,27.108439417996415,27.108439417996415,1.3793103448275863,29.108439417996415,28.0,28.0,27.108439417996415,0.0,27.108439417996415,27.108439417996415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.108439417996415,27.108439417996415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 02:00:00,0.0,27.072651232410184,23.0,0.0,27.072651232410184,27.072651232410184,1.3793103448275863,29.072651232410184,28.0,28.0,27.072651232410184,0.0,27.072651232410184,27.072651232410184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.072651232410184,27.072651232410184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 03:00:00,0.0,27.014203873934054,22.2,0.0,27.014203873934054,27.014203873934054,1.3793103448275863,29.014203873934054,28.0,28.0,27.014203873934054,0.0,27.014203873934054,27.014203873934054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.014203873934054,27.014203873934054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 04:00:00,0.0,26.98036519386466,23.0,0.0,26.98036519386466,26.98036519386466,1.3793103448275863,28.98036519386466,28.0,28.0,26.98036519386466,0.0,26.98036519386466,26.98036519386466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.98036519386466,26.98036519386466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 05:00:00,0.0,25.999999999999996,22.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 06:00:00,0.0,26.0,21.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 07:00:00,0.0,25.999999999999993,22.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 08:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 09:00:00,0.0,26.000000000000004,23.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 10:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 11:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 13:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 15:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 16:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 17:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 18:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 19:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 21:00:00,0.0,26.000000000000007,24.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 22:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 23:00:00,0.0,26.744529018244137,24.0,0.0,26.744529018244137,26.744529018244137,1.3793103448275863,28.744529018244137,28.0,28.0,26.744529018244137,0.0,26.744529018244137,26.744529018244137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.744529018244137,26.744529018244137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 00:00:00,0.0,26.848533910574435,23.0,0.0,26.848533910574435,26.848533910574435,1.3793103448275863,28.848533910574435,28.0,28.0,26.848533910574435,0.0,26.848533910574435,26.848533910574435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.848533910574435,26.848533910574435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 01:00:00,0.0,26.838604931909487,23.0,0.0,26.838604931909487,26.838604931909487,1.3793103448275863,28.838604931909487,28.0,28.0,26.838604931909487,0.0,26.838604931909487,26.838604931909487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.838604931909487,26.838604931909487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 02:00:00,0.0,26.803797632000702,23.0,0.0,26.803797632000702,26.803797632000702,1.3793103448275863,28.803797632000702,28.0,28.0,26.803797632000702,0.0,26.803797632000702,26.803797632000702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.803797632000702,26.803797632000702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 03:00:00,0.0,26.747987566110147,22.2,0.0,26.747987566110147,26.747987566110147,1.3793103448275863,28.747987566110147,28.0,28.0,26.747987566110147,0.0,26.747987566110147,26.747987566110147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.747987566110147,26.747987566110147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 04:00:00,0.0,26.696631367824885,22.0,0.0,26.696631367824885,26.696631367824885,1.3793103448275863,28.696631367824885,28.0,28.0,26.696631367824885,0.0,26.696631367824885,26.696631367824885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.696631367824885,26.696631367824885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 05:00:00,0.0,25.999999999999993,22.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 06:00:00,0.0,25.999999999999996,21.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 07:00:00,0.0,26.000000000000004,22.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 08:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 09:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 10:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 12:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 13:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 14:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 15:00:00,0.0,25.999999999999993,27.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 16:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 17:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 19:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 20:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 21:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 22:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 23:00:00,0.0,26.650971712940304,25.0,0.0,26.650971712940304,26.650971712940304,1.3793103448275863,28.650971712940304,28.0,28.0,26.650971712940304,0.0,26.650971712940304,26.650971712940304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.650971712940304,26.650971712940304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 00:00:00,0.0,26.72783753197598,23.2,0.0,26.72783753197598,26.72783753197598,1.3793103448275863,28.72783753197598,28.0,28.0,26.72783753197598,0.0,26.72783753197598,26.72783753197598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.72783753197598,26.72783753197598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 01:00:00,0.0,26.73180539502671,24.0,0.0,26.73180539502671,26.73180539502671,1.3793103448275863,28.73180539502671,28.0,28.0,26.73180539502671,0.0,26.73180539502671,26.73180539502671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.73180539502671,26.73180539502671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 02:00:00,0.0,26.67157892847144,23.0,0.0,26.67157892847144,26.67157892847144,1.3793103448275863,28.67157892847144,28.0,28.0,26.67157892847144,0.0,26.67157892847144,26.67157892847144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.67157892847144,26.67157892847144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 03:00:00,0.0,26.632113326667408,23.2,0.0,26.632113326667408,26.632113326667408,1.3793103448275863,28.632113326667408,28.0,28.0,26.632113326667408,0.0,26.632113326667408,26.632113326667408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.632113326667408,26.632113326667408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 04:00:00,0.0,26.588848936396086,23.0,0.0,26.588848936396086,26.588848936396086,1.3793103448275863,28.588848936396086,28.0,28.0,26.588848936396086,0.0,26.588848936396086,26.588848936396086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.588848936396086,26.588848936396086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 05:00:00,0.0,26.528285200867415,22.0,0.0,26.528285200867415,26.528285200867415,1.3793103448275863,28.528285200867415,28.0,28.0,26.528285200867415,0.0,26.528285200867415,26.528285200867415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.528285200867415,26.528285200867415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 06:00:00,0.0,26.447088438697453,20.4,0.0,26.447088438697453,26.447088438697453,1.3793103448275863,28.447088438697453,28.0,28.0,26.447088438697453,0.0,26.447088438697453,26.447088438697453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.447088438697453,26.447088438697453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 07:00:00,0.0,25.999999999999996,22.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 09:00:00,0.0,25.999999999999993,24.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 10:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 11:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 12:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 13:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 15:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 16:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 17:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 18:00:00,0.0,25.999999999999996,27.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 19:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 20:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 21:00:00,0.0,26.72943452117031,25.4,0.0,26.72943452117031,26.72943452117031,1.3793103448275863,28.72943452117031,28.0,28.0,26.72943452117031,0.0,26.72943452117031,26.72943452117031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.72943452117031,26.72943452117031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 22:00:00,0.0,26.880579103667454,26.0,0.0,26.880579103667454,26.880579103667454,1.3793103448275863,28.880579103667454,28.0,28.0,26.880579103667454,0.0,26.880579103667454,26.880579103667454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.880579103667454,26.880579103667454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 23:00:00,0.0,26.876042804315166,25.0,0.0,26.876042804315166,26.876042804315166,1.3793103448275863,28.876042804315166,28.0,28.0,26.876042804315166,0.0,26.876042804315166,26.876042804315166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.876042804315166,26.876042804315166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 00:00:00,0.0,26.817870334122553,23.4,0.0,26.817870334122553,26.817870334122553,1.3793103448275863,28.817870334122553,28.0,28.0,26.817870334122553,0.0,26.817870334122553,26.817870334122553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.817870334122553,26.817870334122553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 01:00:00,0.0,26.78899439809854,24.0,0.0,26.78899439809854,26.78899439809854,1.3793103448275863,28.78899439809854,28.0,28.0,26.78899439809854,0.0,26.78899439809854,26.78899439809854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.78899439809854,26.78899439809854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 02:00:00,0.0,26.74128178336757,24.0,0.0,26.74128178336757,26.74128178336757,1.3793103448275863,28.74128178336757,28.0,28.0,26.74128178336757,0.0,26.74128178336757,26.74128178336757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.74128178336757,26.74128178336757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 03:00:00,0.0,26.6672063744899,22.2,0.0,26.6672063744899,26.6672063744899,1.3793103448275863,28.6672063744899,28.0,28.0,26.6672063744899,0.0,26.6672063744899,26.6672063744899,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.6672063744899,26.6672063744899,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 04:00:00,0.0,26.632334770198312,23.0,0.0,26.632334770198312,26.632334770198312,1.3793103448275863,28.632334770198312,28.0,28.0,26.632334770198312,0.0,26.632334770198312,26.632334770198312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.632334770198312,26.632334770198312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 05:00:00,0.0,26.59124533823843,23.0,0.0,26.59124533823843,26.59124533823843,1.3793103448275863,28.59124533823843,28.0,28.0,26.59124533823843,0.0,26.59124533823843,26.59124533823843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.59124533823843,26.59124533823843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 06:00:00,0.0,26.50977733044879,21.0,0.0,26.50977733044879,26.50977733044879,1.3793103448275863,28.50977733044879,28.0,28.0,26.50977733044879,0.0,26.50977733044879,26.50977733044879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.50977733044879,26.50977733044879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 07:00:00,0.0,26.000000000000004,23.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 11:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 12:00:00,0.0,26.000000000000007,28.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 13:00:00,0.0,25.999999999999996,28.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 15:00:00,0.0,25.999999999999993,28.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 17:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 18:00:00,0.0,26.000000000000007,27.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 19:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 21:00:00,0.0,26.78000306284583,25.2,0.0,26.78000306284583,26.78000306284583,1.3793103448275863,28.78000306284583,28.0,28.0,26.78000306284583,0.0,26.78000306284583,26.78000306284583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.78000306284583,26.78000306284583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 22:00:00,0.0,26.941946023003176,26.0,0.0,26.941946023003176,26.941946023003176,1.3793103448275863,28.941946023003176,28.0,28.0,26.941946023003176,0.0,26.941946023003176,26.941946023003176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.941946023003176,26.941946023003176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 23:00:00,0.0,26.958523485575483,26.0,0.0,26.958523485575483,26.958523485575483,1.3793103448275863,28.958523485575483,28.0,28.0,26.958523485575483,0.0,26.958523485575483,26.958523485575483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.958523485575483,26.958523485575483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 00:00:00,0.0,26.900321525467273,24.0,0.0,26.900321525467273,26.900321525467273,1.3793103448275863,28.900321525467273,28.0,28.0,26.900321525467273,0.0,26.900321525467273,26.900321525467273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.900321525467273,26.900321525467273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 01:00:00,0.0,26.862368480548195,24.0,0.0,26.862368480548195,26.862368480548195,1.3793103448275863,28.862368480548195,28.0,28.0,26.862368480548195,0.0,26.862368480548195,26.862368480548195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.862368480548195,26.862368480548195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 02:00:00,0.0,26.8261593025241,24.0,0.0,26.8261593025241,26.8261593025241,1.3793103448275863,28.8261593025241,28.0,28.0,26.8261593025241,0.0,26.8261593025241,26.8261593025241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8261593025241,26.8261593025241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 03:00:00,0.0,26.75815714161274,22.4,0.0,26.75815714161274,26.75815714161274,1.3793103448275863,28.75815714161274,28.0,28.0,26.75815714161274,0.0,26.75815714161274,26.75815714161274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.75815714161274,26.75815714161274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 04:00:00,0.0,26.741530149943657,24.0,0.0,26.741530149943657,26.741530149943657,1.3793103448275863,28.741530149943657,28.0,28.0,26.741530149943657,0.0,26.741530149943657,26.741530149943657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.741530149943657,26.741530149943657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 05:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 06:00:00,0.0,26.000000000000007,21.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 07:00:00,0.0,25.999999999999993,23.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 09:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 12:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 13:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 14:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 15:00:00,0.0,26.000000000000004,28.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 16:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 18:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 19:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 20:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 21:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 22:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 23:00:00,0.0,26.772042128025124,27.0,0.0,26.772042128025124,26.772042128025124,1.3793103448275863,28.772042128025124,28.0,28.0,26.772042128025124,0.0,26.772042128025124,26.772042128025124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.772042128025124,26.772042128025124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 00:00:00,0.0,26.879151944526196,25.0,0.0,26.879151944526196,26.879151944526196,1.3793103448275863,28.879151944526196,28.0,28.0,26.879151944526196,0.0,26.879151944526196,26.879151944526196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.879151944526196,26.879151944526196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 01:00:00,0.0,26.90288309231598,26.0,0.0,26.90288309231598,26.90288309231598,1.3793103448275863,28.90288309231598,28.0,28.0,26.90288309231598,0.0,26.90288309231598,26.90288309231598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90288309231598,26.90288309231598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 02:00:00,0.0,26.89099188123873,26.0,0.0,26.89099188123873,26.89099188123873,1.3793103448275863,28.89099188123873,28.0,28.0,26.89099188123873,0.0,26.89099188123873,26.89099188123873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89099188123873,26.89099188123873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 03:00:00,0.0,26.840775671324465,24.4,0.0,26.840775671324465,26.840775671324465,1.3793103448275863,28.840775671324465,28.0,28.0,26.840775671324465,0.0,26.840775671324465,26.840775671324465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.840775671324465,26.840775671324465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 04:00:00,0.0,26.819884800266273,25.0,0.0,26.819884800266273,26.819884800266273,1.3793103448275863,28.819884800266273,28.0,28.0,26.819884800266273,0.0,26.819884800266273,26.819884800266273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.819884800266273,26.819884800266273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 06:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 12:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 14:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 15:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 16:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 19:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 20:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 22:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 23:00:00,0.0,26.849548434256086,27.0,0.0,26.849548434256086,26.849548434256086,1.3793103448275863,28.849548434256086,28.0,28.0,26.849548434256086,0.0,26.849548434256086,26.849548434256086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.849548434256086,26.849548434256086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
