timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-08 00:00:00,0.0,26.975980995955698,25.2,0.0,26.975980995955698,26.975980995955698,1.3793103448275863,28.975980995955698,28.0,28.0,26.975980995955698,0.0,26.975980995955698,26.975980995955698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.975980995955698,26.975980995955698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 01:00:00,0.0,26.99965161747153,26.0,0.0,26.99965161747153,26.99965161747153,1.3793103448275863,28.99965161747153,28.0,28.0,26.99965161747153,0.0,26.99965161747153,26.99965161747153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99965161747153,26.99965161747153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 02:00:00,0.0,26.987036090303658,26.0,0.0,26.987036090303658,26.987036090303658,1.3793103448275863,28.987036090303658,28.0,28.0,26.987036090303658,0.0,26.987036090303658,26.987036090303658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.987036090303658,26.987036090303658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 03:00:00,0.0,26.95203637613283,25.2,0.0,26.95203637613283,26.95203637613283,1.3793103448275863,28.95203637613283,28.0,28.0,26.95203637613283,0.0,26.95203637613283,26.95203637613283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.95203637613283,26.95203637613283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 04:00:00,0.0,26.92098377314741,25.0,0.0,26.92098377314741,26.92098377314741,1.3793103448275863,28.92098377314741,28.0,28.0,26.92098377314741,0.0,26.92098377314741,26.92098377314741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92098377314741,26.92098377314741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 06:00:00,0.0,25.999999999999993,24.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 08:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 09:00:00,0.0,26.000000000000004,26.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 11:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 14:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 15:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 16:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 17:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 18:00:00,0.0,25.999999999999993,29.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 20:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 21:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 23:00:00,0.0,26.936073189421446,28.0,0.0,26.936073189421446,26.936073189421446,1.3793103448275863,28.936073189421446,28.0,28.0,26.936073189421446,0.0,26.936073189421446,26.936073189421446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.936073189421446,26.936073189421446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 00:00:00,0.0,27.100170966175376,26.8,0.0,27.100170966175376,27.100170966175376,1.3793103448275863,29.100170966175376,28.0,28.0,27.100170966175376,0.0,27.100170966175376,27.100170966175376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.100170966175376,27.100170966175376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 01:00:00,0.0,27.128036981980987,27.0,0.0,27.128036981980987,27.128036981980987,1.3793103448275863,29.128036981980987,28.0,28.0,27.128036981980987,0.0,27.128036981980987,27.128036981980987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.128036981980987,27.128036981980987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 02:00:00,0.0,27.102183734303026,26.0,0.0,27.102183734303026,27.102183734303026,1.3793103448275863,29.102183734303026,28.0,28.0,27.102183734303026,0.0,27.102183734303026,27.102183734303026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.102183734303026,27.102183734303026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 03:00:00,0.0,27.068841305809116,25.4,0.0,27.068841305809116,27.068841305809116,1.3793103448275863,29.068841305809116,28.0,28.0,27.068841305809116,0.0,27.068841305809116,27.068841305809116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.068841305809116,27.068841305809116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 04:00:00,0.0,27.033870628048994,25.0,0.0,27.033870628048994,27.033870628048994,1.3793103448275863,29.033870628048994,28.0,28.0,27.033870628048994,0.0,27.033870628048994,27.033870628048994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.033870628048994,27.033870628048994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 06:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 08:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 09:00:00,0.0,26.000000000000007,25.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 11:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 13:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 15:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 16:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 17:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 18:00:00,0.0,25.999999999999993,30.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 19:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 22:00:00,0.0,25.999999999999986,27.0,0.0,25.999999999999986,25.999999999999986,1.3793103448275863,27.999999999999986,28.0,28.0,25.999999999999986,0.0,25.999999999999986,25.999999999999986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999986,25.999999999999986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 23:00:00,0.0,26.91132661870135,27.0,0.0,26.91132661870135,26.91132661870135,1.3793103448275863,28.91132661870135,28.0,28.0,26.91132661870135,0.0,26.91132661870135,26.91132661870135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.91132661870135,26.91132661870135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 00:00:00,0.0,27.05452334549097,25.4,0.0,27.05452334549097,27.05452334549097,1.3793103448275863,29.05452334549097,28.0,28.0,27.05452334549097,0.0,27.05452334549097,27.05452334549097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05452334549097,27.05452334549097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 01:00:00,0.0,27.078312638096122,26.0,0.0,27.078312638096122,27.078312638096122,1.3793103448275863,29.078312638096122,28.0,28.0,27.078312638096122,0.0,27.078312638096122,27.078312638096122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.078312638096122,27.078312638096122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 02:00:00,0.0,27.045244209683922,25.0,0.0,27.045244209683922,27.045244209683922,1.3793103448275863,29.045244209683922,28.0,28.0,27.045244209683922,0.0,27.045244209683922,27.045244209683922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.045244209683922,27.045244209683922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 03:00:00,0.0,26.992461062830678,23.8,0.0,26.992461062830678,26.992461062830678,1.3793103448275863,28.992461062830678,28.0,28.0,26.992461062830678,0.0,26.992461062830678,26.992461062830678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.992461062830678,26.992461062830678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 04:00:00,0.0,26.977586407317585,25.0,0.0,26.977586407317585,26.977586407317585,1.3793103448275863,28.977586407317585,28.0,28.0,26.977586407317585,0.0,26.977586407317585,26.977586407317585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.977586407317585,26.977586407317585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 06:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 07:00:00,0.0,25.999999999999996,23.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 09:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 13:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 14:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 15:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 16:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 17:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 18:00:00,0.0,25.999999999999996,30.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 19:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 20:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 22:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 23:00:00,0.0,26.8959803771764,26.0,0.0,26.8959803771764,26.8959803771764,1.3793103448275863,28.8959803771764,28.0,28.0,26.8959803771764,0.0,26.8959803771764,26.8959803771764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8959803771764,26.8959803771764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 00:00:00,0.0,27.05142800868958,25.4,0.0,27.05142800868958,27.05142800868958,1.3793103448275863,29.05142800868958,28.0,28.0,27.05142800868958,0.0,27.05142800868958,27.05142800868958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05142800868958,27.05142800868958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 01:00:00,0.0,27.07635231431154,26.0,0.0,27.07635231431154,27.07635231431154,1.3793103448275863,29.07635231431154,28.0,28.0,27.07635231431154,0.0,27.07635231431154,27.07635231431154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.07635231431154,27.07635231431154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 02:00:00,0.0,27.050248120393505,26.0,0.0,27.050248120393505,27.050248120393505,1.3793103448275863,29.050248120393505,28.0,28.0,27.050248120393505,0.0,27.050248120393505,27.050248120393505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.050248120393505,27.050248120393505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 03:00:00,0.0,27.00312993792287,24.8,0.0,27.00312993792287,27.00312993792287,1.3793103448275863,29.00312993792287,28.0,28.0,27.00312993792287,0.0,27.00312993792287,27.00312993792287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00312993792287,27.00312993792287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 04:00:00,0.0,26.954162527187457,24.0,0.0,26.954162527187457,26.954162527187457,1.3793103448275863,28.954162527187457,28.0,28.0,26.954162527187457,0.0,26.954162527187457,26.954162527187457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.954162527187457,26.954162527187457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 05:00:00,0.0,26.915830968736273,24.0,0.0,26.915830968736273,26.915830968736273,1.3793103448275863,28.915830968736273,28.0,28.0,26.915830968736273,0.0,26.915830968736273,26.915830968736273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.915830968736273,26.915830968736273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 06:00:00,0.0,26.87497663587086,23.8,0.0,26.87497663587086,26.87497663587086,1.3793103448275863,28.87497663587086,28.0,28.0,26.87497663587086,0.0,26.87497663587086,26.87497663587086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.87497663587086,26.87497663587086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 07:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 09:00:00,0.0,25.999999999999996,25.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 11:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 12:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 13:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 14:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 17:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 18:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 19:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 21:00:00,0.0,26.971157303400666,26.6,0.0,26.971157303400666,26.971157303400666,1.3793103448275863,28.971157303400666,28.0,28.0,26.971157303400666,0.0,26.971157303400666,26.971157303400666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.971157303400666,26.971157303400666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 22:00:00,0.0,27.17397951555462,27.0,0.0,27.17397951555462,27.17397951555462,1.3793103448275863,29.17397951555462,28.0,28.0,27.17397951555462,0.0,27.17397951555462,27.17397951555462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.17397951555462,27.17397951555462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 23:00:00,0.0,27.184444724637082,26.0,0.0,27.184444724637082,27.184444724637082,1.3793103448275863,29.184444724637082,28.0,28.0,27.184444724637082,0.0,27.184444724637082,27.184444724637082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.184444724637082,27.184444724637082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 00:00:00,0.0,27.145480864153186,25.0,0.0,27.145480864153186,27.145480864153186,1.3793103448275863,29.145480864153186,28.0,28.0,27.145480864153186,0.0,27.145480864153186,27.145480864153186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.145480864153186,27.145480864153186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 01:00:00,0.0,27.135537342693684,26.0,0.0,27.135537342693684,27.135537342693684,1.3793103448275863,29.135537342693684,28.0,28.0,27.135537342693684,0.0,27.135537342693684,27.135537342693684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.135537342693684,27.135537342693684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 02:00:00,0.0,27.03994624248987,23.0,0.0,27.03994624248987,27.03994624248987,1.3793103448275863,29.03994624248987,28.0,28.0,27.03994624248987,0.0,27.03994624248987,27.03994624248987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03994624248987,27.03994624248987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 03:00:00,0.0,26.963135517382817,21.8,0.0,26.963135517382817,26.963135517382817,1.3793103448275863,28.963135517382817,28.0,28.0,26.963135517382817,0.0,26.963135517382817,26.963135517382817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.963135517382817,26.963135517382817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 04:00:00,0.0,26.909000838070178,22.0,0.0,26.909000838070178,26.909000838070178,1.3793103448275863,28.909000838070178,28.0,28.0,26.909000838070178,0.0,26.909000838070178,26.909000838070178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.909000838070178,26.909000838070178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 05:00:00,0.0,26.855509025701867,22.0,0.0,26.855509025701867,26.855509025701867,1.3793103448275863,28.855509025701867,28.0,28.0,26.855509025701867,0.0,26.855509025701867,26.855509025701867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.855509025701867,26.855509025701867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 06:00:00,0.0,26.774606752913932,20.6,0.0,26.774606752913932,26.774606752913932,1.3793103448275863,28.774606752913932,28.0,28.0,26.774606752913932,0.0,26.774606752913932,26.774606752913932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.774606752913932,26.774606752913932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 07:00:00,0.0,26.000000000000007,22.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 08:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 09:00:00,0.0,25.999999999999993,24.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 10:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 11:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 15:00:00,0.0,26.000000000000004,31.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 17:00:00,0.0,26.000000000000004,33.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 18:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 19:00:00,0.0,25.999999999999996,32.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 20:00:00,0.0,26.000000000000004,31.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 21:00:00,0.0,27.126045460601805,28.4,0.0,27.126045460601805,27.126045460601805,1.3793103448275863,29.126045460601805,28.0,28.0,27.126045460601805,0.0,27.126045460601805,27.126045460601805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.126045460601805,27.126045460601805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 22:00:00,0.0,27.356289166311292,28.0,0.0,27.356289166311292,27.356289166311292,1.3793103448275863,29.356289166311292,28.0,28.0,27.356289166311292,0.0,27.356289166311292,27.356289166311292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.356289166311292,27.356289166311292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 23:00:00,0.0,27.377802338743514,27.0,0.0,27.377802338743514,27.377802338743514,1.3793103448275863,29.377802338743514,28.0,28.0,27.377802338743514,0.0,27.377802338743514,27.377802338743514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.377802338743514,27.377802338743514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 00:00:00,0.0,27.35335109287777,26.4,0.0,27.35335109287777,27.35335109287777,1.3793103448275863,29.35335109287777,28.0,28.0,27.35335109287777,0.0,27.35335109287777,27.35335109287777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.35335109287777,27.35335109287777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 01:00:00,0.0,27.323776432121143,26.0,0.0,27.323776432121143,27.323776432121143,1.3793103448275863,29.323776432121143,28.0,28.0,27.323776432121143,0.0,27.323776432121143,27.323776432121143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.323776432121143,27.323776432121143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 02:00:00,0.0,27.2824257306899,25.2,0.0,27.2824257306899,27.2824257306899,1.3793103448275863,29.2824257306899,28.0,28.0,27.2824257306899,0.0,27.2824257306899,27.2824257306899,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.2824257306899,27.2824257306899,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 03:00:00,0.0,27.234442790305174,24.4,0.0,27.234442790305174,27.234442790305174,1.3793103448275863,29.234442790305174,28.0,28.0,27.234442790305174,0.0,27.234442790305174,27.234442790305174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.234442790305174,27.234442790305174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 04:00:00,0.0,27.209006470483356,25.0,0.0,27.209006470483356,27.209006470483356,1.3793103448275863,29.209006470483356,28.0,28.0,27.209006470483356,0.0,27.209006470483356,27.209006470483356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.209006470483356,27.209006470483356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 05:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 06:00:00,0.0,26.000000000000007,22.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 07:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 10:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 12:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 13:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 15:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 16:00:00,0.0,25.999999999999996,34.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 17:00:00,0.0,26.000000000000004,34.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 18:00:00,0.0,25.999999999999996,32.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 19:00:00,0.0,26.000000000000007,33.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 20:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 21:00:00,0.0,26.000000000000004,29.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 23:00:00,0.0,27.201269411616078,28.0,0.0,27.201269411616078,27.201269411616078,1.3793103448275863,29.201269411616078,28.0,28.0,27.201269411616078,0.0,27.201269411616078,27.201269411616078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.201269411616078,27.201269411616078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 00:00:00,0.0,27.43841698378813,27.8,0.0,27.43841698378813,27.43841698378813,1.3793103448275863,29.43841698378813,28.0,28.0,27.43841698378813,0.0,27.43841698378813,27.43841698378813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.43841698378813,27.43841698378813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 01:00:00,0.0,27.483558275036152,28.0,0.0,27.483558275036152,27.483558275036152,1.3793103448275863,29.483558275036152,28.0,28.0,27.483558275036152,0.0,27.483558275036152,27.483558275036152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.483558275036152,27.483558275036152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 02:00:00,0.0,27.444305921430242,26.0,0.0,27.444305921430242,27.444305921430242,1.3793103448275863,29.444305921430242,28.0,28.0,27.444305921430242,0.0,27.444305921430242,27.444305921430242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.444305921430242,27.444305921430242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 03:00:00,0.0,27.40655635073383,25.4,0.0,27.40655635073383,27.40655635073383,1.3793103448275863,29.40655635073383,28.0,28.0,27.40655635073383,0.0,27.40655635073383,27.40655635073383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.40655635073383,27.40655635073383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 04:00:00,0.0,27.347136045832983,24.0,0.0,27.347136045832983,27.347136045832983,1.3793103448275863,29.347136045832983,28.0,28.0,27.347136045832983,0.0,27.347136045832983,27.347136045832983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.347136045832983,27.347136045832983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 06:00:00,0.0,26.0,22.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 07:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 08:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 09:00:00,0.0,25.999999999999993,27.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 10:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 11:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 12:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 13:00:00,0.0,26.000000000000004,34.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 14:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 15:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 16:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 17:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 18:00:00,0.0,25.999999999999996,32.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 19:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 20:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 21:00:00,0.0,26.000000000000004,29.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 22:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 23:00:00,0.0,27.26172651450028,29.0,0.0,27.26172651450028,27.26172651450028,1.3793103448275863,29.26172651450028,28.0,28.0,27.26172651450028,0.0,27.26172651450028,27.26172651450028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.26172651450028,27.26172651450028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 00:00:00,0.0,27.51400314658649,28.6,0.0,27.51400314658649,27.51400314658649,1.3793103448275863,29.51400314658649,28.0,28.0,27.51400314658649,0.0,27.51400314658649,27.51400314658649,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.51400314658649,27.51400314658649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 01:00:00,0.0,27.510445624685246,26.0,0.0,27.510445624685246,27.510445624685246,1.3793103448275863,29.510445624685246,28.0,28.0,27.510445624685246,0.0,27.510445624685246,27.510445624685246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.510445624685246,27.510445624685246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 02:00:00,0.0,27.513396627017052,27.0,0.0,27.513396627017052,27.513396627017052,1.3793103448275863,29.513396627017052,28.0,28.0,27.513396627017052,0.0,27.513396627017052,27.513396627017052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.513396627017052,27.513396627017052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 03:00:00,0.0,27.445485136600354,24.4,0.0,27.445485136600354,27.445485136600354,1.3793103448275863,29.445485136600354,28.0,28.0,27.445485136600354,0.0,27.445485136600354,27.445485136600354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.445485136600354,27.445485136600354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 04:00:00,0.0,27.437545438194512,26.0,0.0,27.437545438194512,27.437545438194512,1.3793103448275863,29.437545438194512,28.0,28.0,27.437545438194512,0.0,27.437545438194512,27.437545438194512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.437545438194512,27.437545438194512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 05:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 06:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 08:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
