timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-15 09:00:00,0.0,25.999999999999996,27.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 12:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 13:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 14:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 15:00:00,0.0,26.000000000000007,32.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 16:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 17:00:00,0.0,26.000000000000007,35.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 18:00:00,0.0,26.0,34.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 19:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 20:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 21:00:00,0.0,26.000000000000007,31.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 23:00:00,0.0,27.329269409313554,28.0,0.0,27.329269409313554,27.329269409313554,1.3793103448275863,29.329269409313554,28.0,28.0,27.329269409313554,0.0,27.329269409313554,27.329269409313554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.329269409313554,27.329269409313554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 00:00:00,0.0,27.567810419451725,26.6,0.0,27.567810419451725,27.567810419451725,1.3793103448275863,29.567810419451725,28.0,28.0,27.567810419451725,0.0,27.567810419451725,27.567810419451725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.567810419451725,27.567810419451725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 01:00:00,0.0,27.589974874694878,26.0,0.0,27.589974874694878,27.589974874694878,1.3793103448275863,29.589974874694878,28.0,28.0,27.589974874694878,0.0,27.589974874694878,27.589974874694878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.589974874694878,27.589974874694878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 02:00:00,0.0,27.574217379092865,26.0,0.0,27.574217379092865,27.574217379092865,1.3793103448275863,29.574217379092865,28.0,28.0,27.574217379092865,0.0,27.574217379092865,27.574217379092865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.574217379092865,27.574217379092865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 03:00:00,0.0,27.52957656136317,25.0,0.0,27.52957656136317,27.52957656136317,1.3793103448275863,29.52957656136317,28.0,28.0,27.52957656136317,0.0,27.52957656136317,27.52957656136317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.52957656136317,27.52957656136317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 04:00:00,0.0,27.49480232233364,25.0,0.0,27.49480232233364,27.49480232233364,1.3793103448275863,29.49480232233364,28.0,28.0,27.49480232233364,0.0,27.49480232233364,27.49480232233364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.49480232233364,27.49480232233364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 05:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 06:00:00,0.0,25.999999999999993,23.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 07:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 08:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 09:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 10:00:00,0.0,26.000000000000004,33.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 11:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 12:00:00,0.0,26.000000000000007,31.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 13:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 14:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 15:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 16:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 17:00:00,0.0,25.999999999999993,35.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 18:00:00,0.0,26.000000000000007,33.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 19:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 20:00:00,0.0,25.999999999999993,33.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 21:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 22:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 23:00:00,0.0,27.44848305313834,30.0,0.0,27.44848305313834,27.44848305313834,1.3793103448275863,29.44848305313834,28.0,28.0,27.44848305313834,0.0,27.44848305313834,27.44848305313834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.44848305313834,27.44848305313834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 00:00:00,0.0,27.702344410463823,27.6,0.0,27.702344410463823,27.702344410463823,1.3793103448275863,29.702344410463823,28.0,28.0,27.702344410463823,0.0,27.702344410463823,27.702344410463823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.702344410463823,27.702344410463823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 01:00:00,0.0,27.734814131498446,27.0,0.0,27.734814131498446,27.734814131498446,1.3793103448275863,29.734814131498446,28.0,28.0,27.734814131498446,0.0,27.734814131498446,27.734814131498446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.734814131498446,27.734814131498446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 02:00:00,0.0,27.706209383314846,26.0,0.0,27.706209383314846,27.706209383314846,1.3793103448275863,29.706209383314846,28.0,28.0,27.706209383314846,0.0,27.706209383314846,27.706209383314846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.706209383314846,27.706209383314846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 03:00:00,0.0,27.64697326185825,24.4,0.0,27.64697326185825,27.64697326185825,1.3793103448275863,29.64697326185825,28.0,28.0,27.64697326185825,0.0,27.64697326185825,27.64697326185825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.64697326185825,27.64697326185825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 04:00:00,0.0,27.637734031982653,26.0,0.0,27.637734031982653,27.637734031982653,1.3793103448275863,29.637734031982653,28.0,28.0,27.637734031982653,0.0,27.637734031982653,27.637734031982653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.637734031982653,27.637734031982653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 05:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 06:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 07:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 08:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 09:00:00,0.0,25.999999999999993,26.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 10:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 11:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 12:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 15:00:00,0.0,26.0,33.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 16:00:00,0.0,25.999999999999993,35.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 17:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 18:00:00,0.0,25.999999999999996,33.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 19:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 20:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 21:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 22:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-17 23:00:00,0.0,27.385460957473935,28.0,0.0,27.385460957473935,27.385460957473935,1.3793103448275863,29.385460957473935,28.0,28.0,27.385460957473935,0.0,27.385460957473935,27.385460957473935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.385460957473935,27.385460957473935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 00:00:00,0.0,27.627783990927412,26.2,0.0,27.627783990927412,27.627783990927412,1.3793103448275863,29.627783990927412,28.0,28.0,27.627783990927412,0.0,27.627783990927412,27.627783990927412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.627783990927412,27.627783990927412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 01:00:00,0.0,27.65707593457729,26.0,0.0,27.65707593457729,27.65707593457729,1.3793103448275863,29.65707593457729,28.0,28.0,27.65707593457729,0.0,27.65707593457729,27.65707593457729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.65707593457729,27.65707593457729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 02:00:00,0.0,27.6285300715275,26.0,0.0,27.6285300715275,27.6285300715275,1.3793103448275863,29.6285300715275,28.0,28.0,27.6285300715275,0.0,27.6285300715275,27.6285300715275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.6285300715275,27.6285300715275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 03:00:00,0.0,27.580478394004032,25.0,0.0,27.580478394004032,27.580478394004032,1.3793103448275863,29.580478394004032,28.0,28.0,27.580478394004032,0.0,27.580478394004032,27.580478394004032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.580478394004032,27.580478394004032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 04:00:00,0.0,27.54424372395145,25.0,0.0,27.54424372395145,27.54424372395145,1.3793103448275863,29.54424372395145,28.0,28.0,27.54424372395145,0.0,27.54424372395145,27.54424372395145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.54424372395145,27.54424372395145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 05:00:00,0.0,27.50949416289056,25.0,0.0,27.50949416289056,27.50949416289056,1.3793103448275863,29.50949416289056,28.0,28.0,27.50949416289056,0.0,27.50949416289056,27.50949416289056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.50949416289056,27.50949416289056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 06:00:00,0.0,27.455133065544153,24.0,0.0,27.455133065544153,27.455133065544153,1.3793103448275863,29.455133065544153,28.0,28.0,27.455133065544153,0.0,27.455133065544153,27.455133065544153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.455133065544153,27.455133065544153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 07:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 09:00:00,0.0,26.000000000000007,26.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 11:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 12:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 14:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 15:00:00,0.0,25.999999999999993,30.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 16:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 17:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 18:00:00,0.0,25.999999999999993,27.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 19:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 20:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 21:00:00,0.0,27.23382532679195,25.6,0.0,27.23382532679195,27.23382532679195,1.3793103448275863,29.23382532679195,28.0,28.0,27.23382532679195,0.0,27.23382532679195,27.23382532679195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.23382532679195,27.23382532679195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 22:00:00,0.0,27.48356002283078,26.0,0.0,27.48356002283078,27.48356002283078,1.3793103448275863,29.48356002283078,28.0,28.0,27.48356002283078,0.0,27.48356002283078,27.48356002283078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.48356002283078,27.48356002283078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-18 23:00:00,0.0,27.53656082378242,27.0,0.0,27.53656082378242,27.53656082378242,1.3793103448275863,29.53656082378242,28.0,28.0,27.53656082378242,0.0,27.53656082378242,27.53656082378242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.53656082378242,27.53656082378242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 00:00:00,0.0,27.50018897140469,25.6,0.0,27.50018897140469,27.50018897140469,1.3793103448275863,29.50018897140469,28.0,28.0,27.50018897140469,0.0,27.50018897140469,27.50018897140469,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.50018897140469,27.50018897140469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 01:00:00,0.0,27.481346133455208,26.0,0.0,27.481346133455208,27.481346133455208,1.3793103448275863,29.481346133455208,28.0,28.0,27.481346133455208,0.0,27.481346133455208,27.481346133455208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.481346133455208,27.481346133455208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 02:00:00,0.0,27.44441713779962,26.0,0.0,27.44441713779962,27.44441713779962,1.3793103448275863,29.44441713779962,28.0,28.0,27.44441713779962,0.0,27.44441713779962,27.44441713779962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.44441713779962,27.44441713779962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 03:00:00,0.0,27.397183547101207,25.0,0.0,27.397183547101207,27.397183547101207,1.3793103448275863,29.397183547101207,28.0,28.0,27.397183547101207,0.0,27.397183547101207,27.397183547101207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.397183547101207,27.397183547101207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 04:00:00,0.0,27.36362600487181,25.0,0.0,27.36362600487181,27.36362600487181,1.3793103448275863,29.36362600487181,28.0,28.0,27.36362600487181,0.0,27.36362600487181,27.36362600487181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.36362600487181,27.36362600487181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 05:00:00,0.0,27.33187291703674,25.0,0.0,27.33187291703674,27.33187291703674,1.3793103448275863,29.33187291703674,28.0,28.0,27.33187291703674,0.0,27.33187291703674,27.33187291703674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.33187291703674,27.33187291703674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 06:00:00,0.0,27.280506683892437,24.0,0.0,27.280506683892437,27.280506683892437,1.3793103448275863,29.280506683892437,28.0,28.0,27.280506683892437,0.0,27.280506683892437,27.280506683892437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.280506683892437,27.280506683892437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 07:00:00,0.0,25.999999999999996,24.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 08:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 10:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 11:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 14:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 15:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 17:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 18:00:00,0.0,25.999999999999993,28.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 21:00:00,0.0,27.17580240757759,27.0,0.0,27.17580240757759,27.17580240757759,1.3793103448275863,29.17580240757759,28.0,28.0,27.17580240757759,0.0,27.17580240757759,27.17580240757759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.17580240757759,27.17580240757759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 22:00:00,0.0,27.41485089374771,27.0,0.0,27.41485089374771,27.41485089374771,1.3793103448275863,29.41485089374771,28.0,28.0,27.41485089374771,0.0,27.41485089374771,27.41485089374771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.41485089374771,27.41485089374771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-19 23:00:00,0.0,27.453189286866074,27.0,0.0,27.453189286866074,27.453189286866074,1.3793103448275863,29.453189286866074,28.0,28.0,27.453189286866074,0.0,27.453189286866074,27.453189286866074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.453189286866074,27.453189286866074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 00:00:00,0.0,27.4037763623716,25.0,0.0,27.4037763623716,27.4037763623716,1.3793103448275863,29.4037763623716,28.0,28.0,27.4037763623716,0.0,27.4037763623716,27.4037763623716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.4037763623716,27.4037763623716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 01:00:00,0.0,27.39223558218839,26.0,0.0,27.39223558218839,27.39223558218839,1.3793103448275863,29.39223558218839,28.0,28.0,27.39223558218839,0.0,27.39223558218839,27.39223558218839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.39223558218839,27.39223558218839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 02:00:00,0.0,27.370553540988872,26.0,0.0,27.370553540988872,27.370553540988872,1.3793103448275863,29.370553540988872,28.0,28.0,27.370553540988872,0.0,27.370553540988872,27.370553540988872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.370553540988872,27.370553540988872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 03:00:00,0.0,27.320002037121924,24.6,0.0,27.320002037121924,27.320002037121924,1.3793103448275863,29.320002037121924,28.0,28.0,27.320002037121924,0.0,27.320002037121924,27.320002037121924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.320002037121924,27.320002037121924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 04:00:00,0.0,27.27313109997909,24.0,0.0,27.27313109997909,27.27313109997909,1.3793103448275863,29.27313109997909,28.0,28.0,27.27313109997909,0.0,27.27313109997909,27.27313109997909,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.27313109997909,27.27313109997909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 06:00:00,0.0,26.000000000000004,22.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 07:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 08:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 09:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 12:00:00,0.0,26.000000000000007,28.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 13:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 14:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 15:00:00,0.0,26.000000000000004,29.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 16:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 17:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 18:00:00,0.0,26.000000000000007,31.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 19:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 20:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 21:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 22:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-20 23:00:00,0.0,27.13663221301362,28.0,0.0,27.13663221301362,27.13663221301362,1.3793103448275863,29.13663221301362,28.0,28.0,27.13663221301362,0.0,27.13663221301362,27.13663221301362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.13663221301362,27.13663221301362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 00:00:00,0.0,27.345113008505223,27.0,0.0,27.345113008505223,27.345113008505223,1.3793103448275863,29.345113008505223,28.0,28.0,27.345113008505223,0.0,27.345113008505223,27.345113008505223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.345113008505223,27.345113008505223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 01:00:00,0.0,27.378881824172282,27.0,0.0,27.378881824172282,27.378881824172282,1.3793103448275863,29.378881824172282,28.0,28.0,27.378881824172282,0.0,27.378881824172282,27.378881824172282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.378881824172282,27.378881824172282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 02:00:00,0.0,27.354199398127314,26.0,0.0,27.354199398127314,27.354199398127314,1.3793103448275863,29.354199398127314,28.0,28.0,27.354199398127314,0.0,27.354199398127314,27.354199398127314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.354199398127314,27.354199398127314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 03:00:00,0.0,27.304330975427046,24.6,0.0,27.304330975427046,27.304330975427046,1.3793103448275863,29.304330975427046,28.0,28.0,27.304330975427046,0.0,27.304330975427046,27.304330975427046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.304330975427046,27.304330975427046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 04:00:00,0.0,27.257384663455873,24.0,0.0,27.257384663455873,27.257384663455873,1.3793103448275863,29.257384663455873,28.0,28.0,27.257384663455873,0.0,27.257384663455873,27.257384663455873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.257384663455873,27.257384663455873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 05:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 06:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 09:00:00,0.0,25.999999999999993,26.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 10:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 12:00:00,0.0,25.99999999999999,28.8,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 13:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 14:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 15:00:00,0.0,25.999999999999993,31.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 16:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 17:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 18:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 19:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 21:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 22:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-21 23:00:00,0.0,27.112499829053377,28.0,0.0,27.112499829053377,27.112499829053377,1.3793103448275863,29.112499829053377,28.0,28.0,27.112499829053377,0.0,27.112499829053377,27.112499829053377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.112499829053377,27.112499829053377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 00:00:00,0.0,27.31203836707705,26.8,0.0,27.31203836707705,27.31203836707705,1.3793103448275863,29.31203836707705,28.0,28.0,27.31203836707705,0.0,27.31203836707705,27.31203836707705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.31203836707705,27.31203836707705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 01:00:00,0.0,27.326784926944846,26.0,0.0,27.326784926944846,27.326784926944846,1.3793103448275863,29.326784926944846,28.0,28.0,27.326784926944846,0.0,27.326784926944846,27.326784926944846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.326784926944846,27.326784926944846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 02:00:00,0.0,27.29306070201777,25.0,0.0,27.29306070201777,27.29306070201777,1.3793103448275863,29.29306070201777,28.0,28.0,27.29306070201777,0.0,27.29306070201777,27.29306070201777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.29306070201777,27.29306070201777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 03:00:00,0.0,27.2392144890065,23.8,0.0,27.2392144890065,27.2392144890065,1.3793103448275863,29.2392144890065,28.0,28.0,27.2392144890065,0.0,27.2392144890065,27.2392144890065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.2392144890065,27.2392144890065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 04:00:00,0.0,27.202731696584852,24.0,0.0,27.202731696584852,27.202731696584852,1.3793103448275863,29.202731696584852,28.0,28.0,27.202731696584852,0.0,27.202731696584852,27.202731696584852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.202731696584852,27.202731696584852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 05:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 06:00:00,0.0,25.999999999999996,21.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 07:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 08:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 11:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 12:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 13:00:00,0.0,25.999999999999986,29.0,0.0,25.999999999999986,25.999999999999986,1.3793103448275863,27.999999999999986,28.0,28.0,25.999999999999986,0.0,25.999999999999986,25.999999999999986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999986,25.999999999999986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 15:00:00,0.0,26.000000000000007,29.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 16:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 17:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 18:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
