timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-22 19:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 20:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 21:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-22 23:00:00,0.0,26.993102716922294,27.0,0.0,26.993102716922294,26.993102716922294,1.3793103448275863,28.993102716922294,28.0,28.0,26.993102716922294,0.0,26.993102716922294,26.993102716922294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.993102716922294,26.993102716922294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 00:00:00,0.0,27.13795020555957,24.6,0.0,27.13795020555957,27.13795020555957,1.3793103448275863,29.13795020555957,28.0,28.0,27.13795020555957,0.0,27.13795020555957,27.13795020555957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.13795020555957,27.13795020555957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 01:00:00,0.0,27.175258564159883,26.0,0.0,27.175258564159883,27.175258564159883,1.3793103448275863,29.175258564159883,28.0,28.0,27.175258564159883,0.0,27.175258564159883,27.175258564159883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.175258564159883,27.175258564159883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 02:00:00,0.0,27.165077800020867,26.0,0.0,27.165077800020867,27.165077800020867,1.3793103448275863,29.165077800020867,28.0,28.0,27.165077800020867,0.0,27.165077800020867,27.165077800020867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.165077800020867,27.165077800020867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 03:00:00,0.0,27.102397693658027,23.8,0.0,27.102397693658027,27.102397693658027,1.3793103448275863,29.102397693658027,28.0,28.0,27.102397693658027,0.0,27.102397693658027,27.102397693658027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.102397693658027,27.102397693658027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 04:00:00,0.0,27.087603277229697,25.0,0.0,27.087603277229697,27.087603277229697,1.3793103448275863,29.087603277229697,28.0,28.0,27.087603277229697,0.0,27.087603277229697,27.087603277229697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.087603277229697,27.087603277229697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 05:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 06:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 07:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 08:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 09:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 10:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 11:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 12:00:00,0.0,26.000000000000007,31.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 13:00:00,0.0,26.000000000000004,33.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 14:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 15:00:00,0.0,26.0,33.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 16:00:00,0.0,26.000000000000007,35.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 17:00:00,0.0,25.999999999999996,34.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 18:00:00,0.0,26.0,33.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 19:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 20:00:00,0.0,25.999999999999993,33.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 21:00:00,0.0,25.999999999999993,30.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 22:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-23 23:00:00,0.0,27.267093294460174,29.0,0.0,27.267093294460174,27.267093294460174,1.3793103448275863,29.267093294460174,28.0,28.0,27.267093294460174,0.0,27.267093294460174,27.267093294460174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.267093294460174,27.267093294460174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 00:00:00,0.0,27.509849584892027,28.0,0.0,27.509849584892027,27.509849584892027,1.3793103448275863,29.509849584892027,28.0,28.0,27.509849584892027,0.0,27.509849584892027,27.509849584892027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.509849584892027,27.509849584892027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 01:00:00,0.0,27.55457211590734,28.0,0.0,27.55457211590734,27.55457211590734,1.3793103448275863,29.55457211590734,28.0,28.0,27.55457211590734,0.0,27.55457211590734,27.55457211590734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.55457211590734,27.55457211590734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 02:00:00,0.0,27.53591905757493,27.0,0.0,27.53591905757493,27.53591905757493,1.3793103448275863,29.53591905757493,28.0,28.0,27.53591905757493,0.0,27.53591905757493,27.53591905757493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.53591905757493,27.53591905757493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 03:00:00,0.0,27.478746985890115,25.0,0.0,27.478746985890115,27.478746985890115,1.3793103448275863,29.478746985890115,28.0,28.0,27.478746985890115,0.0,27.478746985890115,27.478746985890115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.478746985890115,27.478746985890115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 04:00:00,0.0,27.4636897092423,26.0,0.0,27.4636897092423,27.4636897092423,1.3793103448275863,29.4636897092423,28.0,28.0,27.4636897092423,0.0,27.4636897092423,27.4636897092423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.4636897092423,27.4636897092423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 05:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 06:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 07:00:00,0.0,26.000000000000007,25.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 08:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 09:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 12:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 14:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 15:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 17:00:00,0.0,26.000000000000007,33.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 18:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 19:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 20:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 21:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-24 23:00:00,0.0,27.26162258526427,28.0,0.0,27.26162258526427,27.26162258526427,1.3793103448275863,29.26162258526427,28.0,28.0,27.26162258526427,0.0,27.26162258526427,27.26162258526427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.26162258526427,27.26162258526427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 00:00:00,0.0,27.495692603240947,27.0,0.0,27.495692603240947,27.495692603240947,1.3793103448275863,29.495692603240947,28.0,28.0,27.495692603240947,0.0,27.495692603240947,27.495692603240947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.495692603240947,27.495692603240947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 01:00:00,0.0,27.53268919191018,27.0,0.0,27.53268919191018,27.53268919191018,1.3793103448275863,29.53268919191018,28.0,28.0,27.53268919191018,0.0,27.53268919191018,27.53268919191018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.53268919191018,27.53268919191018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 02:00:00,0.0,27.49276593125105,26.0,0.0,27.49276593125105,27.49276593125105,1.3793103448275863,29.49276593125105,28.0,28.0,27.49276593125105,0.0,27.49276593125105,27.49276593125105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.49276593125105,27.49276593125105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 03:00:00,0.0,27.440891330698612,24.8,0.0,27.440891330698612,27.440891330698612,1.3793103448275863,29.440891330698612,28.0,28.0,27.440891330698612,0.0,27.440891330698612,27.440891330698612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.440891330698612,27.440891330698612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 04:00:00,0.0,27.42850002386199,26.0,0.0,27.42850002386199,27.42850002386199,1.3793103448275863,29.42850002386199,28.0,28.0,27.42850002386199,0.0,27.42850002386199,27.42850002386199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.42850002386199,27.42850002386199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 05:00:00,0.0,27.404522233946455,26.0,0.0,27.404522233946455,27.404522233946455,1.3793103448275863,29.404522233946455,28.0,28.0,27.404522233946455,0.0,27.404522233946455,27.404522233946455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.404522233946455,27.404522233946455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 06:00:00,0.0,27.33945252593719,24.0,0.0,27.33945252593719,27.33945252593719,1.3793103448275863,29.33945252593719,28.0,28.0,27.33945252593719,0.0,27.33945252593719,27.33945252593719,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.33945252593719,27.33945252593719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 09:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 10:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 11:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 12:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 15:00:00,0.0,25.999999999999996,32.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 16:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 17:00:00,0.0,26.000000000000004,34.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 18:00:00,0.0,26.000000000000004,31.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 19:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 20:00:00,0.0,25.999999999999996,32.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 21:00:00,0.0,27.43474864806784,30.8,0.0,27.43474864806784,27.43474864806784,1.3793103448275863,29.43474864806784,28.0,28.0,27.43474864806784,0.0,27.43474864806784,27.43474864806784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.43474864806784,27.43474864806784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 22:00:00,0.0,27.73351845223685,30.0,0.0,27.73351845223685,27.73351845223685,1.3793103448275863,29.73351845223685,28.0,28.0,27.73351845223685,0.0,27.73351845223685,27.73351845223685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.73351845223685,27.73351845223685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-25 23:00:00,0.0,27.82182412722686,31.0,0.0,27.82182412722686,27.82182412722686,1.3793103448275863,29.82182412722686,28.0,28.0,27.82182412722686,0.0,27.82182412722686,27.82182412722686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.82182412722686,27.82182412722686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 00:00:00,0.0,27.83201155781278,30.4,0.0,27.83201155781278,27.83201155781278,1.3793103448275863,29.83201155781278,28.0,28.0,27.83201155781278,0.0,27.83201155781278,27.83201155781278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.83201155781278,27.83201155781278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 01:00:00,0.0,27.792068955306622,28.0,0.0,27.792068955306622,27.792068955306622,1.3793103448275863,29.792068955306622,28.0,28.0,27.792068955306622,0.0,27.792068955306622,27.792068955306622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.792068955306622,27.792068955306622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 02:00:00,0.0,27.76397320387268,28.0,0.0,27.76397320387268,27.76397320387268,1.3793103448275863,29.76397320387268,28.0,28.0,27.76397320387268,0.0,27.76397320387268,27.76397320387268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.76397320387268,27.76397320387268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 03:00:00,0.0,27.715153202337966,26.4,0.0,27.715153202337966,27.715153202337966,1.3793103448275863,29.715153202337966,28.0,28.0,27.715153202337966,0.0,27.715153202337966,27.715153202337966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.715153202337966,27.715153202337966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 04:00:00,0.0,27.71973626884264,28.0,0.0,27.71973626884264,27.71973626884264,1.3793103448275863,29.71973626884264,28.0,28.0,27.71973626884264,0.0,27.71973626884264,27.71973626884264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.71973626884264,27.71973626884264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 05:00:00,0.0,27.68828181256156,27.0,0.0,27.68828181256156,27.68828181256156,1.3793103448275863,29.68828181256156,28.0,28.0,27.68828181256156,0.0,27.68828181256156,27.68828181256156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.68828181256156,27.68828181256156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 06:00:00,0.0,27.651095739876908,26.2,0.0,27.651095739876908,27.651095739876908,1.3793103448275863,29.651095739876908,28.0,28.0,27.651095739876908,0.0,27.651095739876908,27.651095739876908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.651095739876908,27.651095739876908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 07:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 08:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 09:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 11:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 12:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 13:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 14:00:00,0.0,26.000000000000004,33.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 15:00:00,0.0,25.999999999999996,31.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 16:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 17:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 18:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 19:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 21:00:00,0.0,27.446855080058484,26.4,0.0,27.446855080058484,27.446855080058484,1.3793103448275863,29.446855080058484,28.0,28.0,27.446855080058484,0.0,27.446855080058484,27.446855080058484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.446855080058484,27.446855080058484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 22:00:00,0.0,27.729008509119524,26.0,0.0,27.729008509119524,27.729008509119524,1.3793103448275863,29.729008509119524,28.0,28.0,27.729008509119524,0.0,27.729008509119524,27.729008509119524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.729008509119524,27.729008509119524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-26 23:00:00,0.0,27.766288630779165,26.0,0.0,27.766288630779165,27.766288630779165,1.3793103448275863,29.766288630779165,28.0,28.0,27.766288630779165,0.0,27.766288630779165,27.766288630779165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.766288630779165,27.766288630779165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 00:00:00,0.0,27.738883180410497,25.6,0.0,27.738883180410497,27.738883180410497,1.3793103448275863,29.738883180410497,28.0,28.0,27.738883180410497,0.0,27.738883180410497,27.738883180410497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.738883180410497,27.738883180410497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 01:00:00,0.0,27.71737215469237,26.0,0.0,27.71737215469237,27.71737215469237,1.3793103448275863,29.71737215469237,28.0,28.0,27.71737215469237,0.0,27.71737215469237,27.71737215469237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.71737215469237,27.71737215469237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 02:00:00,0.0,27.690795897299118,26.0,0.0,27.690795897299118,27.690795897299118,1.3793103448275863,29.690795897299118,28.0,28.0,27.690795897299118,0.0,27.690795897299118,27.690795897299118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.690795897299118,27.690795897299118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 03:00:00,0.0,27.6396782218182,24.8,0.0,27.6396782218182,27.6396782218182,1.3793103448275863,29.6396782218182,28.0,28.0,27.6396782218182,0.0,27.6396782218182,27.6396782218182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.6396782218182,27.6396782218182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 04:00:00,0.0,27.60651285952099,25.0,0.0,27.60651285952099,27.60651285952099,1.3793103448275863,29.60651285952099,28.0,28.0,27.60651285952099,0.0,27.60651285952099,27.60651285952099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.60651285952099,27.60651285952099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 06:00:00,0.0,25.999999999999996,23.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 08:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 09:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 11:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 12:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 14:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 15:00:00,0.0,26.000000000000007,29.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 16:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 18:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 20:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 22:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-27 23:00:00,0.0,27.11044506286731,26.0,0.0,27.11044506286731,27.11044506286731,1.3793103448275863,29.11044506286731,28.0,28.0,27.11044506286731,0.0,27.11044506286731,27.11044506286731,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.11044506286731,27.11044506286731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 00:00:00,0.0,27.301334534560258,25.0,0.0,27.301334534560258,27.301334534560258,1.3793103448275863,29.301334534560258,28.0,28.0,27.301334534560258,0.0,27.301334534560258,27.301334534560258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.301334534560258,27.301334534560258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 01:00:00,0.0,27.339962326757018,26.0,0.0,27.339962326757018,27.339962326757018,1.3793103448275863,29.339962326757018,28.0,28.0,27.339962326757018,0.0,27.339962326757018,27.339962326757018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.339962326757018,27.339962326757018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 02:00:00,0.0,27.30955551926912,25.0,0.0,27.30955551926912,27.30955551926912,1.3793103448275863,29.30955551926912,28.0,28.0,27.30955551926912,0.0,27.30955551926912,27.30955551926912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.30955551926912,27.30955551926912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 03:00:00,0.0,27.26153003509107,24.0,0.0,27.26153003509107,27.26153003509107,1.3793103448275863,29.26153003509107,28.0,28.0,27.26153003509107,0.0,27.26153003509107,27.26153003509107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.26153003509107,27.26153003509107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 04:00:00,0.0,27.24461242033464,25.0,0.0,27.24461242033464,27.24461242033464,1.3793103448275863,29.24461242033464,28.0,28.0,27.24461242033464,0.0,27.24461242033464,27.24461242033464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.24461242033464,27.24461242033464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 06:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 07:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 09:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 12:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 14:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 15:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 16:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 18:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 20:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 21:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 22:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-28 23:00:00,0.0,26.995396193661154,26.0,0.0,26.995396193661154,26.995396193661154,1.3793103448275863,28.995396193661154,28.0,28.0,26.995396193661154,0.0,26.995396193661154,26.995396193661154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.995396193661154,26.995396193661154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 00:00:00,0.0,27.168260258351914,25.2,0.0,27.168260258351914,27.168260258351914,1.3793103448275863,29.168260258351914,28.0,28.0,27.168260258351914,0.0,27.168260258351914,27.168260258351914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.168260258351914,27.168260258351914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 01:00:00,0.0,27.16108283369099,24.0,0.0,27.16108283369099,27.16108283369099,1.3793103448275863,29.16108283369099,28.0,28.0,27.16108283369099,0.0,27.16108283369099,27.16108283369099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.16108283369099,27.16108283369099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 02:00:00,0.0,27.13378076536531,24.0,0.0,27.13378076536531,27.13378076536531,1.3793103448275863,29.13378076536531,28.0,28.0,27.13378076536531,0.0,27.13378076536531,27.13378076536531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.13378076536531,27.13378076536531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 03:00:00,0.0,27.113155370898,24.6,0.0,27.113155370898,27.113155370898,1.3793103448275863,29.113155370898,28.0,28.0,27.113155370898,0.0,27.113155370898,27.113155370898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.113155370898,27.113155370898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 04:00:00,0.0,27.093296335957945,25.0,0.0,27.093296335957945,27.093296335957945,1.3793103448275863,29.093296335957945,28.0,28.0,27.093296335957945,0.0,27.093296335957945,27.093296335957945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.093296335957945,27.093296335957945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 06:00:00,0.0,25.999999999999996,24.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 07:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 08:00:00,0.0,26.000000000000004,26.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 09:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 10:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 12:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 14:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 15:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 16:00:00,0.0,25.999999999999996,33.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 17:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 18:00:00,0.0,25.999999999999996,31.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 19:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 21:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-29 23:00:00,0.0,27.078815407420066,27.0,0.0,27.078815407420066,27.078815407420066,1.3793103448275863,29.078815407420066,28.0,28.0,27.078815407420066,0.0,27.078815407420066,27.078815407420066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.078815407420066,27.078815407420066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 00:00:00,0.0,27.24511990080856,24.8,0.0,27.24511990080856,27.24511990080856,1.3793103448275863,29.24511990080856,28.0,28.0,27.24511990080856,0.0,27.24511990080856,27.24511990080856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.24511990080856,27.24511990080856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 01:00:00,0.0,27.26275038509317,25.0,0.0,27.26275038509317,27.26275038509317,1.3793103448275863,29.26275038509317,28.0,28.0,27.26275038509317,0.0,27.26275038509317,27.26275038509317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.26275038509317,27.26275038509317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 02:00:00,0.0,27.222666925984548,24.0,0.0,27.222666925984548,27.222666925984548,1.3793103448275863,29.222666925984548,28.0,28.0,27.222666925984548,0.0,27.222666925984548,27.222666925984548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.222666925984548,27.222666925984548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 03:00:00,0.0,27.17441603572425,23.4,0.0,27.17441603572425,27.17441603572425,1.3793103448275863,29.17441603572425,28.0,28.0,27.17441603572425,0.0,27.17441603572425,27.17441603572425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.17441603572425,27.17441603572425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 04:00:00,0.0,27.14500680010866,24.0,0.0,27.14500680010866,27.14500680010866,1.3793103448275863,29.14500680010866,28.0,28.0,27.14500680010866,0.0,27.14500680010866,27.14500680010866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.14500680010866,27.14500680010866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 05:00:00,0.0,25.999999999999996,23.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 06:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 07:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 08:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 09:00:00,0.0,26.000000000000004,25.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 11:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
