timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-30 12:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 13:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 15:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 16:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 18:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 21:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 22:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-30 23:00:00,0.0,26.959928979467108,26.0,0.0,26.959928979467108,26.959928979467108,1.3793103448275863,28.959928979467108,28.0,28.0,26.959928979467108,0.0,26.959928979467108,26.959928979467108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.959928979467108,26.959928979467108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 00:00:00,0.0,27.101404669769913,24.0,0.0,27.101404669769913,27.101404669769913,1.3793103448275863,29.101404669769913,28.0,28.0,27.101404669769913,0.0,27.101404669769913,27.101404669769913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.101404669769913,27.101404669769913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 01:00:00,0.0,27.125783421849306,25.0,0.0,27.125783421849306,27.125783421849306,1.3793103448275863,29.125783421849306,28.0,28.0,27.125783421849306,0.0,27.125783421849306,27.125783421849306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.125783421849306,27.125783421849306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 02:00:00,0.0,27.10753101923379,25.0,0.0,27.10753101923379,27.10753101923379,1.3793103448275863,29.10753101923379,28.0,28.0,27.10753101923379,0.0,27.10753101923379,27.10753101923379,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.10753101923379,27.10753101923379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 03:00:00,0.0,27.033189433332,22.6,0.0,27.033189433332,27.033189433332,1.3793103448275863,29.033189433332,28.0,28.0,27.033189433332,0.0,27.033189433332,27.033189433332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.033189433332,27.033189433332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 04:00:00,0.0,26.992808201585614,23.0,0.0,26.992808201585614,26.992808201585614,1.3793103448275863,28.992808201585614,28.0,28.0,26.992808201585614,0.0,26.992808201585614,26.992808201585614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.992808201585614,26.992808201585614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 05:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 06:00:00,0.0,26.0,21.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 07:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 08:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 09:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 11:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 12:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 13:00:00,0.0,26.000000000000004,28.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 14:00:00,0.0,25.999999999999996,29.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 15:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 16:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 18:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 20:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 21:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 22:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-31 23:00:00,0.0,26.902220809056203,27.1,0.0,26.902220809056203,26.902220809056203,1.3793103448275863,28.902220809056203,28.0,28.0,26.902220809056203,0.0,26.902220809056203,26.902220809056203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.902220809056203,26.902220809056203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 00:00:00,0.0,27.065341802864488,26.4,0.0,27.065341802864488,27.065341802864488,1.3793103448275863,29.065341802864488,28.0,28.0,27.065341802864488,0.0,27.065341802864488,27.065341802864488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.065341802864488,27.065341802864488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 01:00:00,0.0,27.069379577536218,25.5,0.0,27.069379577536218,27.069379577536218,1.3793103448275863,29.069379577536218,28.0,28.0,27.069379577536218,0.0,27.069379577536218,27.069379577536218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.069379577536218,27.069379577536218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 02:00:00,0.0,27.022923603371815,24.7,0.0,27.022923603371815,27.022923603371815,1.3793103448275863,29.022923603371815,28.0,28.0,27.022923603371815,0.0,27.022923603371815,27.022923603371815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.022923603371815,27.022923603371815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 03:00:00,0.0,26.973824533310655,23.9,0.0,26.973824533310655,26.973824533310655,1.3793103448275863,28.973824533310655,28.0,28.0,26.973824533310655,0.0,26.973824533310655,26.973824533310655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.973824533310655,26.973824533310655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 04:00:00,0.0,26.925544083169584,23.4,0.0,26.925544083169584,26.925544083169584,1.3793103448275863,28.925544083169584,28.0,28.0,26.925544083169584,0.0,26.925544083169584,26.925544083169584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.925544083169584,26.925544083169584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 05:00:00,0.0,26.880395272633265,23.2,0.0,26.880395272633265,26.880395272633265,1.3793103448275863,28.880395272633265,28.0,28.0,26.880395272633265,0.0,26.880395272633265,26.880395272633265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.880395272633265,26.880395272633265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 06:00:00,0.0,26.83677021850871,23.1,0.0,26.83677021850871,26.83677021850871,1.3793103448275863,28.83677021850871,28.0,28.0,26.83677021850871,0.0,26.83677021850871,26.83677021850871,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.83677021850871,26.83677021850871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 07:00:00,0.0,25.999999999999996,23.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 08:00:00,0.0,26.000000000000004,24.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 10:00:00,0.0,25.999999999999996,27.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 11:00:00,0.0,26.000000000000007,29.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 12:00:00,0.0,26.0,31.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 13:00:00,0.0,26.000000000000004,31.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 14:00:00,0.0,26.000000000000007,31.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 15:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 16:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 17:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 18:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 19:00:00,0.0,25.999999999999996,27.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 20:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 21:00:00,0.0,27.007419147868422,26.8,0.0,27.007419147868422,27.007419147868422,1.3793103448275863,29.007419147868422,28.0,28.0,27.007419147868422,0.0,27.007419147868422,27.007419147868422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.007419147868422,27.007419147868422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 22:00:00,0.0,27.200019719278423,26.3,0.0,27.200019719278423,27.200019719278423,1.3793103448275863,29.200019719278423,28.0,28.0,27.200019719278423,0.0,27.200019719278423,27.200019719278423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.200019719278423,27.200019719278423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-01 23:00:00,0.0,27.21340034435495,25.7,0.0,27.21340034435495,27.21340034435495,1.3793103448275863,29.21340034435495,28.0,28.0,27.21340034435495,0.0,27.21340034435495,27.21340034435495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.21340034435495,27.21340034435495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 00:00:00,0.0,27.182839140369783,25.2,0.0,27.182839140369783,27.182839140369783,1.3793103448275863,29.182839140369783,28.0,28.0,27.182839140369783,0.0,27.182839140369783,27.182839140369783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.182839140369783,27.182839140369783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 01:00:00,0.0,27.144676943512728,24.7,0.0,27.144676943512728,27.144676943512728,1.3793103448275863,29.144676943512728,28.0,28.0,27.144676943512728,0.0,27.144676943512728,27.144676943512728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.144676943512728,27.144676943512728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 02:00:00,0.0,27.086238570398994,24.1,0.0,27.086238570398994,27.086238570398994,1.3793103448275863,29.086238570398994,28.0,28.0,27.086238570398994,0.0,27.086238570398994,27.086238570398994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.086238570398994,27.086238570398994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 03:00:00,0.0,27.035301178478683,23.6,0.0,27.035301178478683,27.035301178478683,1.3793103448275863,29.035301178478683,28.0,28.0,27.035301178478683,0.0,27.035301178478683,27.035301178478683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.035301178478683,27.035301178478683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 04:00:00,0.0,26.995361261858598,23.7,0.0,26.995361261858598,26.995361261858598,1.3793103448275863,28.995361261858598,28.0,28.0,26.995361261858598,0.0,26.995361261858598,26.995361261858598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.995361261858598,26.995361261858598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 05:00:00,0.0,26.956027960235133,23.7,0.0,26.956027960235133,26.956027960235133,1.3793103448275863,28.956027960235133,28.0,28.0,26.956027960235133,0.0,26.956027960235133,26.956027960235133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.956027960235133,26.956027960235133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 06:00:00,0.0,26.919609449554066,23.8,0.0,26.919609449554066,26.919609449554066,1.3793103448275863,28.919609449554066,28.0,28.0,26.919609449554066,0.0,26.919609449554066,26.919609449554066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.919609449554066,26.919609449554066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 07:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 08:00:00,0.0,25.999999999999996,26.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 09:00:00,0.0,26.000000000000004,27.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 10:00:00,0.0,25.999999999999993,28.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 11:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 12:00:00,0.0,25.999999999999996,32.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 13:00:00,0.0,26.000000000000004,33.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 14:00:00,0.0,25.999999999999996,33.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 15:00:00,0.0,26.000000000000007,34.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 16:00:00,0.0,26.0,34.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 17:00:00,0.0,25.999999999999993,34.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 18:00:00,0.0,26.000000000000004,34.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 19:00:00,0.0,26.0,33.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 20:00:00,0.0,26.00000000000001,32.2,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 21:00:00,0.0,27.32921395048337,31.0,0.0,27.32921395048337,27.32921395048337,1.3793103448275863,29.32921395048337,28.0,28.0,27.32921395048337,0.0,27.32921395048337,27.32921395048337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.32921395048337,27.32921395048337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 22:00:00,0.0,27.607670156902987,30.2,0.0,27.607670156902987,27.607670156902987,1.3793103448275863,29.607670156902987,28.0,28.0,27.607670156902987,0.0,27.607670156902987,27.607670156902987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.607670156902987,27.607670156902987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-02 23:00:00,0.0,27.65644293194339,29.4,0.0,27.65644293194339,27.65644293194339,1.3793103448275863,29.65644293194339,28.0,28.0,27.65644293194339,0.0,27.65644293194339,27.65644293194339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.65644293194339,27.65644293194339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 00:00:00,0.0,27.646840359654494,28.6,0.0,27.646840359654494,27.646840359654494,1.3793103448275863,29.646840359654494,28.0,28.0,27.646840359654494,0.0,27.646840359654494,27.646840359654494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.646840359654494,27.646840359654494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 01:00:00,0.0,27.634734578654676,28.3,0.0,27.634734578654676,27.634734578654676,1.3793103448275863,29.634734578654676,28.0,28.0,27.634734578654676,0.0,27.634734578654676,27.634734578654676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.634734578654676,27.634734578654676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 02:00:00,0.0,27.61753330455701,27.9,0.0,27.61753330455701,27.61753330455701,1.3793103448275863,29.61753330455701,28.0,28.0,27.61753330455701,0.0,27.61753330455701,27.61753330455701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.61753330455701,27.61753330455701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 03:00:00,0.0,27.599091350282244,27.6,0.0,27.599091350282244,27.599091350282244,1.3793103448275863,29.599091350282244,28.0,28.0,27.599091350282244,0.0,27.599091350282244,27.599091350282244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.599091350282244,27.599091350282244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 04:00:00,0.0,27.578553568861224,27.3,0.0,27.578553568861224,27.578553568861224,1.3793103448275863,29.578553568861224,28.0,28.0,27.578553568861224,0.0,27.578553568861224,27.578553568861224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.578553568861224,27.578553568861224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 05:00:00,0.0,26.0,27.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 06:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 07:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 08:00:00,0.0,25.999999999999993,29.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 09:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 10:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 11:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 12:00:00,0.0,26.000000000000004,30.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 13:00:00,0.0,26.0,32.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 14:00:00,0.0,26.000000000000007,34.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 15:00:00,0.0,25.999999999999993,36.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 16:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 17:00:00,0.0,25.999999999999993,36.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 18:00:00,0.0,25.999999999999993,36.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 19:00:00,0.0,26.0,34.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 20:00:00,0.0,25.999999999999996,33.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 21:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 22:00:00,0.0,26.0,31.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-03 23:00:00,0.0,27.527519316013212,30.7,0.0,27.527519316013212,27.527519316013212,1.3793103448275863,29.527519316013212,28.0,28.0,27.527519316013212,0.0,27.527519316013212,27.527519316013212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.527519316013212,27.527519316013212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 00:00:00,0.0,27.837248143899117,30.0,0.0,27.837248143899117,27.837248143899117,1.3793103448275863,29.837248143899117,28.0,28.0,27.837248143899117,0.0,27.837248143899117,27.837248143899117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.837248143899117,27.837248143899117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 01:00:00,0.0,27.89517287030902,29.5,0.0,27.89517287030902,27.89517287030902,1.3793103448275863,29.89517287030902,28.0,28.0,27.89517287030902,0.0,27.89517287030902,27.89517287030902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.89517287030902,27.89517287030902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 02:00:00,0.0,27.89466577453158,28.9,0.0,27.89466577453158,27.89466577453158,1.3793103448275863,29.89466577453158,28.0,28.0,27.89466577453158,0.0,27.89466577453158,27.89466577453158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.89466577453158,27.89466577453158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 03:00:00,0.0,27.880308265911914,28.4,0.0,27.880308265911914,27.880308265911914,1.3793103448275863,29.880308265911914,28.0,28.0,27.880308265911914,0.0,27.880308265911914,27.880308265911914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.880308265911914,27.880308265911914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 04:00:00,0.0,27.868008593349526,28.3,0.0,27.868008593349526,27.868008593349526,1.3793103448275863,29.868008593349526,28.0,28.0,27.868008593349526,0.0,27.868008593349526,27.868008593349526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.868008593349526,27.868008593349526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 05:00:00,0.0,25.999999999999996,28.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 06:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 07:00:00,0.0,25.999999999999993,28.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 08:00:00,0.0,25.999999999999996,29.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 09:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 10:00:00,0.0,26.0,32.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 11:00:00,0.0,26.0,33.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 12:00:00,0.0,25.999999999999996,35.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 13:00:00,0.0,26.000000000000004,35.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 14:00:00,0.0,26.0,35.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 15:00:00,0.0,26.0,36.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 16:00:00,0.0,25.999999999999993,36.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 17:00:00,0.0,25.999999999999993,35.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 18:00:00,0.0,25.999999999999993,35.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 19:00:00,0.0,26.000000000000007,34.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 20:00:00,0.0,25.999999999999996,33.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 21:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 22:00:00,0.0,26.0,31.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-04 23:00:00,0.0,27.69794238624064,30.9,0.0,27.69794238624064,27.69794238624064,1.3793103448275863,29.69794238624064,28.0,28.0,27.69794238624064,0.0,27.69794238624064,27.69794238624064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.69794238624064,27.69794238624064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 00:00:00,0.0,28.043099815070327,30.2,0.0,28.043099815070327,28.043099815070327,1.3793103448275863,30.043099815070327,28.0,28.0,28.043099815070327,0.0,28.043099815070327,28.043099815070327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.043099815070327,28.043099815070327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 01:00:00,0.0,28.106353146913733,29.6,0.0,28.106353146913733,28.106353146913733,1.3793103448275863,30.106353146913733,28.0,28.0,28.106353146913733,0.0,28.106353146913733,28.106353146913733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.106353146913733,28.106353146913733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 02:00:00,0.0,28.10639321512087,29.0,0.0,28.10639321512087,28.10639321512087,1.3793103448275863,30.10639321512087,28.0,28.0,28.10639321512087,0.0,28.10639321512087,28.10639321512087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.10639321512087,28.10639321512087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 03:00:00,0.0,28.089383295539758,28.4,0.0,28.089383295539758,28.089383295539758,1.3793103448275863,30.089383295539758,28.0,28.0,28.089383295539758,0.0,28.089383295539758,28.089383295539758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.089383295539758,28.089383295539758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 04:00:00,0.0,28.07531240234601,28.3,0.0,28.07531240234601,28.07531240234601,1.3793103448275863,30.07531240234601,28.0,28.0,28.07531240234601,0.0,28.07531240234601,28.07531240234601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.07531240234601,28.07531240234601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 05:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 06:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 07:00:00,0.0,26.000000000000004,29.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 08:00:00,0.0,25.999999999999996,29.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 09:00:00,0.0,26.000000000000004,30.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 10:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 11:00:00,0.0,26.000000000000007,32.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 12:00:00,0.0,26.000000000000004,34.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 13:00:00,0.0,25.999999999999996,35.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 14:00:00,0.0,26.0,35.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 15:00:00,0.0,26.0,36.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 16:00:00,0.0,26.0,36.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 17:00:00,0.0,26.0,35.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 18:00:00,0.0,25.999999999999993,35.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 19:00:00,0.0,26.0,34.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 20:00:00,0.0,26.0,33.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 21:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 22:00:00,0.0,25.999999999999996,31.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-05 23:00:00,0.0,27.759530807157155,30.3,0.0,27.759530807157155,27.759530807157155,1.3793103448275863,29.759530807157155,28.0,28.0,27.759530807157155,0.0,27.759530807157155,27.759530807157155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.759530807157155,27.759530807157155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 00:00:00,0.0,28.109977707422036,29.4,0.0,28.109977707422036,28.109977707422036,1.3793103448275863,30.109977707422036,28.0,28.0,28.109977707422036,0.0,28.109977707422036,28.109977707422036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.109977707422036,28.109977707422036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 01:00:00,0.0,28.159303268256544,28.3,0.0,28.159303268256544,28.159303268256544,1.3793103448275863,30.159303268256544,28.0,28.0,28.159303268256544,0.0,28.159303268256544,28.159303268256544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.159303268256544,28.159303268256544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 02:00:00,0.0,28.140700279930503,27.3,0.0,28.140700279930503,28.140700279930503,1.3793103448275863,30.140700279930503,28.0,28.0,28.140700279930503,0.0,28.140700279930503,28.140700279930503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.140700279930503,28.140700279930503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 03:00:00,0.0,28.099377242233984,26.2,0.0,28.099377242233984,28.099377242233984,1.3793103448275863,30.099377242233984,28.0,28.0,28.099377242233984,0.0,28.099377242233984,28.099377242233984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.099377242233984,28.099377242233984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 04:00:00,0.0,28.079369822708017,26.7,0.0,28.079369822708017,28.079369822708017,1.3793103448275863,30.079369822708017,28.0,28.0,28.079369822708017,0.0,28.079369822708017,28.079369822708017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.079369822708017,28.079369822708017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 05:00:00,0.0,25.999999999999996,27.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 06:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 07:00:00,0.0,25.999999999999996,28.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 08:00:00,0.0,25.999999999999996,28.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 09:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 10:00:00,0.0,25.999999999999996,31.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 11:00:00,0.0,26.0,33.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 12:00:00,0.0,26.000000000000004,35.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 13:00:00,0.0,26.000000000000004,35.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 14:00:00,0.0,25.999999999999993,36.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 15:00:00,0.0,26.0,37.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 16:00:00,0.0,26.000000000000007,36.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 17:00:00,0.0,26.0,36.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 18:00:00,0.0,26.0,35.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 19:00:00,0.0,26.0,34.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 20:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 21:00:00,0.0,26.000000000000007,31.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 22:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-06 23:00:00,0.0,27.7370078582867,28.7,0.0,27.7370078582867,27.7370078582867,1.3793103448275863,29.7370078582867,28.0,28.0,27.7370078582867,0.0,27.7370078582867,27.7370078582867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.7370078582867,27.7370078582867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
