timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-07 00:00:00,0.0,28.061898562455454,27.2,0.0,28.061898562455454,28.061898562455454,1.3793103448275863,30.061898562455454,28.0,28.0,28.061898562455454,0.0,28.061898562455454,28.061898562455454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.061898562455454,28.061898562455454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 01:00:00,0.0,28.115741923254845,27.2,0.0,28.115741923254845,28.115741923254845,1.3793103448275863,30.115741923254845,28.0,28.0,28.115741923254845,0.0,28.115741923254845,28.115741923254845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.115741923254845,28.115741923254845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 02:00:00,0.0,28.090237528325225,26.2,0.0,28.090237528325225,28.090237528325225,1.3793103448275863,30.090237528325225,28.0,28.0,28.090237528325225,0.0,28.090237528325225,28.090237528325225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.090237528325225,28.090237528325225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 03:00:00,0.0,28.043448525945372,25.2,0.0,28.043448525945372,28.043448525945372,1.3793103448275863,30.043448525945372,28.0,28.0,28.043448525945372,0.0,28.043448525945372,28.043448525945372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.043448525945372,28.043448525945372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 04:00:00,0.0,28.0024952562385,25.0,0.0,28.0024952562385,28.0024952562385,1.3793103448275863,30.0024952562385,28.0,28.0,28.0024952562385,0.0,28.0024952562385,28.0024952562385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,28.0024952562385,28.0024952562385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 05:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 06:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 07:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 08:00:00,0.0,26.000000000000004,26.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 09:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 10:00:00,0.0,26.000000000000004,29.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 11:00:00,0.0,25.999999999999993,30.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 12:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 13:00:00,0.0,26.000000000000007,32.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 14:00:00,0.0,26.0,33.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 15:00:00,0.0,26.000000000000007,34.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 16:00:00,0.0,26.0,33.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 17:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 18:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 19:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 20:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 21:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 22:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-07 23:00:00,0.0,27.42593713619427,26.5,0.0,27.42593713619427,27.42593713619427,1.3793103448275863,29.42593713619427,28.0,28.0,27.42593713619427,0.0,27.42593713619427,27.42593713619427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.42593713619427,27.42593713619427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 00:00:00,0.0,27.6986954210902,26.2,0.0,27.6986954210902,27.6986954210902,1.3793103448275863,29.6986954210902,28.0,28.0,27.6986954210902,0.0,27.6986954210902,27.6986954210902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.6986954210902,27.6986954210902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 01:00:00,0.0,27.732051053693652,25.9,0.0,27.732051053693652,27.732051053693652,1.3793103448275863,29.732051053693652,28.0,28.0,27.732051053693652,0.0,27.732051053693652,27.732051053693652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.732051053693652,27.732051053693652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 02:00:00,0.0,27.697618226103344,25.5,0.0,27.697618226103344,27.697618226103344,1.3793103448275863,29.697618226103344,28.0,28.0,27.697618226103344,0.0,27.697618226103344,27.697618226103344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.697618226103344,27.697618226103344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 03:00:00,0.0,27.661866036744954,25.2,0.0,27.661866036744954,27.661866036744954,1.3793103448275863,29.661866036744954,28.0,28.0,27.661866036744954,0.0,27.661866036744954,27.661866036744954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.661866036744954,27.661866036744954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 04:00:00,0.0,27.628217975668377,25.1,0.0,27.628217975668377,27.628217975668377,1.3793103448275863,29.628217975668377,28.0,28.0,27.628217975668377,0.0,27.628217975668377,27.628217975668377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.628217975668377,27.628217975668377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 05:00:00,0.0,27.596534501200992,25.1,0.0,27.596534501200992,27.596534501200992,1.3793103448275863,29.596534501200992,28.0,28.0,27.596534501200992,0.0,27.596534501200992,27.596534501200992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.596534501200992,27.596534501200992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 06:00:00,0.0,27.56350049459071,25.0,0.0,27.56350049459071,27.56350049459071,1.3793103448275863,29.56350049459071,28.0,28.0,27.56350049459071,0.0,27.56350049459071,27.56350049459071,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.56350049459071,27.56350049459071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 07:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 08:00:00,0.0,25.999999999999996,27.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 09:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 10:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 11:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 12:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 13:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 14:00:00,0.0,26.0,32.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 15:00:00,0.0,26.000000000000004,33.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 16:00:00,0.0,26.0,33.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 17:00:00,0.0,25.999999999999996,33.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 18:00:00,0.0,25.999999999999996,33.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 19:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 20:00:00,0.0,25.999999999999996,30.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 21:00:00,0.0,27.5393741252281,29.6,0.0,27.5393741252281,27.5393741252281,1.3793103448275863,29.5393741252281,28.0,28.0,27.5393741252281,0.0,27.5393741252281,27.5393741252281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.5393741252281,27.5393741252281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 22:00:00,0.0,27.8513451867439,28.7,0.0,27.8513451867439,27.8513451867439,1.3793103448275863,29.8513451867439,28.0,28.0,27.8513451867439,0.0,27.8513451867439,27.8513451867439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.8513451867439,27.8513451867439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 23:00:00,0.0,27.89809273420957,27.9,0.0,27.89809273420957,27.89809273420957,1.3793103448275863,29.89809273420957,28.0,28.0,27.89809273420957,0.0,27.89809273420957,27.89809273420957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.89809273420957,27.89809273420957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 00:00:00,0.0,27.876893553087193,27.0,0.0,27.876893553087193,27.876893553087193,1.3793103448275863,29.876893553087193,28.0,28.0,27.876893553087193,0.0,27.876893553087193,27.876893553087193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.876893553087193,27.876893553087193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 01:00:00,0.0,27.84872920694686,26.5,0.0,27.84872920694686,27.84872920694686,1.3793103448275863,29.84872920694686,28.0,28.0,27.84872920694686,0.0,27.84872920694686,27.84872920694686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.84872920694686,27.84872920694686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 02:00:00,0.0,27.803742264544656,26.1,0.0,27.803742264544656,27.803742264544656,1.3793103448275863,29.803742264544656,28.0,28.0,27.803742264544656,0.0,27.803742264544656,27.803742264544656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.803742264544656,27.803742264544656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 03:00:00,0.0,27.76373733977229,25.6,0.0,27.76373733977229,27.76373733977229,1.3793103448275863,29.76373733977229,28.0,28.0,27.76373733977229,0.0,27.76373733977229,27.76373733977229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.76373733977229,27.76373733977229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 04:00:00,0.0,27.726161413614246,25.3,0.0,27.726161413614246,27.726161413614246,1.3793103448275863,29.726161413614246,28.0,28.0,27.726161413614246,0.0,27.726161413614246,27.726161413614246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.726161413614246,27.726161413614246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 05:00:00,0.0,27.68933334351798,25.1,0.0,27.68933334351798,27.68933334351798,1.3793103448275863,29.68933334351798,28.0,28.0,27.68933334351798,0.0,27.68933334351798,27.68933334351798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.68933334351798,27.68933334351798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 06:00:00,0.0,27.64963650663011,24.8,0.0,27.64963650663011,27.64963650663011,1.3793103448275863,29.64963650663011,28.0,28.0,27.64963650663011,0.0,27.64963650663011,27.64963650663011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.64963650663011,27.64963650663011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 07:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 08:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 09:00:00,0.0,26.000000000000004,27.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 10:00:00,0.0,26.000000000000007,28.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 11:00:00,0.0,26.000000000000007,29.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 12:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 13:00:00,0.0,25.999999999999996,31.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 14:00:00,0.0,26.0,32.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 15:00:00,0.0,26.0,33.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 16:00:00,0.0,26.000000000000004,31.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 17:00:00,0.0,26.000000000000007,30.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 18:00:00,0.0,25.999999999999996,28.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 19:00:00,0.0,25.999999999999993,27.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 20:00:00,0.0,25.999999999999993,25.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 21:00:00,0.0,27.29242428149042,24.4,0.0,27.29242428149042,27.29242428149042,1.3793103448275863,29.29242428149042,28.0,28.0,27.29242428149042,0.0,27.29242428149042,27.29242428149042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.29242428149042,27.29242428149042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 22:00:00,0.0,27.53894826655219,24.3,0.0,27.53894826655219,27.53894826655219,1.3793103448275863,29.53894826655219,28.0,28.0,27.53894826655219,0.0,27.53894826655219,27.53894826655219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.53894826655219,27.53894826655219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 23:00:00,0.0,27.562021193335696,24.3,0.0,27.562021193335696,27.562021193335696,1.3793103448275863,29.562021193335696,28.0,28.0,27.562021193335696,0.0,27.562021193335696,27.562021193335696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.562021193335696,27.562021193335696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 00:00:00,0.0,27.53153858223456,24.2,0.0,27.53153858223456,27.53153858223456,1.3793103448275863,29.53153858223456,28.0,28.0,27.53153858223456,0.0,27.53153858223456,27.53153858223456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.53153858223456,27.53153858223456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 01:00:00,0.0,27.4903513467167,23.9,0.0,27.4903513467167,27.4903513467167,1.3793103448275863,29.4903513467167,28.0,28.0,27.4903513467167,0.0,27.4903513467167,27.4903513467167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.4903513467167,27.4903513467167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 02:00:00,0.0,27.447815478144186,23.7,0.0,27.447815478144186,27.447815478144186,1.3793103448275863,29.447815478144186,28.0,28.0,27.447815478144186,0.0,27.447815478144186,27.447815478144186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.447815478144186,27.447815478144186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 03:00:00,0.0,27.402018875266553,23.4,0.0,27.402018875266553,27.402018875266553,1.3793103448275863,29.402018875266553,28.0,28.0,27.402018875266553,0.0,27.402018875266553,27.402018875266553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.402018875266553,27.402018875266553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 04:00:00,0.0,27.358362034132263,23.3,0.0,27.358362034132263,27.358362034132263,1.3793103448275863,29.358362034132263,28.0,28.0,27.358362034132263,0.0,27.358362034132263,27.358362034132263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.358362034132263,27.358362034132263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 05:00:00,0.0,26.000000000000004,23.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 06:00:00,0.0,25.999999999999993,23.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 07:00:00,0.0,26.0,23.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 08:00:00,0.0,25.999999999999996,23.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 09:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 11:00:00,0.0,25.999999999999996,26.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 12:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 14:00:00,0.0,25.999999999999993,28.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 15:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 16:00:00,0.0,26.000000000000007,29.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 17:00:00,0.0,26.000000000000004,29.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 18:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 19:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 20:00:00,0.0,26.000000000000007,26.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 21:00:00,0.0,25.999999999999993,25.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 22:00:00,0.0,26.000000000000004,24.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 23:00:00,0.0,26.92632721409055,24.3,0.0,26.92632721409055,26.92632721409055,1.3793103448275863,28.92632721409055,28.0,28.0,26.92632721409055,0.0,26.92632721409055,26.92632721409055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92632721409055,26.92632721409055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 00:00:00,0.0,27.0819465748632,23.8,0.0,27.0819465748632,27.0819465748632,1.3793103448275863,29.0819465748632,28.0,28.0,27.0819465748632,0.0,27.0819465748632,27.0819465748632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.0819465748632,27.0819465748632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 01:00:00,0.0,27.079659765809428,23.4,0.0,27.079659765809428,27.079659765809428,1.3793103448275863,29.079659765809428,28.0,28.0,27.079659765809428,0.0,27.079659765809428,27.079659765809428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.079659765809428,27.079659765809428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 02:00:00,0.0,27.04190228779577,23.0,0.0,27.04190228779577,27.04190228779577,1.3793103448275863,29.04190228779577,28.0,28.0,27.04190228779577,0.0,27.04190228779577,27.04190228779577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.04190228779577,27.04190228779577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 03:00:00,0.0,26.994585617696153,22.6,0.0,26.994585617696153,26.994585617696153,1.3793103448275863,28.994585617696153,28.0,28.0,26.994585617696153,0.0,26.994585617696153,26.994585617696153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.994585617696153,26.994585617696153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 04:00:00,0.0,26.94932173559331,22.5,0.0,26.94932173559331,26.94932173559331,1.3793103448275863,28.94932173559331,28.0,28.0,26.94932173559331,0.0,26.94932173559331,26.94932173559331,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.94932173559331,26.94932173559331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 05:00:00,0.0,25.999999999999993,22.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 06:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 07:00:00,0.0,25.999999999999993,22.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 08:00:00,0.0,25.999999999999996,23.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 09:00:00,0.0,26.000000000000007,23.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 10:00:00,0.0,25.999999999999993,25.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 11:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 13:00:00,0.0,25.999999999999996,28.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 14:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 15:00:00,0.0,25.999999999999996,29.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 16:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 17:00:00,0.0,25.999999999999993,29.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 18:00:00,0.0,25.999999999999993,29.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 19:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 20:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 21:00:00,0.0,26.000000000000004,25.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 22:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 23:00:00,0.0,26.797652109920136,24.5,0.0,26.797652109920136,26.797652109920136,1.3793103448275863,28.797652109920136,28.0,28.0,26.797652109920136,0.0,26.797652109920136,26.797652109920136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.797652109920136,26.797652109920136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 00:00:00,0.0,26.928460510334414,24.0,0.0,26.928460510334414,26.928460510334414,1.3793103448275863,28.928460510334414,28.0,28.0,26.928460510334414,0.0,26.928460510334414,26.928460510334414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.928460510334414,26.928460510334414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 01:00:00,0.0,26.92694757024625,23.8,0.0,26.92694757024625,26.92694757024625,1.3793103448275863,28.92694757024625,28.0,28.0,26.92694757024625,0.0,26.92694757024625,26.92694757024625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92694757024625,26.92694757024625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 02:00:00,0.0,26.896318534909607,23.6,0.0,26.896318534909607,26.896318534909607,1.3793103448275863,28.896318534909607,28.0,28.0,26.896318534909607,0.0,26.896318534909607,26.896318534909607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.896318534909607,26.896318534909607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 03:00:00,0.0,26.858731379478506,23.4,0.0,26.858731379478506,26.858731379478506,1.3793103448275863,28.858731379478506,28.0,28.0,26.858731379478506,0.0,26.858731379478506,26.858731379478506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.858731379478506,26.858731379478506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 04:00:00,0.0,26.816804865818412,23.1,0.0,26.816804865818412,26.816804865818412,1.3793103448275863,28.816804865818412,28.0,28.0,26.816804865818412,0.0,26.816804865818412,26.816804865818412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.816804865818412,26.816804865818412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 05:00:00,0.0,26.000000000000007,22.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 06:00:00,0.0,26.000000000000007,22.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 07:00:00,0.0,26.000000000000004,23.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 08:00:00,0.0,25.999999999999996,23.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 09:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 10:00:00,0.0,26.000000000000004,25.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 11:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 13:00:00,0.0,26.000000000000004,30.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 14:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 15:00:00,0.0,26.000000000000007,32.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 16:00:00,0.0,25.999999999999996,31.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 17:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 18:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 19:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 20:00:00,0.0,26.000000000000007,27.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 22:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 23:00:00,0.0,26.822642435004084,25.6,0.0,26.822642435004084,26.822642435004084,1.3793103448275863,28.822642435004084,28.0,28.0,26.822642435004084,0.0,26.822642435004084,26.822642435004084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.822642435004084,26.822642435004084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 00:00:00,0.0,26.962598081616704,25.0,0.0,26.962598081616704,26.962598081616704,1.3793103448275863,28.962598081616704,28.0,28.0,26.962598081616704,0.0,26.962598081616704,26.962598081616704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.962598081616704,26.962598081616704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 01:00:00,0.0,26.962240932517766,24.5,0.0,26.962240932517766,26.962240932517766,1.3793103448275863,28.962240932517766,28.0,28.0,26.962240932517766,0.0,26.962240932517766,26.962240932517766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.962240932517766,26.962240932517766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 02:00:00,0.0,26.9314265117348,24.1,0.0,26.9314265117348,26.9314265117348,1.3793103448275863,28.9314265117348,28.0,28.0,26.9314265117348,0.0,26.9314265117348,26.9314265117348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.9314265117348,26.9314265117348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 03:00:00,0.0,26.889843045552766,23.6,0.0,26.889843045552766,26.889843045552766,1.3793103448275863,28.889843045552766,28.0,28.0,26.889843045552766,0.0,26.889843045552766,26.889843045552766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.889843045552766,26.889843045552766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 04:00:00,0.0,26.85154477526749,23.5,0.0,26.85154477526749,26.85154477526749,1.3793103448275863,28.85154477526749,28.0,28.0,26.85154477526749,0.0,26.85154477526749,26.85154477526749,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.85154477526749,26.85154477526749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 05:00:00,0.0,26.0,23.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 06:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 07:00:00,0.0,26.000000000000007,24.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 08:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 10:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 11:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 12:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 13:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 14:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 15:00:00,0.0,25.999999999999993,32.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 16:00:00,0.0,26.000000000000004,31.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 17:00:00,0.0,26.000000000000004,31.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 18:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 19:00:00,0.0,26.000000000000004,29.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 20:00:00,0.0,25.999999999999993,28.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 21:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 22:00:00,0.0,25.999999999999996,26.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 23:00:00,0.0,26.851035561870766,26.3,0.0,26.851035561870766,26.851035561870766,1.3793103448275863,28.851035561870766,28.0,28.0,26.851035561870766,0.0,26.851035561870766,26.851035561870766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.851035561870766,26.851035561870766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 00:00:00,0.0,27.006579425178423,26.0,0.0,27.006579425178423,27.006579425178423,1.3793103448275863,29.006579425178423,28.0,28.0,27.006579425178423,0.0,27.006579425178423,27.006579425178423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.006579425178423,27.006579425178423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 01:00:00,0.0,27.010641471395978,25.3,0.0,27.010641471395978,27.010641471395978,1.3793103448275863,29.010641471395978,28.0,28.0,27.010641471395978,0.0,27.010641471395978,27.010641471395978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.010641471395978,27.010641471395978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 02:00:00,0.0,26.981283315400958,24.7,0.0,26.981283315400958,26.981283315400958,1.3793103448275863,28.981283315400958,28.0,28.0,26.981283315400958,0.0,26.981283315400958,26.981283315400958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.981283315400958,26.981283315400958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 03:00:00,0.0,26.939169587944207,24.0,0.0,26.939169587944207,26.939169587944207,1.3793103448275863,28.939169587944207,28.0,28.0,26.939169587944207,0.0,26.939169587944207,26.939169587944207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.939169587944207,26.939169587944207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 04:00:00,0.0,26.90267561997596,23.9,0.0,26.90267561997596,26.90267561997596,1.3793103448275863,28.90267561997596,28.0,28.0,26.90267561997596,0.0,26.90267561997596,26.90267561997596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90267561997596,26.90267561997596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 05:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 06:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
