timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-29 02:00:00,0.0,27.022982459047633,25.3,0.0,27.022982459047633,27.022982459047633,1.3793103448275863,29.022982459047633,28.0,28.0,27.022982459047633,0.0,27.022982459047633,27.022982459047633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.022982459047633,27.022982459047633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 03:00:00,0.0,26.989107364325427,25.0,0.0,26.989107364325427,26.989107364325427,1.3793103448275863,28.989107364325427,28.0,28.0,26.989107364325427,0.0,26.989107364325427,26.989107364325427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.989107364325427,26.989107364325427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 04:00:00,0.0,26.949842559211298,24.5,0.0,26.949842559211298,26.949842559211298,1.3793103448275863,28.949842559211298,28.0,28.0,26.949842559211298,0.0,26.949842559211298,26.949842559211298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.949842559211298,26.949842559211298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 05:00:00,0.0,26.90898433353871,24.1,0.0,26.90898433353871,26.90898433353871,1.3793103448275863,28.90898433353871,28.0,28.0,26.90898433353871,0.0,26.90898433353871,26.90898433353871,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90898433353871,26.90898433353871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 06:00:00,0.0,26.863471760770825,23.6,0.0,26.863471760770825,26.863471760770825,1.3793103448275863,28.863471760770825,28.0,28.0,26.863471760770825,0.0,26.863471760770825,26.863471760770825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.863471760770825,26.863471760770825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 07:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 08:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 09:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 10:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 11:00:00,0.0,25.99999999999999,28.4,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 12:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 13:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 14:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 15:00:00,0.0,25.999999999999996,31.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 16:00:00,0.0,26.000000000000007,31.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 17:00:00,0.0,26.000000000000007,30.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 18:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 19:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 20:00:00,0.0,25.999999999999993,27.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 21:00:00,0.0,26.95899385570956,26.0,0.0,26.95899385570956,26.95899385570956,1.3793103448275863,28.95899385570956,28.0,28.0,26.95899385570956,0.0,26.95899385570956,26.95899385570956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.95899385570956,26.95899385570956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 22:00:00,0.0,27.14292902255815,25.7,0.0,27.14292902255815,27.14292902255815,1.3793103448275863,29.14292902255815,28.0,28.0,27.14292902255815,0.0,27.14292902255815,27.14292902255815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.14292902255815,27.14292902255815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 23:00:00,0.0,27.15487981405498,25.3,0.0,27.15487981405498,27.15487981405498,1.3793103448275863,29.15487981405498,28.0,28.0,27.15487981405498,0.0,27.15487981405498,27.15487981405498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.15487981405498,27.15487981405498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 00:00:00,0.0,27.125769854878754,25.0,0.0,27.125769854878754,27.125769854878754,1.3793103448275863,29.125769854878754,28.0,28.0,27.125769854878754,0.0,27.125769854878754,27.125769854878754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.125769854878754,27.125769854878754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 01:00:00,0.0,27.095087910232394,24.9,0.0,27.095087910232394,27.095087910232394,1.3793103448275863,29.095087910232394,28.0,28.0,27.095087910232394,0.0,27.095087910232394,27.095087910232394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.095087910232394,27.095087910232394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 02:00:00,0.0,27.051790347828092,24.9,0.0,27.051790347828092,27.051790347828092,1.3793103448275863,29.051790347828092,28.0,28.0,27.051790347828092,0.0,27.051790347828092,27.051790347828092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.051790347828092,27.051790347828092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 03:00:00,0.0,27.01707172535493,24.8,0.0,27.01707172535493,27.01707172535493,1.3793103448275863,29.01707172535493,28.0,28.0,27.01707172535493,0.0,27.01707172535493,27.01707172535493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.01707172535493,27.01707172535493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 04:00:00,0.0,26.980018588112138,24.5,0.0,26.980018588112138,26.980018588112138,1.3793103448275863,28.980018588112138,28.0,28.0,26.980018588112138,0.0,26.980018588112138,26.980018588112138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.980018588112138,26.980018588112138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 05:00:00,0.0,26.943338336913413,24.3,0.0,26.943338336913413,26.943338336913413,1.3793103448275863,28.943338336913413,28.0,28.0,26.943338336913413,0.0,26.943338336913413,26.943338336913413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.943338336913413,26.943338336913413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 06:00:00,0.0,26.903717375415027,24.0,0.0,26.903717375415027,26.903717375415027,1.3793103448275863,28.903717375415027,28.0,28.0,26.903717375415027,0.0,26.903717375415027,26.903717375415027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.903717375415027,26.903717375415027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 07:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 08:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 09:00:00,0.0,26.000000000000007,25.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 10:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 11:00:00,0.0,26.000000000000004,28.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 12:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 13:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 14:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 15:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 16:00:00,0.0,26.000000000000004,30.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 17:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 18:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 19:00:00,0.0,26.000000000000007,29.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 21:00:00,0.0,26.977556113572504,27.2,0.0,26.977556113572504,26.977556113572504,1.3793103448275863,28.977556113572504,28.0,28.0,26.977556113572504,0.0,26.977556113572504,26.977556113572504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.977556113572504,26.977556113572504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 22:00:00,0.0,27.164521366721214,26.5,0.0,27.164521366721214,27.164521366721214,1.3793103448275863,29.164521366721214,28.0,28.0,27.164521366721214,0.0,27.164521366721214,27.164521366721214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.164521366721214,27.164521366721214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 23:00:00,0.0,27.175023691437048,25.7,0.0,27.175023691437048,27.175023691437048,1.3793103448275863,29.175023691437048,28.0,28.0,27.175023691437048,0.0,27.175023691437048,27.175023691437048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.175023691437048,27.175023691437048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 00:00:00,0.0,27.140811398677677,25.0,0.0,27.140811398677677,27.140811398677677,1.3793103448275863,29.140811398677677,28.0,28.0,27.140811398677677,0.0,27.140811398677677,27.140811398677677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.140811398677677,27.140811398677677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 01:00:00,0.0,27.101596493672854,24.5,0.0,27.101596493672854,27.101596493672854,1.3793103448275863,29.101596493672854,28.0,28.0,27.101596493672854,0.0,27.101596493672854,27.101596493672854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.101596493672854,27.101596493672854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 02:00:00,0.0,27.056173050769118,23.9,0.0,27.056173050769118,27.056173050769118,1.3793103448275863,29.056173050769118,28.0,28.0,27.056173050769118,0.0,27.056173050769118,27.056173050769118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.056173050769118,27.056173050769118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 03:00:00,0.0,27.00824022916879,23.4,0.0,27.00824022916879,27.00824022916879,1.3793103448275863,29.00824022916879,28.0,28.0,27.00824022916879,0.0,27.00824022916879,27.00824022916879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00824022916879,27.00824022916879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 04:00:00,0.0,26.956926648261998,22.9,0.0,26.956926648261998,26.956926648261998,1.3793103448275863,28.956926648261998,28.0,28.0,26.956926648261998,0.0,26.956926648261998,26.956926648261998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.956926648261998,26.956926648261998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 05:00:00,0.0,26.0,22.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 06:00:00,0.0,26.000000000000007,22.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 09:00:00,0.0,26.000000000000004,25.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 10:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 11:00:00,0.0,26.000000000000004,28.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 12:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 13:00:00,0.0,25.999999999999996,29.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 14:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 15:00:00,0.0,25.999999999999993,29.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 16:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 17:00:00,0.0,26.000000000000004,27.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 18:00:00,0.0,26.000000000000007,26.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 19:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 20:00:00,0.0,25.999999999999996,25.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 21:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 22:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 23:00:00,0.0,26.688379158861157,24.8,0.0,26.688379158861157,26.688379158861157,1.3793103448275863,28.688379158861157,28.0,28.0,26.688379158861157,0.0,26.688379158861157,26.688379158861157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.688379158861157,26.688379158861157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 00:00:00,0.0,26.79866417028181,24.3,0.0,26.79866417028181,26.79866417028181,1.3793103448275863,28.79866417028181,28.0,28.0,26.79866417028181,0.0,26.79866417028181,26.79866417028181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.79866417028181,26.79866417028181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 01:00:00,0.0,26.787494221634184,23.7,0.0,26.787494221634184,26.787494221634184,1.3793103448275863,28.787494221634184,28.0,28.0,26.787494221634184,0.0,26.787494221634184,26.787494221634184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.787494221634184,26.787494221634184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 02:00:00,0.0,26.74744620628861,23.1,0.0,26.74744620628861,26.74744620628861,1.3793103448275863,28.74744620628861,28.0,28.0,26.74744620628861,0.0,26.74744620628861,26.74744620628861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.74744620628861,26.74744620628861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 03:00:00,0.0,26.70196675593375,22.7,0.0,26.70196675593375,26.70196675593375,1.3793103448275863,28.70196675593375,28.0,28.0,26.70196675593375,0.0,26.70196675593375,26.70196675593375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.70196675593375,26.70196675593375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 04:00:00,0.0,26.657032342171185,22.5,0.0,26.657032342171185,26.657032342171185,1.3793103448275863,28.657032342171185,28.0,28.0,26.657032342171185,0.0,26.657032342171185,26.657032342171185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.657032342171185,26.657032342171185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 05:00:00,0.0,26.0,22.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 06:00:00,0.0,26.0,22.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 07:00:00,0.0,25.99999999999999,22.7,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 08:00:00,0.0,26.000000000000004,23.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 09:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 10:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 11:00:00,0.0,26.000000000000007,26.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 12:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 14:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 15:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 16:00:00,0.0,26.000000000000007,28.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 17:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 19:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 20:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 21:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 22:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 23:00:00,0.0,26.526850294756798,23.5,0.0,26.526850294756798,26.526850294756798,1.3793103448275863,28.526850294756798,28.0,28.0,26.526850294756798,0.0,26.526850294756798,26.526850294756798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.526850294756798,26.526850294756798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 00:00:00,0.0,26.597959315463683,23.1,0.0,26.597959315463683,26.597959315463683,1.3793103448275863,28.597959315463683,28.0,28.0,26.597959315463683,0.0,26.597959315463683,26.597959315463683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.597959315463683,26.597959315463683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 01:00:00,0.0,26.57599336474631,22.7,0.0,26.57599336474631,26.57599336474631,1.3793103448275863,28.57599336474631,28.0,28.0,26.57599336474631,0.0,26.57599336474631,26.57599336474631,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.57599336474631,26.57599336474631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 02:00:00,0.0,26.534425935315795,22.4,0.0,26.534425935315795,26.534425935315795,1.3793103448275863,28.534425935315795,28.0,28.0,26.534425935315795,0.0,26.534425935315795,26.534425935315795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.534425935315795,26.534425935315795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 03:00:00,0.0,26.485133521426995,22.0,0.0,26.485133521426995,26.485133521426995,1.3793103448275863,28.485133521426995,28.0,28.0,26.485133521426995,0.0,26.485133521426995,26.485133521426995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.485133521426995,26.485133521426995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 04:00:00,0.0,26.434378368083784,21.7,0.0,26.434378368083784,26.434378368083784,1.3793103448275863,28.434378368083784,28.0,28.0,26.434378368083784,0.0,26.434378368083784,26.434378368083784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.434378368083784,26.434378368083784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 05:00:00,0.0,26.0,21.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 06:00:00,0.0,26.0,21.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 08:00:00,0.0,26.000000000000004,22.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 09:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 10:00:00,0.0,25.999999999999993,25.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 11:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 12:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 13:00:00,0.0,25.999999999999996,27.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 14:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 15:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 16:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 17:00:00,0.0,26.0,23.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 18:00:00,0.0,26.0,22.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 19:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 20:00:00,0.0,25.999999999999993,21.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 21:00:00,0.0,25.999999999999996,21.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 22:00:00,0.0,26.0,20.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 23:00:00,0.0,26.198030228674746,20.1,0.0,26.198030228674746,26.198030228674746,1.3793103448275863,28.198030228674746,28.0,28.0,26.198030228674746,0.0,26.198030228674746,26.198030228674746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.198030228674746,26.198030228674746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 00:00:00,0.0,26.180496118126747,19.6,0.0,26.180496118126747,26.180496118126747,1.3793103448275863,28.180496118126747,28.0,28.0,26.180496118126747,0.0,26.180496118126747,26.180496118126747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.180496118126747,26.180496118126747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 01:00:00,0.0,26.12813476206398,19.5,0.0,26.12813476206398,26.12813476206398,1.3793103448275863,28.12813476206398,28.0,28.0,26.12813476206398,0.0,26.12813476206398,26.12813476206398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.12813476206398,26.12813476206398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 02:00:00,0.0,26.065924884186508,19.3,0.0,26.065924884186508,26.065924884186508,1.3793103448275863,28.065924884186508,28.0,28.0,26.065924884186508,0.0,26.065924884186508,26.065924884186508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.065924884186508,26.065924884186508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 03:00:00,0.0,26.003320280835315,19.2,0.0,26.003320280835315,26.003320280835315,1.3793103448275863,28.003320280835315,28.0,28.0,26.003320280835315,0.0,26.003320280835315,26.003320280835315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.003320280835315,26.003320280835315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 04:00:00,0.0,25.934468634127352,18.8,0.0,25.934468634127352,25.934468634127352,1.3793103448275863,27.934468634127352,28.0,28.0,25.934468634127352,0.0,25.934468634127352,25.934468634127352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.934468634127352,25.934468634127352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 05:00:00,0.0,25.693608924868244,18.4,0.0,25.693608924868244,25.693608924868244,1.3793103448275863,27.693608924868244,28.0,28.0,25.693608924868244,0.0,25.693608924868244,25.693608924868244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.693608924868244,25.693608924868244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 06:00:00,0.0,25.540765280877814,18.0,0.0,25.540765280877814,25.540765280877814,1.3793103448275863,27.540765280877814,28.0,28.0,25.540765280877814,0.0,25.540765280877814,25.540765280877814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.540765280877814,25.540765280877814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 07:00:00,0.0,25.49959020654163,18.9,0.0,25.49959020654163,25.49959020654163,1.3793103448275863,27.49959020654163,28.0,28.0,25.49959020654163,0.0,25.49959020654163,25.49959020654163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.49959020654163,25.49959020654163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 08:00:00,0.0,25.487661715311667,19.9,0.0,25.487661715311667,25.487661715311667,1.3793103448275863,27.487661715311667,28.0,28.0,25.487661715311667,0.0,25.487661715311667,25.487661715311667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.487661715311667,25.487661715311667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 09:00:00,0.0,25.504496739339128,20.8,0.0,25.504496739339128,25.504496739339128,1.3793103448275863,27.504496739339128,28.0,28.0,25.504496739339128,0.0,25.504496739339128,25.504496739339128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.504496739339128,25.504496739339128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 10:00:00,0.0,25.58821004436082,22.2,0.0,25.58821004436082,25.58821004436082,1.3793103448275863,27.58821004436082,28.0,28.0,25.58821004436082,0.0,25.58821004436082,25.58821004436082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58821004436082,25.58821004436082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 11:00:00,0.0,25.695778112986954,23.6,0.0,25.695778112986954,25.695778112986954,1.3793103448275863,27.695778112986954,28.0,28.0,25.695778112986954,0.0,25.695778112986954,25.695778112986954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.695778112986954,25.695778112986954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 12:00:00,0.0,25.832929437653743,25.0,0.0,25.832929437653743,25.832929437653743,1.3793103448275863,27.832929437653743,28.0,28.0,25.832929437653743,0.0,25.832929437653743,25.832929437653743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.832929437653743,25.832929437653743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 13:00:00,0.0,25.942459578486144,25.2,0.0,25.942459578486144,25.942459578486144,1.3793103448275863,27.942459578486144,28.0,28.0,25.942459578486144,0.0,25.942459578486144,25.942459578486144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.942459578486144,25.942459578486144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 14:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 15:00:00,0.0,26.000000000000004,25.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 16:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 17:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 18:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 19:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 20:00:00,0.0,26.000000000000007,22.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 21:00:00,0.0,25.972702252402062,22.2,0.0,25.972702252402062,25.972702252402062,1.3793103448275863,27.972702252402062,28.0,28.0,25.972702252402062,0.0,25.972702252402062,25.972702252402062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.972702252402062,25.972702252402062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 22:00:00,0.0,25.935263233766072,22.1,0.0,25.935263233766072,25.935263233766072,1.3793103448275863,27.935263233766072,28.0,28.0,25.935263233766072,0.0,25.935263233766072,25.935263233766072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.935263233766072,25.935263233766072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 23:00:00,0.0,25.980830599214634,21.9,0.0,25.980830599214634,25.980830599214634,1.3793103448275863,27.980830599214634,28.0,28.0,25.980830599214634,0.0,25.980830599214634,25.980830599214634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.980830599214634,25.980830599214634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 00:00:00,0.0,25.952462188528287,21.8,0.0,25.952462188528287,25.952462188528287,1.3793103448275863,27.952462188528287,28.0,28.0,25.952462188528287,0.0,25.952462188528287,25.952462188528287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.952462188528287,25.952462188528287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 01:00:00,0.0,25.90473341221655,21.3,0.0,25.90473341221655,25.90473341221655,1.3793103448275863,27.90473341221655,28.0,28.0,25.90473341221655,0.0,25.90473341221655,25.90473341221655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.90473341221655,25.90473341221655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 02:00:00,0.0,25.852868372484963,20.9,0.0,25.852868372484963,25.852868372484963,1.3793103448275863,27.852868372484963,28.0,28.0,25.852868372484963,0.0,25.852868372484963,25.852868372484963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.852868372484963,25.852868372484963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 03:00:00,0.0,25.79590127181706,20.4,0.0,25.79590127181706,25.79590127181706,1.3793103448275863,27.79590127181706,28.0,28.0,25.79590127181706,0.0,25.79590127181706,25.79590127181706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79590127181706,25.79590127181706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 04:00:00,0.0,25.737408050884262,20.0,0.0,25.737408050884262,25.737408050884262,1.3793103448275863,27.737408050884262,28.0,28.0,25.737408050884262,0.0,25.737408050884262,25.737408050884262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.737408050884262,25.737408050884262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 05:00:00,0.0,25.5380942312909,19.6,0.0,25.5380942312909,25.5380942312909,1.3793103448275863,27.5380942312909,28.0,28.0,25.5380942312909,0.0,25.5380942312909,25.5380942312909,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.5380942312909,25.5380942312909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 06:00:00,0.0,25.40259530748057,19.2,0.0,25.40259530748057,25.40259530748057,1.3793103448275863,27.40259530748057,28.0,28.0,25.40259530748057,0.0,25.40259530748057,25.40259530748057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40259530748057,25.40259530748057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 07:00:00,0.0,25.373765647685822,20.1,0.0,25.373765647685822,25.373765647685822,1.3793103448275863,27.373765647685822,28.0,28.0,25.373765647685822,0.0,25.373765647685822,25.373765647685822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.373765647685822,25.373765647685822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 08:00:00,0.0,25.364522670251446,20.9,0.0,25.364522670251446,25.364522670251446,1.3793103448275863,27.364522670251446,28.0,28.0,25.364522670251446,0.0,25.364522670251446,25.364522670251446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.364522670251446,25.364522670251446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 09:00:00,0.0,25.38923669041813,21.8,0.0,25.38923669041813,25.38923669041813,1.3793103448275863,27.38923669041813,28.0,28.0,25.38923669041813,0.0,25.38923669041813,25.38923669041813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38923669041813,25.38923669041813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 10:00:00,0.0,25.49463640432097,23.4,0.0,25.49463640432097,25.49463640432097,1.3793103448275863,27.49463640432097,28.0,28.0,25.49463640432097,0.0,25.49463640432097,25.49463640432097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.49463640432097,25.49463640432097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 11:00:00,0.0,25.624661054348536,25.0,0.0,25.624661054348536,25.624661054348536,1.3793103448275863,27.624661054348536,28.0,28.0,25.624661054348536,0.0,25.624661054348536,25.624661054348536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.624661054348536,25.624661054348536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 12:00:00,0.0,25.7847720567328,26.6,0.0,25.7847720567328,25.7847720567328,1.3793103448275863,27.7847720567328,28.0,28.0,25.7847720567328,0.0,25.7847720567328,25.7847720567328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.7847720567328,25.7847720567328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 13:00:00,0.0,25.914911804417038,26.9,0.0,25.914911804417038,25.914911804417038,1.3793103448275863,27.914911804417038,28.0,28.0,25.914911804417038,0.0,25.914911804417038,25.914911804417038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.914911804417038,25.914911804417038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 14:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 15:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 16:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 17:00:00,0.0,26.0,26.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 18:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 19:00:00,0.0,26.000000000000007,24.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 20:00:00,0.0,25.999999999999993,24.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 21:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 22:00:00,0.0,25.989773384922323,23.4,0.0,25.989773384922323,25.989773384922323,1.3793103448275863,27.989773384922323,28.0,28.0,25.989773384922323,0.0,25.989773384922323,25.989773384922323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.989773384922323,25.989773384922323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 23:00:00,0.0,26.0208240511489,23.2,0.0,26.0208240511489,26.0208240511489,1.3793103448275863,28.0208240511489,28.0,28.0,26.0208240511489,0.0,26.0208240511489,26.0208240511489,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0208240511489,26.0208240511489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 00:00:00,0.0,25.993993042076692,23.0,0.0,25.993993042076692,25.993993042076692,1.3793103448275863,27.993993042076692,28.0,28.0,25.993993042076692,0.0,25.993993042076692,25.993993042076692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.993993042076692,25.993993042076692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 01:00:00,0.0,25.99356135709901,24.5,0.0,25.99356135709901,25.99356135709901,1.3793103448275863,27.99356135709901,28.0,28.0,25.99356135709901,0.0,25.99356135709901,25.99356135709901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99356135709901,25.99356135709901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 02:00:00,0.0,25.994503085599817,26.1,0.0,25.994503085599817,25.994503085599817,1.3793103448275863,27.994503085599817,28.0,28.0,25.994503085599817,0.0,25.994503085599817,25.994503085599817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.994503085599817,25.994503085599817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 03:00:00,0.0,26.01720816098087,27.6,0.0,26.01720816098087,26.01720816098087,1.3793103448275863,28.01720816098087,28.0,28.0,26.01720816098087,0.0,26.01720816098087,26.01720816098087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.01720816098087,26.01720816098087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 04:00:00,0.0,25.978819124442555,25.4,0.0,25.978819124442555,25.978819124442555,1.3793103448275863,27.978819124442555,28.0,28.0,25.978819124442555,0.0,25.978819124442555,25.978819124442555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.978819124442555,25.978819124442555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 05:00:00,0.0,25.918901408740368,23.2,0.0,25.918901408740368,25.918901408740368,1.3793103448275863,27.918901408740368,28.0,28.0,25.918901408740368,0.0,25.918901408740368,25.918901408740368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.918901408740368,25.918901408740368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 06:00:00,0.0,25.840305032310468,21.0,0.0,25.840305032310468,25.840305032310468,1.3793103448275863,27.840305032310468,28.0,28.0,25.840305032310468,0.0,25.840305032310468,25.840305032310468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.840305032310468,25.840305032310468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 07:00:00,0.0,25.74374765482768,22.3,0.0,25.74374765482768,25.74374765482768,1.3793103448275863,27.74374765482768,28.0,28.0,25.74374765482768,0.0,25.74374765482768,25.74374765482768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74374765482768,25.74374765482768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 08:00:00,0.0,25.74903681671811,23.5,0.0,25.74903681671811,25.74903681671811,1.3793103448275863,27.74903681671811,28.0,28.0,25.74903681671811,0.0,25.74903681671811,25.74903681671811,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74903681671811,25.74903681671811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 09:00:00,0.0,25.83147225666592,24.8,0.0,25.83147225666592,25.83147225666592,1.3793103448275863,27.83147225666592,28.0,28.0,25.83147225666592,0.0,25.83147225666592,25.83147225666592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83147225666592,25.83147225666592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 10:00:00,0.0,25.929903764356855,25.7,0.0,25.929903764356855,25.929903764356855,1.3793103448275863,27.929903764356855,28.0,28.0,25.929903764356855,0.0,25.929903764356855,25.929903764356855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.929903764356855,25.929903764356855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
