timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-05 11:00:00,0.0,26.000000000000007,26.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 12:00:00,0.0,25.999999999999993,27.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 13:00:00,0.0,25.999999999999993,26.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 14:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 15:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 16:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 17:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 18:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 19:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 20:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 21:00:00,0.0,26.240571199636996,26.2,0.0,26.240571199636996,26.240571199636996,1.3793103448275863,28.240571199636996,28.0,28.0,26.240571199636996,0.0,26.240571199636996,26.240571199636996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.240571199636996,26.240571199636996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 22:00:00,0.0,26.27145098263275,25.4,0.0,26.27145098263275,26.27145098263275,1.3793103448275863,28.27145098263275,28.0,28.0,26.27145098263275,0.0,26.27145098263275,26.27145098263275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.27145098263275,26.27145098263275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 23:00:00,0.0,26.250451309969463,24.6,0.0,26.250451309969463,26.250451309969463,1.3793103448275863,28.250451309969463,28.0,28.0,26.250451309969463,0.0,26.250451309969463,26.250451309969463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.250451309969463,26.250451309969463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 00:00:00,0.0,26.208650252119437,23.8,0.0,26.208650252119437,26.208650252119437,1.3793103448275863,28.208650252119437,28.0,28.0,26.208650252119437,0.0,26.208650252119437,26.208650252119437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.208650252119437,26.208650252119437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 01:00:00,0.0,26.17654637703805,23.7,0.0,26.17654637703805,26.17654637703805,1.3793103448275863,28.17654637703805,28.0,28.0,26.17654637703805,0.0,26.17654637703805,26.17654637703805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.17654637703805,26.17654637703805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 02:00:00,0.0,26.133373622383303,23.7,0.0,26.133373622383303,26.133373622383303,1.3793103448275863,28.133373622383303,28.0,28.0,26.133373622383303,0.0,26.133373622383303,26.133373622383303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.133373622383303,26.133373622383303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 03:00:00,0.0,26.099059217629964,23.6,0.0,26.099059217629964,26.099059217629964,1.3793103448275863,28.099059217629964,28.0,28.0,26.099059217629964,0.0,26.099059217629964,26.099059217629964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.099059217629964,26.099059217629964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 04:00:00,0.0,26.064470877686283,23.4,0.0,26.064470877686283,26.064470877686283,1.3793103448275863,28.064470877686283,28.0,28.0,26.064470877686283,0.0,26.064470877686283,26.064470877686283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.064470877686283,26.064470877686283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 05:00:00,0.0,26.029098044713404,23.2,0.0,26.029098044713404,26.029098044713404,1.3793103448275863,28.029098044713404,28.0,28.0,26.029098044713404,0.0,26.029098044713404,26.029098044713404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.029098044713404,26.029098044713404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 06:00:00,0.0,25.99268965431565,23.0,0.0,25.99268965431565,25.99268965431565,1.3793103448275863,27.99268965431565,28.0,28.0,25.99268965431565,0.0,25.99268965431565,25.99268965431565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99268965431565,25.99268965431565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 07:00:00,0.0,25.92558705083303,23.6,0.0,25.92558705083303,25.92558705083303,1.3793103448275863,27.92558705083303,28.0,28.0,25.92558705083303,0.0,25.92558705083303,25.92558705083303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.92558705083303,25.92558705083303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 08:00:00,0.0,25.91809639900536,24.2,0.0,25.91809639900536,25.91809639900536,1.3793103448275863,27.91809639900536,28.0,28.0,25.91809639900536,0.0,25.91809639900536,25.91809639900536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.91809639900536,25.91809639900536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 09:00:00,0.0,25.924428589046165,24.8,0.0,25.924428589046165,25.924428589046165,1.3793103448275863,27.924428589046165,28.0,28.0,25.924428589046165,0.0,25.924428589046165,25.924428589046165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.924428589046165,25.924428589046165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 10:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 11:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 12:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 13:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 14:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 15:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 16:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 17:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 18:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 19:00:00,0.0,26.000000000000004,26.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 20:00:00,0.0,25.999999999999996,24.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 21:00:00,0.0,26.34360770300143,23.2,0.0,26.34360770300143,26.34360770300143,1.3793103448275863,28.34360770300143,28.0,28.0,26.34360770300143,0.0,26.34360770300143,26.34360770300143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.34360770300143,26.34360770300143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 22:00:00,0.0,26.384774079624655,22.8,0.0,26.384774079624655,26.384774079624655,1.3793103448275863,28.384774079624655,28.0,28.0,26.384774079624655,0.0,26.384774079624655,26.384774079624655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.384774079624655,26.384774079624655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 23:00:00,0.0,26.354802201354417,22.4,0.0,26.354802201354417,26.354802201354417,1.3793103448275863,28.354802201354417,28.0,28.0,26.354802201354417,0.0,26.354802201354417,26.354802201354417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.354802201354417,26.354802201354417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 00:00:00,0.0,26.30293279036278,22.0,0.0,26.30293279036278,26.30293279036278,1.3793103448275863,28.30293279036278,28.0,28.0,26.30293279036278,0.0,26.30293279036278,26.30293279036278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.30293279036278,26.30293279036278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 01:00:00,0.0,26.259331533086097,22.1,0.0,26.259331533086097,26.259331533086097,1.3793103448275863,28.259331533086097,28.0,28.0,26.259331533086097,0.0,26.259331533086097,26.259331533086097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.259331533086097,26.259331533086097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 02:00:00,0.0,26.21594620567242,22.1,0.0,26.21594620567242,26.21594620567242,1.3793103448275863,28.21594620567242,28.0,28.0,26.21594620567242,0.0,26.21594620567242,26.21594620567242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.21594620567242,26.21594620567242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 03:00:00,0.0,26.175426383189993,22.2,0.0,26.175426383189993,26.175426383189993,1.3793103448275863,28.175426383189993,28.0,28.0,26.175426383189993,0.0,26.175426383189993,26.175426383189993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.175426383189993,26.175426383189993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,26.124333933331858,21.7,0.0,26.124333933331858,26.124333933331858,1.3793103448275863,28.124333933331858,28.0,28.0,26.124333933331858,0.0,26.124333933331858,26.124333933331858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.124333933331858,26.124333933331858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,25.952659957618135,21.1,0.0,25.952659957618135,25.952659957618135,1.3793103448275863,27.952659957618135,28.0,28.0,25.952659957618135,0.0,25.952659957618135,25.952659957618135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.952659957618135,25.952659957618135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,25.824160314177306,20.6,0.0,25.824160314177306,25.824160314177306,1.3793103448275863,27.824160314177306,28.0,28.0,25.824160314177306,0.0,25.824160314177306,25.824160314177306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.824160314177306,25.824160314177306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,25.78450296523131,21.1,0.0,25.78450296523131,25.78450296523131,1.3793103448275863,27.78450296523131,28.0,28.0,25.78450296523131,0.0,25.78450296523131,25.78450296523131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.78450296523131,25.78450296523131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,25.75693651955426,21.5,0.0,25.75693651955426,25.75693651955426,1.3793103448275863,27.75693651955426,28.0,28.0,25.75693651955426,0.0,25.75693651955426,25.75693651955426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75693651955426,25.75693651955426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,25.74473448917946,22.0,0.0,25.74473448917946,25.74473448917946,1.3793103448275863,27.74473448917946,28.0,28.0,25.74473448917946,0.0,25.74473448917946,25.74473448917946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74473448917946,25.74473448917946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,25.786926465173842,22.9,0.0,25.786926465173842,25.786926465173842,1.3793103448275863,27.786926465173842,28.0,28.0,25.786926465173842,0.0,25.786926465173842,25.786926465173842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.786926465173842,25.786926465173842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,25.854101427699888,23.9,0.0,25.854101427699888,25.854101427699888,1.3793103448275863,27.854101427699888,28.0,28.0,25.854101427699888,0.0,25.854101427699888,25.854101427699888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.854101427699888,25.854101427699888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,25.923881894329938,24.8,0.0,25.923881894329938,25.923881894329938,1.3793103448275863,27.923881894329938,28.0,28.0,25.923881894329938,0.0,25.923881894329938,25.923881894329938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.923881894329938,25.923881894329938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,26.0,25.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,26.000000000000004,26.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,26.000000000000004,25.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,25.999999999999996,23.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,25.9892540159478,21.8,0.0,25.9892540159478,25.9892540159478,1.3793103448275863,27.9892540159478,28.0,28.0,25.9892540159478,0.0,25.9892540159478,25.9892540159478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9892540159478,25.9892540159478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,25.925997883430593,21.1,0.0,25.925997883430593,25.925997883430593,1.3793103448275863,27.925997883430593,28.0,28.0,25.925997883430593,0.0,25.925997883430593,25.925997883430593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.925997883430593,25.925997883430593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,25.969372203350947,20.3,0.0,25.969372203350947,25.969372203350947,1.3793103448275863,27.969372203350947,28.0,28.0,25.969372203350947,0.0,25.969372203350947,25.969372203350947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.969372203350947,25.969372203350947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,25.917387225120834,19.6,0.0,25.917387225120834,25.917387225120834,1.3793103448275863,27.917387225120834,28.0,28.0,25.917387225120834,0.0,25.917387225120834,25.917387225120834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.917387225120834,25.917387225120834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,25.85218629316875,19.2,0.0,25.85218629316875,25.85218629316875,1.3793103448275863,27.85218629316875,28.0,28.0,25.85218629316875,0.0,25.85218629316875,25.85218629316875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.85218629316875,25.85218629316875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,25.78196322908729,18.8,0.0,25.78196322908729,25.78196322908729,1.3793103448275863,27.78196322908729,28.0,28.0,25.78196322908729,0.0,25.78196322908729,25.78196322908729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.78196322908729,25.78196322908729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,25.70893071234758,18.4,0.0,25.70893071234758,25.70893071234758,1.3793103448275863,27.70893071234758,28.0,28.0,25.70893071234758,0.0,25.70893071234758,25.70893071234758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70893071234758,25.70893071234758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,25.641757544087916,18.4,0.0,25.641757544087916,25.641757544087916,1.3793103448275863,27.641757544087916,28.0,28.0,25.641757544087916,0.0,25.641757544087916,25.641757544087916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.641757544087916,25.641757544087916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,25.395838857936397,18.0,0.0,25.395838857936397,25.395838857936397,1.3793103448275863,27.395838857936397,28.0,28.0,25.395838857936397,0.0,25.395838857936397,25.395838857936397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.395838857936397,25.395838857936397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,25.239992054398133,17.6,0.0,25.239992054398133,25.239992054398133,1.3793103448275863,27.239992054398133,28.0,28.0,25.239992054398133,0.0,25.239992054398133,25.239992054398133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.239992054398133,25.239992054398133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,25.213343979467194,18.9,0.0,25.213343979467194,25.213343979467194,1.3793103448275863,27.213343979467194,28.0,28.0,25.213343979467194,0.0,25.213343979467194,25.213343979467194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.213343979467194,25.213343979467194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,25.22064487355214,20.3,0.0,25.22064487355214,25.22064487355214,1.3793103448275863,27.22064487355214,28.0,28.0,25.22064487355214,0.0,25.22064487355214,25.22064487355214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.22064487355214,25.22064487355214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,25.259789851889877,21.6,0.0,25.259789851889877,25.259789851889877,1.3793103448275863,27.259789851889877,28.0,28.0,25.259789851889877,0.0,25.259789851889877,25.259789851889877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.259789851889877,25.259789851889877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,25.33661003936347,22.5,0.0,25.33661003936347,25.33661003936347,1.3793103448275863,27.33661003936347,28.0,28.0,25.33661003936347,0.0,25.33661003936347,25.33661003936347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.33661003936347,25.33661003936347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,25.430381716712745,23.5,0.0,25.430381716712745,25.430381716712745,1.3793103448275863,27.430381716712745,28.0,28.0,25.430381716712745,0.0,25.430381716712745,25.430381716712745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.430381716712745,25.430381716712745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,25.546025913353525,24.4,0.0,25.546025913353525,25.546025913353525,1.3793103448275863,27.546025913353525,28.0,28.0,25.546025913353525,0.0,25.546025913353525,25.546025913353525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.546025913353525,25.546025913353525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.67801450515272,25.3,0.0,25.67801450515272,25.67801450515272,1.3793103448275863,27.67801450515272,28.0,28.0,25.67801450515272,0.0,25.67801450515272,25.67801450515272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.67801450515272,25.67801450515272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.81252451095587,26.3,0.0,25.81252451095587,25.81252451095587,1.3793103448275863,27.81252451095587,28.0,28.0,25.81252451095587,0.0,25.81252451095587,25.81252451095587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.81252451095587,25.81252451095587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,25.933059320228317,27.2,0.0,25.933059320228317,25.933059320228317,1.3793103448275863,27.933059320228317,28.0,28.0,25.933059320228317,0.0,25.933059320228317,25.933059320228317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.933059320228317,25.933059320228317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,26.000000000000004,26.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,25.957799010686678,24.3,0.0,25.957799010686678,25.957799010686678,1.3793103448275863,27.957799010686678,28.0,28.0,25.957799010686678,0.0,25.957799010686678,25.957799010686678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.957799010686678,25.957799010686678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,25.884214426237094,23.2,0.0,25.884214426237094,25.884214426237094,1.3793103448275863,27.884214426237094,28.0,28.0,25.884214426237094,0.0,25.884214426237094,25.884214426237094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.884214426237094,25.884214426237094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.818959406661257,22.5,0.0,25.818959406661257,25.818959406661257,1.3793103448275863,27.818959406661257,28.0,28.0,25.818959406661257,0.0,25.818959406661257,25.818959406661257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.818959406661257,25.818959406661257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,25.8426633436232,21.9,0.0,25.8426633436232,25.8426633436232,1.3793103448275863,27.8426633436232,28.0,28.0,25.8426633436232,0.0,25.8426633436232,25.8426633436232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.8426633436232,25.8426633436232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.79733696991393,21.2,0.0,25.79733696991393,25.79733696991393,1.3793103448275863,27.79733696991393,28.0,28.0,25.79733696991393,0.0,25.79733696991393,25.79733696991393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79733696991393,25.79733696991393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.742407878587812,20.7,0.0,25.742407878587812,25.742407878587812,1.3793103448275863,27.742407878587812,28.0,28.0,25.742407878587812,0.0,25.742407878587812,25.742407878587812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.742407878587812,25.742407878587812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.680496994035423,20.1,0.0,25.680496994035423,25.680496994035423,1.3793103448275863,27.680496994035423,28.0,28.0,25.680496994035423,0.0,25.680496994035423,25.680496994035423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.680496994035423,25.680496994035423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.616102216773285,19.6,0.0,25.616102216773285,25.616102216773285,1.3793103448275863,27.616102216773285,28.0,28.0,25.616102216773285,0.0,25.616102216773285,25.616102216773285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.616102216773285,25.616102216773285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.554651638576708,19.4,0.0,25.554651638576708,25.554651638576708,1.3793103448275863,27.554651638576708,28.0,28.0,25.554651638576708,0.0,25.554651638576708,25.554651638576708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.554651638576708,25.554651638576708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.34911500862229,19.2,0.0,25.34911500862229,25.34911500862229,1.3793103448275863,27.34911500862229,28.0,28.0,25.34911500862229,0.0,25.34911500862229,25.34911500862229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.34911500862229,25.34911500862229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.21787560868618,19.0,0.0,25.21787560868618,25.21787560868618,1.3793103448275863,27.21787560868618,28.0,28.0,25.21787560868618,0.0,25.21787560868618,25.21787560868618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.21787560868618,25.21787560868618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.209671497653904,20.4,0.0,25.209671497653904,25.209671497653904,1.3793103448275863,27.209671497653904,28.0,28.0,25.209671497653904,0.0,25.209671497653904,25.209671497653904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.209671497653904,25.209671497653904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.2303925671224,21.8,0.0,25.2303925671224,25.2303925671224,1.3793103448275863,27.2303925671224,28.0,28.0,25.2303925671224,0.0,25.2303925671224,25.2303925671224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.2303925671224,25.2303925671224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.28330994757775,23.2,0.0,25.28330994757775,25.28330994757775,1.3793103448275863,27.28330994757775,28.0,28.0,25.28330994757775,0.0,25.28330994757775,25.28330994757775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.28330994757775,25.28330994757775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.400190730409193,24.7,0.0,25.400190730409193,25.400190730409193,1.3793103448275863,27.400190730409193,28.0,28.0,25.400190730409193,0.0,25.400190730409193,25.400190730409193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.400190730409193,25.400190730409193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.53273052630126,26.1,0.0,25.53273052630126,25.53273052630126,1.3793103448275863,27.53273052630126,28.0,28.0,25.53273052630126,0.0,25.53273052630126,25.53273052630126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.53273052630126,25.53273052630126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.69819297163707,27.6,0.0,25.69819297163707,25.69819297163707,1.3793103448275863,27.69819297163707,28.0,28.0,25.69819297163707,0.0,25.69819297163707,25.69819297163707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.69819297163707,25.69819297163707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.838634048333542,28.0,0.0,25.838634048333542,25.838634048333542,1.3793103448275863,27.838634048333542,28.0,28.0,25.838634048333542,0.0,25.838634048333542,25.838634048333542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.838634048333542,25.838634048333542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,25.96613301058696,28.4,0.0,25.96613301058696,25.96613301058696,1.3793103448275863,27.96613301058696,28.0,28.0,25.96613301058696,0.0,25.96613301058696,25.96613301058696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.96613301058696,25.96613301058696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,26.000000000000004,28.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,25.999999999999996,29.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.000000000000007,28.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,26.000000000000007,27.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.05902338536672,24.1,0.0,26.05902338536672,26.05902338536672,1.3793103448275863,28.05902338536672,28.0,28.0,26.05902338536672,0.0,26.05902338536672,26.05902338536672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.05902338536672,26.05902338536672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.028354358599408,23.2,0.0,26.028354358599408,26.028354358599408,1.3793103448275863,28.028354358599408,28.0,28.0,26.028354358599408,0.0,26.028354358599408,26.028354358599408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.028354358599408,26.028354358599408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,25.9843372963874,22.6,0.0,25.9843372963874,25.9843372963874,1.3793103448275863,27.9843372963874,28.0,28.0,25.9843372963874,0.0,25.9843372963874,25.9843372963874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9843372963874,25.9843372963874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,25.933670737075175,22.0,0.0,25.933670737075175,25.933670737075175,1.3793103448275863,27.933670737075175,28.0,28.0,25.933670737075175,0.0,25.933670737075175,25.933670737075175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.933670737075175,25.933670737075175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,25.87828429517583,21.4,0.0,25.87828429517583,25.87828429517583,1.3793103448275863,27.87828429517583,28.0,28.0,25.87828429517583,0.0,25.87828429517583,25.87828429517583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.87828429517583,25.87828429517583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,25.818635225647554,20.8,0.0,25.818635225647554,25.818635225647554,1.3793103448275863,27.818635225647554,28.0,28.0,25.818635225647554,0.0,25.818635225647554,25.818635225647554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.818635225647554,25.818635225647554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.626688153310127,20.2,0.0,25.626688153310127,25.626688153310127,1.3793103448275863,27.626688153310127,28.0,28.0,25.626688153310127,0.0,25.626688153310127,25.626688153310127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.626688153310127,25.626688153310127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.48472741777565,19.6,0.0,25.48472741777565,25.48472741777565,1.3793103448275863,27.48472741777565,28.0,28.0,25.48472741777565,0.0,25.48472741777565,25.48472741777565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.48472741777565,25.48472741777565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.47090283001512,20.9,0.0,25.47090283001512,25.47090283001512,1.3793103448275863,27.47090283001512,28.0,28.0,25.47090283001512,0.0,25.47090283001512,25.47090283001512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47090283001512,25.47090283001512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.481672511558095,22.1,0.0,25.481672511558095,25.481672511558095,1.3793103448275863,27.481672511558095,28.0,28.0,25.481672511558095,0.0,25.481672511558095,25.481672511558095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.481672511558095,25.481672511558095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.53250676203193,23.4,0.0,25.53250676203193,25.53250676203193,1.3793103448275863,27.53250676203193,28.0,28.0,25.53250676203193,0.0,25.53250676203193,25.53250676203193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.53250676203193,25.53250676203193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.646920148251063,25.0,0.0,25.646920148251063,25.646920148251063,1.3793103448275863,27.646920148251063,28.0,28.0,25.646920148251063,0.0,25.646920148251063,25.646920148251063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.646920148251063,25.646920148251063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.78527975670499,26.6,0.0,25.78527975670499,25.78527975670499,1.3793103448275863,27.78527975670499,28.0,28.0,25.78527975670499,0.0,25.78527975670499,25.78527975670499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.78527975670499,25.78527975670499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,25.952667438714947,28.2,0.0,25.952667438714947,25.952667438714947,1.3793103448275863,27.952667438714947,28.0,28.0,25.952667438714947,0.0,25.952667438714947,25.952667438714947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.952667438714947,25.952667438714947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,25.999999999999993,29.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.000000000000004,30.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,26.000000000000004,30.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,26.000000000000004,30.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,26.000000000000007,25.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.203693144181166,24.3,0.0,26.203693144181166,26.203693144181166,1.3793103448275863,28.203693144181166,28.0,28.0,26.203693144181166,0.0,26.203693144181166,26.203693144181166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.203693144181166,26.203693144181166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.206469798345402,23.6,0.0,26.206469798345402,26.206469798345402,1.3793103448275863,28.206469798345402,28.0,28.0,26.206469798345402,0.0,26.206469798345402,26.206469798345402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.206469798345402,26.206469798345402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.173571406096567,23.2,0.0,26.173571406096567,26.173571406096567,1.3793103448275863,28.173571406096567,28.0,28.0,26.173571406096567,0.0,26.173571406096567,26.173571406096567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.173571406096567,26.173571406096567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.13065392710675,22.8,0.0,26.13065392710675,26.13065392710675,1.3793103448275863,28.13065392710675,28.0,28.0,26.13065392710675,0.0,26.13065392710675,26.13065392710675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.13065392710675,26.13065392710675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.08360485783217,22.4,0.0,26.08360485783217,26.08360485783217,1.3793103448275863,28.08360485783217,28.0,28.0,26.08360485783217,0.0,26.08360485783217,26.08360485783217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.08360485783217,26.08360485783217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.033689347743476,22.0,0.0,26.033689347743476,26.033689347743476,1.3793103448275863,28.033689347743476,28.0,28.0,26.033689347743476,0.0,26.033689347743476,26.033689347743476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.033689347743476,26.033689347743476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,25.879030265344078,21.6,0.0,25.879030265344078,25.879030265344078,1.3793103448275863,27.879030265344078,28.0,28.0,25.879030265344078,0.0,25.879030265344078,25.879030265344078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.879030265344078,25.879030265344078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.760044004549822,21.2,0.0,25.760044004549822,25.760044004549822,1.3793103448275863,27.760044004549822,28.0,28.0,25.760044004549822,0.0,25.760044004549822,25.760044004549822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.760044004549822,25.760044004549822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.75481828053873,22.4,0.0,25.75481828053873,25.75481828053873,1.3793103448275863,27.75481828053873,28.0,28.0,25.75481828053873,0.0,25.75481828053873,25.75481828053873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75481828053873,25.75481828053873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.77494943461002,23.6,0.0,25.77494943461002,25.77494943461002,1.3793103448275863,27.77494943461002,28.0,28.0,25.77494943461002,0.0,25.77494943461002,25.77494943461002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.77494943461002,25.77494943461002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.82739393206225,24.8,0.0,25.82739393206225,25.82739393206225,1.3793103448275863,27.82739393206225,28.0,28.0,25.82739393206225,0.0,25.82739393206225,25.82739393206225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.82739393206225,25.82739393206225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,25.88319223904069,24.8,0.0,25.88319223904069,25.88319223904069,1.3793103448275863,27.88319223904069,28.0,28.0,25.88319223904069,0.0,25.88319223904069,25.88319223904069,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.88319223904069,25.88319223904069,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,25.93868901218137,24.8,0.0,25.93868901218137,25.93868901218137,1.3793103448275863,27.93868901218137,28.0,28.0,25.93868901218137,0.0,25.93868901218137,25.93868901218137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.93868901218137,25.93868901218137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,25.999999999999996,24.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,26.000000000000004,30.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,26.000000000000004,28.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 21:00:00,0.0,26.000000000000004,27.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.345043666546594,26.2,0.0,26.345043666546594,26.345043666546594,1.3793103448275863,28.345043666546594,28.0,28.0,26.345043666546594,0.0,26.345043666546594,26.345043666546594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.345043666546594,26.345043666546594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.388467464088173,25.5,0.0,26.388467464088173,26.388467464088173,1.3793103448275863,28.388467464088173,28.0,28.0,26.388467464088173,0.0,26.388467464088173,26.388467464088173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.388467464088173,26.388467464088173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.368886334257567,24.8,0.0,26.368886334257567,26.368886334257567,1.3793103448275863,28.368886334257567,28.0,28.0,26.368886334257567,0.0,26.368886334257567,26.368886334257567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.368886334257567,26.368886334257567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.31803132704323,24.1,0.0,26.31803132704323,26.31803132704323,1.3793103448275863,28.31803132704323,28.0,28.0,26.31803132704323,0.0,26.31803132704323,26.31803132704323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.31803132704323,26.31803132704323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.269439464921284,23.4,0.0,26.269439464921284,26.269439464921284,1.3793103448275863,28.269439464921284,28.0,28.0,26.269439464921284,0.0,26.269439464921284,26.269439464921284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.269439464921284,26.269439464921284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.2193059098369,22.8,0.0,26.2193059098369,26.2193059098369,1.3793103448275863,28.2193059098369,28.0,28.0,26.2193059098369,0.0,26.2193059098369,26.2193059098369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.2193059098369,26.2193059098369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,26.16536355054074,22.2,0.0,26.16536355054074,26.16536355054074,1.3793103448275863,28.16536355054074,28.0,28.0,26.16536355054074,0.0,26.16536355054074,26.16536355054074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.16536355054074,26.16536355054074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,26.107342686030314,21.6,0.0,26.107342686030314,26.107342686030314,1.3793103448275863,28.107342686030314,28.0,28.0,26.107342686030314,0.0,26.107342686030314,26.107342686030314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.107342686030314,26.107342686030314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,25.999999999999996,22.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
