timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-12 09:00:00,0.0,25.999999999999993,25.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,26.000000000000007,26.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,26.000000000000004,27.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 14:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 15:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 16:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 17:00:00,0.0,26.000000000000004,28.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 18:00:00,0.0,25.999999999999996,28.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 19:00:00,0.0,26.000000000000007,28.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 20:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 21:00:00,0.0,26.533206178943473,28.2,0.0,26.533206178943473,26.533206178943473,1.3793103448275863,28.533206178943473,28.0,28.0,26.533206178943473,0.0,26.533206178943473,26.533206178943473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.533206178943473,26.533206178943473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 22:00:00,0.0,26.649382262640422,28.2,0.0,26.649382262640422,26.649382262640422,1.3793103448275863,28.649382262640422,28.0,28.0,26.649382262640422,0.0,26.649382262640422,26.649382262640422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.649382262640422,26.649382262640422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 23:00:00,0.0,26.674043687074104,28.2,0.0,26.674043687074104,26.674043687074104,1.3793103448275863,28.674043687074104,28.0,28.0,26.674043687074104,0.0,26.674043687074104,26.674043687074104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.674043687074104,26.674043687074104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,26.67463926091488,28.2,0.0,26.67463926091488,26.67463926091488,1.3793103448275863,28.67463926091488,28.0,28.0,26.67463926091488,0.0,26.67463926091488,26.67463926091488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.67463926091488,26.67463926091488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,26.652397572638176,27.1,0.0,26.652397572638176,26.652397572638176,1.3793103448275863,28.652397572638176,28.0,28.0,26.652397572638176,0.0,26.652397572638176,26.652397572638176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.652397572638176,26.652397572638176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,26.608186764558035,26.1,0.0,26.608186764558035,26.608186764558035,1.3793103448275863,28.608186764558035,28.0,28.0,26.608186764558035,0.0,26.608186764558035,26.608186764558035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.608186764558035,26.608186764558035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,26.563821214008,25.0,0.0,26.563821214008,26.563821214008,1.3793103448275863,28.563821214008,28.0,28.0,26.563821214008,0.0,26.563821214008,26.563821214008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.563821214008,26.563821214008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,26.514777958800586,24.0,0.0,26.514777958800586,26.514777958800586,1.3793103448275863,28.514777958800586,28.0,28.0,26.514777958800586,0.0,26.514777958800586,26.514777958800586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.514777958800586,26.514777958800586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 05:00:00,0.0,26.45853621382165,23.0,0.0,26.45853621382165,26.45853621382165,1.3793103448275863,28.45853621382165,28.0,28.0,26.45853621382165,0.0,26.45853621382165,26.45853621382165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.45853621382165,26.45853621382165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 06:00:00,0.0,26.394823205583624,22.0,0.0,26.394823205583624,26.394823205583624,1.3793103448275863,28.394823205583624,28.0,28.0,26.394823205583624,0.0,26.394823205583624,26.394823205583624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.394823205583624,26.394823205583624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 08:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 10:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 11:00:00,0.0,25.999999999999993,27.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 12:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 13:00:00,0.0,26.000000000000007,29.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 14:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 16:00:00,0.0,26.000000000000004,29.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 17:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 19:00:00,0.0,25.999999999999996,28.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 20:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 21:00:00,0.0,26.647648169215227,27.2,0.0,26.647648169215227,26.647648169215227,1.3793103448275863,28.647648169215227,28.0,28.0,26.647648169215227,0.0,26.647648169215227,26.647648169215227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.647648169215227,26.647648169215227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 22:00:00,0.0,26.770344170443085,26.7,0.0,26.770344170443085,26.770344170443085,1.3793103448275863,28.770344170443085,28.0,28.0,26.770344170443085,0.0,26.770344170443085,26.770344170443085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.770344170443085,26.770344170443085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 23:00:00,0.0,26.776041898409233,26.2,0.0,26.776041898409233,26.776041898409233,1.3793103448275863,28.776041898409233,28.0,28.0,26.776041898409233,0.0,26.776041898409233,26.776041898409233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.776041898409233,26.776041898409233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 00:00:00,0.0,26.75129754262486,25.8,0.0,26.75129754262486,26.75129754262486,1.3793103448275863,28.75129754262486,28.0,28.0,26.75129754262486,0.0,26.75129754262486,26.75129754262486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.75129754262486,26.75129754262486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 01:00:00,0.0,26.699857877998348,24.3,0.0,26.699857877998348,26.699857877998348,1.3793103448275863,28.699857877998348,28.0,28.0,26.699857877998348,0.0,26.699857877998348,26.699857877998348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.699857877998348,26.699857877998348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 02:00:00,0.0,26.637147692152414,22.9,0.0,26.637147692152414,26.637147692152414,1.3793103448275863,28.637147692152414,28.0,28.0,26.637147692152414,0.0,26.637147692152414,26.637147692152414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.637147692152414,26.637147692152414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 03:00:00,0.0,26.561280966723114,21.4,0.0,26.561280966723114,26.561280966723114,1.3793103448275863,28.561280966723114,28.0,28.0,26.561280966723114,0.0,26.561280966723114,26.561280966723114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.561280966723114,26.561280966723114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 04:00:00,0.0,26.494166489060646,20.9,0.0,26.494166489060646,26.494166489060646,1.3793103448275863,28.494166489060646,28.0,28.0,26.494166489060646,0.0,26.494166489060646,26.494166489060646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.494166489060646,26.494166489060646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 05:00:00,0.0,26.000000000000004,20.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 06:00:00,0.0,26.000000000000004,20.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 07:00:00,0.0,25.999999999999996,21.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 08:00:00,0.0,26.0,22.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 09:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 10:00:00,0.0,25.999999999999993,25.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 11:00:00,0.0,26.000000000000007,26.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 12:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 13:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 14:00:00,0.0,26.000000000000007,26.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 15:00:00,0.0,25.999999999999996,25.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 16:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 17:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 18:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 19:00:00,0.0,25.999999999999996,23.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 20:00:00,0.0,25.999999999999993,23.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 21:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 22:00:00,0.0,25.999999999999993,23.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 23:00:00,0.0,26.25972253570972,23.3,0.0,26.25972253570972,26.25972253570972,1.3793103448275863,28.25972253570972,28.0,28.0,26.25972253570972,0.0,26.25972253570972,26.25972253570972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.25972253570972,26.25972253570972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 00:00:00,0.0,26.284519697183253,23.4,0.0,26.284519697183253,26.284519697183253,1.3793103448275863,28.284519697183253,28.0,28.0,26.284519697183253,0.0,26.284519697183253,26.284519697183253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.284519697183253,26.284519697183253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 01:00:00,0.0,26.245142643131658,22.5,0.0,26.245142643131658,26.245142643131658,1.3793103448275863,28.245142643131658,28.0,28.0,26.245142643131658,0.0,26.245142643131658,26.245142643131658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.245142643131658,26.245142643131658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 02:00:00,0.0,26.19048533039799,21.7,0.0,26.19048533039799,26.19048533039799,1.3793103448275863,28.19048533039799,28.0,28.0,26.19048533039799,0.0,26.19048533039799,26.19048533039799,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.19048533039799,26.19048533039799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 03:00:00,0.0,26.125774420297635,20.8,0.0,26.125774420297635,26.125774420297635,1.3793103448275863,28.125774420297635,28.0,28.0,26.125774420297635,0.0,26.125774420297635,26.125774420297635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.125774420297635,26.125774420297635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 04:00:00,0.0,26.062069394557092,20.3,0.0,26.062069394557092,26.062069394557092,1.3793103448275863,28.062069394557092,28.0,28.0,26.062069394557092,0.0,26.062069394557092,26.062069394557092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.062069394557092,26.062069394557092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 05:00:00,0.0,25.857629394962935,19.9,0.0,25.857629394962935,25.857629394962935,1.3793103448275863,27.857629394962935,28.0,28.0,25.857629394962935,0.0,25.857629394962935,25.857629394962935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.857629394962935,25.857629394962935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 06:00:00,0.0,25.714249457767355,19.4,0.0,25.714249457767355,25.714249457767355,1.3793103448275863,27.714249457767355,28.0,28.0,25.714249457767355,0.0,25.714249457767355,25.714249457767355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.714249457767355,25.714249457767355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 07:00:00,0.0,25.70635297694465,20.9,0.0,25.70635297694465,25.70635297694465,1.3793103448275863,27.70635297694465,28.0,28.0,25.70635297694465,0.0,25.70635297694465,25.70635297694465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70635297694465,25.70635297694465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 08:00:00,0.0,25.73364501027323,22.5,0.0,25.73364501027323,25.73364501027323,1.3793103448275863,27.73364501027323,28.0,28.0,25.73364501027323,0.0,25.73364501027323,25.73364501027323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.73364501027323,25.73364501027323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 09:00:00,0.0,25.791750373620708,24.0,0.0,25.791750373620708,25.791750373620708,1.3793103448275863,27.791750373620708,28.0,28.0,25.791750373620708,0.0,25.791750373620708,25.791750373620708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.791750373620708,25.791750373620708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 10:00:00,0.0,25.873889020961798,24.7,0.0,25.873889020961798,25.873889020961798,1.3793103448275863,27.873889020961798,28.0,28.0,25.873889020961798,0.0,25.873889020961798,25.873889020961798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.873889020961798,25.873889020961798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 11:00:00,0.0,25.963694342524533,25.4,0.0,25.963694342524533,25.963694342524533,1.3793103448275863,27.963694342524533,28.0,28.0,25.963694342524533,0.0,25.963694342524533,25.963694342524533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.963694342524533,25.963694342524533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 12:00:00,0.0,25.999999999999993,26.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 13:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 14:00:00,0.0,25.999999999999996,27.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 15:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 16:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 17:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 18:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 19:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 20:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 21:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 22:00:00,0.0,26.000000000000004,23.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 23:00:00,0.0,26.170684750681616,23.6,0.0,26.170684750681616,26.170684750681616,1.3793103448275863,28.170684750681616,28.0,28.0,26.170684750681616,0.0,26.170684750681616,26.170684750681616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.170684750681616,26.170684750681616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 00:00:00,0.0,26.17174909305514,23.3,0.0,26.17174909305514,26.17174909305514,1.3793103448275863,28.17174909305514,28.0,28.0,26.17174909305514,0.0,26.17174909305514,26.17174909305514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.17174909305514,26.17174909305514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 01:00:00,0.0,26.136374160014235,22.8,0.0,26.136374160014235,26.136374160014235,1.3793103448275863,28.136374160014235,28.0,28.0,26.136374160014235,0.0,26.136374160014235,26.136374160014235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.136374160014235,26.136374160014235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 02:00:00,0.0,26.088823454281453,22.2,0.0,26.088823454281453,26.088823454281453,1.3793103448275863,28.088823454281453,28.0,28.0,26.088823454281453,0.0,26.088823454281453,26.088823454281453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.088823454281453,26.088823454281453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 03:00:00,0.0,26.035482113967007,21.6,0.0,26.035482113967007,26.035482113967007,1.3793103448275863,28.035482113967007,28.0,28.0,26.035482113967007,0.0,26.035482113967007,26.035482113967007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.035482113967007,26.035482113967007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 04:00:00,0.0,25.989864491404553,21.6,0.0,25.989864491404553,25.989864491404553,1.3793103448275863,27.989864491404553,28.0,28.0,25.989864491404553,0.0,25.989864491404553,25.989864491404553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.989864491404553,25.989864491404553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 05:00:00,0.0,25.845144275402248,21.6,0.0,25.845144275402248,25.845144275402248,1.3793103448275863,27.845144275402248,28.0,28.0,25.845144275402248,0.0,25.845144275402248,25.845144275402248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.845144275402248,25.845144275402248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 06:00:00,0.0,25.746853212312878,21.6,0.0,25.746853212312878,25.746853212312878,1.3793103448275863,27.746853212312878,28.0,28.0,25.746853212312878,0.0,25.746853212312878,25.746853212312878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.746853212312878,25.746853212312878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 07:00:00,0.0,25.733095033735772,22.4,0.0,25.733095033735772,25.733095033735772,1.3793103448275863,27.733095033735772,28.0,28.0,25.733095033735772,0.0,25.733095033735772,25.733095033735772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.733095033735772,25.733095033735772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 08:00:00,0.0,25.736413709849575,23.2,0.0,25.736413709849575,25.736413709849575,1.3793103448275863,27.736413709849575,28.0,28.0,25.736413709849575,0.0,25.736413709849575,25.736413709849575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.736413709849575,25.736413709849575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 09:00:00,0.0,25.765293389250385,24.0,0.0,25.765293389250385,25.765293389250385,1.3793103448275863,27.765293389250385,28.0,28.0,25.765293389250385,0.0,25.765293389250385,25.765293389250385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.765293389250385,25.765293389250385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 10:00:00,0.0,25.778443452031468,23.2,0.0,25.778443452031468,25.778443452031468,1.3793103448275863,27.778443452031468,28.0,28.0,25.778443452031468,0.0,25.778443452031468,25.778443452031468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.778443452031468,25.778443452031468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 11:00:00,0.0,25.78207489612854,22.4,0.0,25.78207489612854,25.78207489612854,1.3793103448275863,27.78207489612854,28.0,28.0,25.78207489612854,0.0,25.78207489612854,25.78207489612854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.78207489612854,25.78207489612854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 12:00:00,0.0,25.792017085680015,21.6,0.0,25.792017085680015,25.792017085680015,1.3793103448275863,27.792017085680015,28.0,28.0,25.792017085680015,0.0,25.792017085680015,25.792017085680015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.792017085680015,25.792017085680015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 13:00:00,0.0,25.88093491579479,22.6,0.0,25.88093491579479,25.88093491579479,1.3793103448275863,27.88093491579479,28.0,28.0,25.88093491579479,0.0,25.88093491579479,25.88093491579479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.88093491579479,25.88093491579479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 14:00:00,0.0,25.98167909212222,23.7,0.0,25.98167909212222,25.98167909212222,1.3793103448275863,27.98167909212222,28.0,28.0,25.98167909212222,0.0,25.98167909212222,25.98167909212222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98167909212222,25.98167909212222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 15:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 16:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 17:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 18:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 19:00:00,0.0,26.0,27.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 20:00:00,0.0,25.999999999999993,26.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 21:00:00,0.0,26.000000000000004,25.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 22:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 23:00:00,0.0,26.102474764087113,24.3,0.0,26.102474764087113,26.102474764087113,1.3793103448275863,28.102474764087113,28.0,28.0,26.102474764087113,0.0,26.102474764087113,26.102474764087113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.102474764087113,26.102474764087113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 00:00:00,0.0,26.08688162732141,23.6,0.0,26.08688162732141,26.08688162732141,1.3793103448275863,28.08688162732141,28.0,28.0,26.08688162732141,0.0,26.08688162732141,26.08688162732141,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.08688162732141,26.08688162732141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 01:00:00,0.0,26.051163024780884,23.1,0.0,26.051163024780884,26.051163024780884,1.3793103448275863,28.051163024780884,28.0,28.0,26.051163024780884,0.0,26.051163024780884,26.051163024780884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.051163024780884,26.051163024780884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 02:00:00,0.0,26.0101275558751,22.7,0.0,26.0101275558751,26.0101275558751,1.3793103448275863,28.0101275558751,28.0,28.0,26.0101275558751,0.0,26.0101275558751,26.0101275558751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0101275558751,26.0101275558751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 03:00:00,0.0,25.963651633030338,22.2,0.0,25.963651633030338,25.963651633030338,1.3793103448275863,27.963651633030338,28.0,28.0,25.963651633030338,0.0,25.963651633030338,25.963651633030338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.963651633030338,25.963651633030338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 04:00:00,0.0,25.929808721325948,22.5,0.0,25.929808721325948,25.929808721325948,1.3793103448275863,27.929808721325948,28.0,28.0,25.929808721325948,0.0,25.929808721325948,25.929808721325948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.929808721325948,25.929808721325948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 05:00:00,0.0,25.827482010943555,22.8,0.0,25.827482010943555,25.827482010943555,1.3793103448275863,27.827482010943555,28.0,28.0,25.827482010943555,0.0,25.827482010943555,25.827482010943555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.827482010943555,25.827482010943555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 06:00:00,0.0,25.75872927171429,23.1,0.0,25.75872927171429,25.75872927171429,1.3793103448275863,27.75872927171429,28.0,28.0,25.75872927171429,0.0,25.75872927171429,25.75872927171429,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75872927171429,25.75872927171429,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 07:00:00,0.0,25.73978072391852,23.4,0.0,25.73978072391852,25.73978072391852,1.3793103448275863,27.73978072391852,28.0,28.0,25.73978072391852,0.0,25.73978072391852,25.73978072391852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.73978072391852,25.73978072391852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 08:00:00,0.0,25.728434253231168,23.7,0.0,25.728434253231168,25.728434253231168,1.3793103448275863,27.728434253231168,28.0,28.0,25.728434253231168,0.0,25.728434253231168,25.728434253231168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.728434253231168,25.728434253231168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 09:00:00,0.0,25.73655105594046,24.0,0.0,25.73655105594046,25.73655105594046,1.3793103448275863,27.73655105594046,28.0,28.0,25.73655105594046,0.0,25.73655105594046,25.73655105594046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.73655105594046,25.73655105594046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 10:00:00,0.0,25.83519092984389,25.3,0.0,25.83519092984389,25.83519092984389,1.3793103448275863,27.83519092984389,28.0,28.0,25.83519092984389,0.0,25.83519092984389,25.83519092984389,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83519092984389,25.83519092984389,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 11:00:00,0.0,25.952391368556448,26.5,0.0,25.952391368556448,25.952391368556448,1.3793103448275863,27.952391368556448,28.0,28.0,25.952391368556448,0.0,25.952391368556448,25.952391368556448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.952391368556448,25.952391368556448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 12:00:00,0.0,26.000000000000004,27.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 13:00:00,0.0,26.000000000000007,29.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 14:00:00,0.0,26.000000000000007,31.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 16:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 17:00:00,0.0,25.999999999999993,31.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 18:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 19:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 20:00:00,0.0,26.000000000000004,28.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 21:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 22:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 23:00:00,0.0,26.352377676945718,25.1,0.0,26.352377676945718,26.352377676945718,1.3793103448275863,28.352377676945718,28.0,28.0,26.352377676945718,0.0,26.352377676945718,26.352377676945718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.352377676945718,26.352377676945718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 00:00:00,0.0,26.38671767826611,24.2,0.0,26.38671767826611,26.38671767826611,1.3793103448275863,28.38671767826611,28.0,28.0,26.38671767826611,0.0,26.38671767826611,26.38671767826611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.38671767826611,26.38671767826611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 01:00:00,0.0,26.357349365438616,23.5,0.0,26.357349365438616,26.357349365438616,1.3793103448275863,28.357349365438616,28.0,28.0,26.357349365438616,0.0,26.357349365438616,26.357349365438616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.357349365438616,26.357349365438616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 02:00:00,0.0,26.312261826598586,22.9,0.0,26.312261826598586,26.312261826598586,1.3793103448275863,28.312261826598586,28.0,28.0,26.312261826598586,0.0,26.312261826598586,26.312261826598586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.312261826598586,26.312261826598586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 03:00:00,0.0,26.258322157670765,22.2,0.0,26.258322157670765,26.258322157670765,1.3793103448275863,28.258322157670765,28.0,28.0,26.258322157670765,0.0,26.258322157670765,26.258322157670765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.258322157670765,26.258322157670765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 04:00:00,0.0,26.198728314907832,21.5,0.0,26.198728314907832,26.198728314907832,1.3793103448275863,28.198728314907832,28.0,28.0,26.198728314907832,0.0,26.198728314907832,26.198728314907832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.198728314907832,26.198728314907832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 05:00:00,0.0,26.0,20.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 06:00:00,0.0,25.867675361119616,20.2,0.0,25.867675361119616,25.867675361119616,1.3793103448275863,27.867675361119616,28.0,28.0,25.867675361119616,0.0,25.867675361119616,25.867675361119616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.867675361119616,25.867675361119616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 07:00:00,0.0,25.85638543834144,21.5,0.0,25.85638543834144,25.85638543834144,1.3793103448275863,27.85638543834144,28.0,28.0,25.85638543834144,0.0,25.85638543834144,25.85638543834144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.85638543834144,25.85638543834144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 08:00:00,0.0,25.87555237773039,22.9,0.0,25.87555237773039,25.87555237773039,1.3793103448275863,27.87555237773039,28.0,28.0,25.87555237773039,0.0,25.87555237773039,25.87555237773039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.87555237773039,25.87555237773039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 09:00:00,0.0,25.926105830532208,24.2,0.0,25.926105830532208,25.926105830532208,1.3793103448275863,27.926105830532208,28.0,28.0,25.926105830532208,0.0,25.926105830532208,25.926105830532208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.926105830532208,25.926105830532208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 10:00:00,0.0,25.973412547405644,24.2,0.0,25.973412547405644,25.973412547405644,1.3793103448275863,27.973412547405644,28.0,28.0,25.973412547405644,0.0,25.973412547405644,25.973412547405644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.973412547405644,25.973412547405644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 11:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 12:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 13:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 14:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 15:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 16:00:00,0.0,25.999999999999996,32.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 17:00:00,0.0,26.000000000000007,31.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 18:00:00,0.0,25.999999999999993,30.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 19:00:00,0.0,26.000000000000007,28.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 20:00:00,0.0,26.000000000000007,27.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 22:00:00,0.0,26.000000000000007,25.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 23:00:00,0.0,26.38574991505959,25.2,0.0,26.38574991505959,26.38574991505959,1.3793103448275863,28.38574991505959,28.0,28.0,26.38574991505959,0.0,26.38574991505959,26.38574991505959,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.38574991505959,26.38574991505959,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 00:00:00,0.0,26.436939032545602,24.8,0.0,26.436939032545602,26.436939032545602,1.3793103448275863,28.436939032545602,28.0,28.0,26.436939032545602,0.0,26.436939032545602,26.436939032545602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.436939032545602,26.436939032545602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 01:00:00,0.0,26.410028753394187,23.9,0.0,26.410028753394187,26.410028753394187,1.3793103448275863,28.410028753394187,28.0,28.0,26.410028753394187,0.0,26.410028753394187,26.410028753394187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.410028753394187,26.410028753394187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 02:00:00,0.0,26.350248398459577,23.1,0.0,26.350248398459577,26.350248398459577,1.3793103448275863,28.350248398459577,28.0,28.0,26.350248398459577,0.0,26.350248398459577,26.350248398459577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.350248398459577,26.350248398459577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 03:00:00,0.0,26.2896254459358,22.2,0.0,26.2896254459358,26.2896254459358,1.3793103448275863,28.2896254459358,28.0,28.0,26.2896254459358,0.0,26.2896254459358,26.2896254459358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.2896254459358,26.2896254459358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 04:00:00,0.0,26.242114842635758,22.2,0.0,26.242114842635758,26.242114842635758,1.3793103448275863,28.242114842635758,28.0,28.0,26.242114842635758,0.0,26.242114842635758,26.242114842635758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.242114842635758,26.242114842635758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 05:00:00,0.0,26.18847764595173,21.8,0.0,26.18847764595173,26.18847764595173,1.3793103448275863,28.18847764595173,28.0,28.0,26.18847764595173,0.0,26.18847764595173,26.18847764595173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.18847764595173,26.18847764595173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 06:00:00,0.0,26.13223615395283,21.4,0.0,26.13223615395283,26.13223615395283,1.3793103448275863,28.13223615395283,28.0,28.0,26.13223615395283,0.0,26.13223615395283,26.13223615395283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.13223615395283,26.13223615395283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 07:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 08:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 10:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 11:00:00,0.0,25.999999999999996,30.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 12:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 13:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
