timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-19 14:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 15:00:00,0.0,25.999999999999993,26.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 16:00:00,0.0,25.999999999999996,27.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 17:00:00,0.0,25.999999999999993,29.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 18:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 19:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 20:00:00,0.0,25.999999999999993,28.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 21:00:00,0.0,26.561538849817097,26.6,0.0,26.561538849817097,26.561538849817097,1.3793103448275863,28.561538849817097,28.0,28.0,26.561538849817097,0.0,26.561538849817097,26.561538849817097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.561538849817097,26.561538849817097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 22:00:00,0.0,26.665287317845806,26.1,0.0,26.665287317845806,26.665287317845806,1.3793103448275863,28.665287317845806,28.0,28.0,26.665287317845806,0.0,26.665287317845806,26.665287317845806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.665287317845806,26.665287317845806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 23:00:00,0.0,26.662578080410345,25.5,0.0,26.662578080410345,26.662578080410345,1.3793103448275863,28.662578080410345,28.0,28.0,26.662578080410345,0.0,26.662578080410345,26.662578080410345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.662578080410345,26.662578080410345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 00:00:00,0.0,26.63116495357442,25.0,0.0,26.63116495357442,26.63116495357442,1.3793103448275863,28.63116495357442,28.0,28.0,26.63116495357442,0.0,26.63116495357442,26.63116495357442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.63116495357442,26.63116495357442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 01:00:00,0.0,26.59734903250752,24.6,0.0,26.59734903250752,26.59734903250752,1.3793103448275863,28.59734903250752,28.0,28.0,26.59734903250752,0.0,26.59734903250752,26.59734903250752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.59734903250752,26.59734903250752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 02:00:00,0.0,26.54684494653793,24.2,0.0,26.54684494653793,26.54684494653793,1.3793103448275863,28.54684494653793,28.0,28.0,26.54684494653793,0.0,26.54684494653793,26.54684494653793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.54684494653793,26.54684494653793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 03:00:00,0.0,26.503642100084203,23.8,0.0,26.503642100084203,26.503642100084203,1.3793103448275863,28.503642100084203,28.0,28.0,26.503642100084203,0.0,26.503642100084203,26.503642100084203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.503642100084203,26.503642100084203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 04:00:00,0.0,26.459849383604734,23.4,0.0,26.459849383604734,26.459849383604734,1.3793103448275863,28.459849383604734,28.0,28.0,26.459849383604734,0.0,26.459849383604734,26.459849383604734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.459849383604734,26.459849383604734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 05:00:00,0.0,26.413855495463388,23.0,0.0,26.413855495463388,26.413855495463388,1.3793103448275863,28.413855495463388,28.0,28.0,26.413855495463388,0.0,26.413855495463388,26.413855495463388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.413855495463388,26.413855495463388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 06:00:00,0.0,26.365352401560795,22.6,0.0,26.365352401560795,26.365352401560795,1.3793103448275863,28.365352401560795,28.0,28.0,26.365352401560795,0.0,26.365352401560795,26.365352401560795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.365352401560795,26.365352401560795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 07:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 08:00:00,0.0,25.999999999999993,23.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 09:00:00,0.0,26.000000000000004,24.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 10:00:00,0.0,25.999999999999996,25.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 11:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 12:00:00,0.0,26.000000000000007,26.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 13:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 14:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 15:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 16:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 17:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 18:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 19:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 20:00:00,0.0,26.000000000000004,23.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 21:00:00,0.0,26.360712693443453,22.0,0.0,26.360712693443453,26.360712693443453,1.3793103448275863,28.360712693443453,28.0,28.0,26.360712693443453,0.0,26.360712693443453,26.360712693443453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.360712693443453,26.360712693443453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 22:00:00,0.0,26.40041465056914,21.8,0.0,26.40041465056914,26.40041465056914,1.3793103448275863,28.40041465056914,28.0,28.0,26.40041465056914,0.0,26.40041465056914,26.40041465056914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.40041465056914,26.40041465056914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 23:00:00,0.0,26.366850948728846,21.6,0.0,26.366850948728846,26.366850948728846,1.3793103448275863,28.366850948728846,28.0,28.0,26.366850948728846,0.0,26.366850948728846,26.366850948728846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.366850948728846,26.366850948728846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 00:00:00,0.0,26.312374392179834,21.4,0.0,26.312374392179834,26.312374392179834,1.3793103448275863,28.312374392179834,28.0,28.0,26.312374392179834,0.0,26.312374392179834,26.312374392179834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.312374392179834,26.312374392179834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 01:00:00,0.0,26.255503974027878,21.1,0.0,26.255503974027878,26.255503974027878,1.3793103448275863,28.255503974027878,28.0,28.0,26.255503974027878,0.0,26.255503974027878,26.255503974027878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.255503974027878,26.255503974027878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 02:00:00,0.0,26.19500467024463,20.7,0.0,26.19500467024463,26.19500467024463,1.3793103448275863,28.19500467024463,28.0,28.0,26.19500467024463,0.0,26.19500467024463,26.19500467024463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.19500467024463,26.19500467024463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 03:00:00,0.0,26.13407505147986,20.4,0.0,26.13407505147986,26.13407505147986,1.3793103448275863,28.13407505147986,28.0,28.0,26.13407505147986,0.0,26.13407505147986,26.13407505147986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.13407505147986,26.13407505147986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 04:00:00,0.0,26.071708853895508,20.1,0.0,26.071708853895508,26.071708853895508,1.3793103448275863,28.071708853895508,28.0,28.0,26.071708853895508,0.0,26.071708853895508,26.071708853895508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.071708853895508,26.071708853895508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,0.0,25.861339149067994,19.7,0.0,25.861339149067994,25.861339149067994,1.3793103448275863,27.861339149067994,28.0,28.0,25.861339149067994,0.0,25.861339149067994,25.861339149067994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.861339149067994,25.861339149067994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 06:00:00,0.0,25.723932093717146,19.4,0.0,25.723932093717146,25.723932093717146,1.3793103448275863,27.723932093717146,28.0,28.0,25.723932093717146,0.0,25.723932093717146,25.723932093717146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.723932093717146,25.723932093717146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 07:00:00,0.0,25.65735039858898,19.5,0.0,25.65735039858898,25.65735039858898,1.3793103448275863,27.65735039858898,28.0,28.0,25.65735039858898,0.0,25.65735039858898,25.65735039858898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65735039858898,25.65735039858898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 08:00:00,0.0,25.60489989739657,19.7,0.0,25.60489989739657,25.60489989739657,1.3793103448275863,27.60489989739657,28.0,28.0,25.60489989739657,0.0,25.60489989739657,25.60489989739657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.60489989739657,25.60489989739657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 09:00:00,0.0,25.563597732103226,19.8,0.0,25.563597732103226,25.563597732103226,1.3793103448275863,27.563597732103226,28.0,28.0,25.563597732103226,0.0,25.563597732103226,25.563597732103226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.563597732103226,25.563597732103226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 10:00:00,0.0,25.605934646487846,20.8,0.0,25.605934646487846,25.605934646487846,1.3793103448275863,27.605934646487846,28.0,28.0,25.605934646487846,0.0,25.605934646487846,25.605934646487846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.605934646487846,25.605934646487846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 11:00:00,0.0,25.66987239369113,21.8,0.0,25.66987239369113,25.66987239369113,1.3793103448275863,27.66987239369113,28.0,28.0,25.66987239369113,0.0,25.66987239369113,25.66987239369113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.66987239369113,25.66987239369113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 12:00:00,0.0,25.75717852353995,22.8,0.0,25.75717852353995,25.75717852353995,1.3793103448275863,27.75717852353995,28.0,28.0,25.75717852353995,0.0,25.75717852353995,25.75717852353995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75717852353995,25.75717852353995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 13:00:00,0.0,25.844077396832162,23.3,0.0,25.844077396832162,25.844077396832162,1.3793103448275863,27.844077396832162,28.0,28.0,25.844077396832162,0.0,25.844077396832162,25.844077396832162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.844077396832162,25.844077396832162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 14:00:00,0.0,25.92132941300082,23.7,0.0,25.92132941300082,25.92132941300082,1.3793103448275863,27.92132941300082,28.0,28.0,25.92132941300082,0.0,25.92132941300082,25.92132941300082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.92132941300082,25.92132941300082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 15:00:00,0.0,25.98477331496661,24.2,0.0,25.98477331496661,25.98477331496661,1.3793103448275863,27.98477331496661,28.0,28.0,25.98477331496661,0.0,25.98477331496661,25.98477331496661,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98477331496661,25.98477331496661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,26.000000000000007,23.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,25.991644699912587,23.0,0.0,25.991644699912587,25.991644699912587,1.3793103448275863,27.991644699912587,28.0,28.0,25.991644699912587,0.0,25.991644699912587,25.991644699912587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.991644699912587,25.991644699912587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.870732386144883,22.4,0.0,25.870732386144883,25.870732386144883,1.3793103448275863,27.870732386144883,28.0,28.0,25.870732386144883,0.0,25.870732386144883,25.870732386144883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.870732386144883,25.870732386144883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.860842752084224,21.7,0.0,25.860842752084224,25.860842752084224,1.3793103448275863,27.860842752084224,28.0,28.0,25.860842752084224,0.0,25.860842752084224,25.860842752084224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.860842752084224,25.860842752084224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.79780699571289,21.1,0.0,25.79780699571289,25.79780699571289,1.3793103448275863,27.79780699571289,28.0,28.0,25.79780699571289,0.0,25.79780699571289,25.79780699571289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79780699571289,25.79780699571289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,25.716141447325803,20.4,0.0,25.716141447325803,25.716141447325803,1.3793103448275863,27.716141447325803,28.0,28.0,25.716141447325803,0.0,25.716141447325803,25.716141447325803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.716141447325803,25.716141447325803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.660633795867042,20.4,0.0,25.660633795867042,25.660633795867042,1.3793103448275863,27.660633795867042,28.0,28.0,25.660633795867042,0.0,25.660633795867042,25.660633795867042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.660633795867042,25.660633795867042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.728188748032395,20.4,0.0,25.728188748032395,25.728188748032395,1.3793103448275863,27.728188748032395,28.0,28.0,25.728188748032395,0.0,25.728188748032395,25.728188748032395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.728188748032395,25.728188748032395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.697884700724078,20.4,0.0,25.697884700724078,25.697884700724078,1.3793103448275863,27.697884700724078,28.0,28.0,25.697884700724078,0.0,25.697884700724078,25.697884700724078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.697884700724078,25.697884700724078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.638008400309964,19.7,0.0,25.638008400309964,25.638008400309964,1.3793103448275863,27.638008400309964,28.0,28.0,25.638008400309964,0.0,25.638008400309964,25.638008400309964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.638008400309964,25.638008400309964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.567047553814007,18.9,0.0,25.567047553814007,25.567047553814007,1.3793103448275863,27.567047553814007,28.0,28.0,25.567047553814007,0.0,25.567047553814007,25.567047553814007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.567047553814007,25.567047553814007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.49146558294734,18.2,0.0,25.49146558294734,25.49146558294734,1.3793103448275863,27.49146558294734,28.0,28.0,25.49146558294734,0.0,25.49146558294734,25.49146558294734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.49146558294734,25.49146558294734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.423263382187788,18.1,0.0,25.423263382187788,25.423263382187788,1.3793103448275863,27.423263382187788,28.0,28.0,25.423263382187788,0.0,25.423263382187788,25.423263382187788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.423263382187788,25.423263382187788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.193316511817397,18.1,0.0,25.193316511817397,25.193316511817397,1.3793103448275863,27.193316511817397,28.0,28.0,25.193316511817397,0.0,25.193316511817397,25.193316511817397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.193316511817397,25.193316511817397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,25.055964261124913,18.0,0.0,25.055964261124913,25.055964261124913,1.3793103448275863,27.055964261124913,28.0,28.0,25.055964261124913,0.0,25.055964261124913,25.055964261124913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.055964261124913,25.055964261124913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,24.995092193227606,18.3,0.0,24.995092193227606,24.995092193227606,1.3793103448275863,26.995092193227606,28.0,28.0,24.995092193227606,0.0,24.995092193227606,24.995092193227606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.995092193227606,24.995092193227606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,24.942137580235098,18.5,0.0,24.942137580235098,24.942137580235098,1.3793103448275863,26.942137580235098,28.0,28.0,24.942137580235098,0.0,24.942137580235098,24.942137580235098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.942137580235098,24.942137580235098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,24.907614543025527,18.8,0.0,24.907614543025527,24.907614543025527,1.3793103448275863,26.907614543025527,28.0,28.0,24.907614543025527,0.0,24.907614543025527,24.907614543025527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.907614543025527,24.907614543025527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,24.95516064796306,19.9,0.0,24.95516064796306,24.95516064796306,1.3793103448275863,26.95516064796306,28.0,28.0,24.95516064796306,0.0,24.95516064796306,24.95516064796306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.95516064796306,24.95516064796306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,25.02916226128151,21.1,0.0,25.02916226128151,25.02916226128151,1.3793103448275863,27.02916226128151,28.0,28.0,25.02916226128151,0.0,25.02916226128151,25.02916226128151,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.02916226128151,25.02916226128151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.124099787688188,22.2,0.0,25.124099787688188,25.124099787688188,1.3793103448275863,27.124099787688188,28.0,28.0,25.124099787688188,0.0,25.124099787688188,25.124099787688188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.124099787688188,25.124099787688188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.2071877900005,22.5,0.0,25.2071877900005,25.2071877900005,1.3793103448275863,27.2071877900005,28.0,28.0,25.2071877900005,0.0,25.2071877900005,25.2071877900005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.2071877900005,25.2071877900005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.275045883132464,22.7,0.0,25.275045883132464,25.275045883132464,1.3793103448275863,27.275045883132464,28.0,28.0,25.275045883132464,0.0,25.275045883132464,25.275045883132464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.275045883132464,25.275045883132464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.33088963976353,23.0,0.0,25.33088963976353,25.33088963976353,1.3793103448275863,27.33088963976353,28.0,28.0,25.33088963976353,0.0,25.33088963976353,25.33088963976353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.33088963976353,25.33088963976353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.36591263842132,22.7,0.0,25.36591263842132,25.36591263842132,1.3793103448275863,27.36591263842132,28.0,28.0,25.36591263842132,0.0,25.36591263842132,25.36591263842132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.36591263842132,25.36591263842132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.35733747029017,22.3,0.0,25.35733747029017,25.35733747029017,1.3793103448275863,27.35733747029017,28.0,28.0,25.35733747029017,0.0,25.35733747029017,25.35733747029017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35733747029017,25.35733747029017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.260815860162012,22.0,0.0,25.260815860162012,25.260815860162012,1.3793103448275863,27.260815860162012,28.0,28.0,25.260815860162012,0.0,25.260815860162012,25.260815860162012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.260815860162012,25.260815860162012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 19:00:00,0.0,25.240154229659474,21.1,0.0,25.240154229659474,25.240154229659474,1.3793103448275863,27.240154229659474,28.0,28.0,25.240154229659474,0.0,25.240154229659474,25.240154229659474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.240154229659474,25.240154229659474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.163745147110365,20.1,0.0,25.163745147110365,25.163745147110365,1.3793103448275863,27.163745147110365,28.0,28.0,25.163745147110365,0.0,25.163745147110365,25.163745147110365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.163745147110365,25.163745147110365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.070960740248,19.2,0.0,25.070960740248,25.070960740248,1.3793103448275863,27.070960740248,28.0,28.0,25.070960740248,0.0,25.070960740248,25.070960740248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.070960740248,25.070960740248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,24.99030374944958,18.7,0.0,24.99030374944958,24.99030374944958,1.3793103448275863,26.99030374944958,28.0,28.0,24.99030374944958,0.0,24.99030374944958,24.99030374944958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.99030374944958,24.99030374944958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.062495771842315,18.3,0.0,25.062495771842315,25.062495771842315,1.3793103448275863,27.062495771842315,28.0,28.0,25.062495771842315,0.0,25.062495771842315,25.062495771842315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.062495771842315,25.062495771842315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,25.016151320802955,17.8,0.0,25.016151320802955,25.016151320802955,1.3793103448275863,27.016151320802955,28.0,28.0,25.016151320802955,0.0,25.016151320802955,25.016151320802955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.016151320802955,25.016151320802955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,24.959474177351005,17.9,0.0,24.959474177351005,24.959474177351005,1.3793103448275863,26.959474177351005,28.0,28.0,24.959474177351005,0.0,24.959474177351005,24.959474177351005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.959474177351005,24.959474177351005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,24.903201167450057,18.1,0.0,24.903201167450057,24.903201167450057,1.3793103448275863,26.903201167450057,28.0,28.0,24.903201167450057,0.0,24.903201167450057,24.903201167450057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.903201167450057,24.903201167450057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,24.846892193697194,18.2,0.0,24.846892193697194,24.846892193697194,1.3793103448275863,26.846892193697194,28.0,28.0,24.846892193697194,0.0,24.846892193697194,24.846892193697194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.846892193697194,24.846892193697194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,24.785976070801127,18.0,0.0,24.785976070801127,24.785976070801127,1.3793103448275863,26.785976070801127,28.0,28.0,24.785976070801127,0.0,24.785976070801127,24.785976070801127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.785976070801127,24.785976070801127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.567713860918467,17.8,0.0,24.567713860918467,24.567713860918467,1.3793103448275863,26.567713860918467,28.0,28.0,24.567713860918467,0.0,24.567713860918467,24.567713860918467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.567713860918467,24.567713860918467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.43313668956667,17.6,0.0,24.43313668956667,24.43313668956667,1.3793103448275863,26.43313668956667,28.0,28.0,24.43313668956667,0.0,24.43313668956667,24.43313668956667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.43313668956667,24.43313668956667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.380809849029752,18.0,0.0,24.380809849029752,24.380809849029752,1.3793103448275863,26.380809849029752,28.0,28.0,24.380809849029752,0.0,24.380809849029752,24.380809849029752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.380809849029752,24.380809849029752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.3421242123404,18.4,0.0,24.3421242123404,24.3421242123404,1.3793103448275863,26.3421242123404,28.0,28.0,24.3421242123404,0.0,24.3421242123404,24.3421242123404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3421242123404,24.3421242123404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.322575525282247,18.8,0.0,24.322575525282247,24.322575525282247,1.3793103448275863,26.322575525282247,28.0,28.0,24.322575525282247,0.0,24.322575525282247,24.322575525282247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.322575525282247,24.322575525282247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.410233925971838,20.5,0.0,24.410233925971838,24.410233925971838,1.3793103448275863,26.410233925971838,28.0,28.0,24.410233925971838,0.0,24.410233925971838,24.410233925971838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.410233925971838,24.410233925971838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.52251935597793,22.1,0.0,24.52251935597793,24.52251935597793,1.3793103448275863,26.52251935597793,28.0,28.0,24.52251935597793,0.0,24.52251935597793,24.52251935597793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52251935597793,24.52251935597793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,24.669256760085737,23.8,0.0,24.669256760085737,24.669256760085737,1.3793103448275863,26.669256760085737,28.0,28.0,24.669256760085737,0.0,24.669256760085737,24.669256760085737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.669256760085737,24.669256760085737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,24.80736295226795,24.7,0.0,24.80736295226795,24.80736295226795,1.3793103448275863,26.80736295226795,28.0,28.0,24.80736295226795,0.0,24.80736295226795,24.80736295226795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80736295226795,24.80736295226795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,24.941208200525164,25.7,0.0,24.941208200525164,24.941208200525164,1.3793103448275863,26.941208200525164,28.0,28.0,24.941208200525164,0.0,24.941208200525164,24.941208200525164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.941208200525164,24.941208200525164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.05950928239026,26.6,0.0,25.05950928239026,25.05950928239026,1.3793103448275863,27.05950928239026,28.0,28.0,25.05950928239026,0.0,25.05950928239026,25.05950928239026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.05950928239026,25.05950928239026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 16:00:00,0.0,25.108003505036034,25.6,0.0,25.108003505036034,25.108003505036034,1.3793103448275863,27.108003505036034,28.0,28.0,25.108003505036034,0.0,25.108003505036034,25.108003505036034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.108003505036034,25.108003505036034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.10097728652706,24.6,0.0,25.10097728652706,25.10097728652706,1.3793103448275863,27.10097728652706,28.0,28.0,25.10097728652706,0.0,25.10097728652706,25.10097728652706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10097728652706,25.10097728652706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,24.992489391552287,23.6,0.0,24.992489391552287,24.992489391552287,1.3793103448275863,26.992489391552287,28.0,28.0,24.992489391552287,0.0,24.992489391552287,24.992489391552287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.992489391552287,24.992489391552287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,24.97756166832653,22.5,0.0,24.97756166832653,24.97756166832653,1.3793103448275863,26.97756166832653,28.0,28.0,24.97756166832653,0.0,24.97756166832653,24.97756166832653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.97756166832653,24.97756166832653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,24.905420765063784,21.3,0.0,24.905420765063784,24.905420765063784,1.3793103448275863,26.905420765063784,28.0,28.0,24.905420765063784,0.0,24.905420765063784,24.905420765063784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.905420765063784,24.905420765063784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,24.815550930465875,20.2,0.0,24.815550930465875,24.815550930465875,1.3793103448275863,26.815550930465875,28.0,28.0,24.815550930465875,0.0,24.815550930465875,24.815550930465875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.815550930465875,24.815550930465875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 22:00:00,0.0,24.72318374555192,19.2,0.0,24.72318374555192,24.72318374555192,1.3793103448275863,26.72318374555192,28.0,28.0,24.72318374555192,0.0,24.72318374555192,24.72318374555192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72318374555192,24.72318374555192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,24.7695143982932,18.2,0.0,24.7695143982932,24.7695143982932,1.3793103448275863,26.7695143982932,28.0,28.0,24.7695143982932,0.0,24.7695143982932,24.7695143982932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.7695143982932,24.7695143982932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,24.709135848750932,17.2,0.0,24.709135848750932,24.709135848750932,1.3793103448275863,26.709135848750932,28.0,28.0,24.709135848750932,0.0,24.709135848750932,24.709135848750932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.709135848750932,24.709135848750932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,24.635463040172002,16.7,0.0,24.635463040172002,24.635463040172002,1.3793103448275863,26.635463040172002,28.0,28.0,24.635463040172002,0.0,24.635463040172002,24.635463040172002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.635463040172002,24.635463040172002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,24.553795832666054,16.1,0.0,24.553795832666054,24.553795832666054,1.3793103448275863,26.553795832666054,28.0,28.0,24.553795832666054,0.0,24.553795832666054,24.553795832666054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.553795832666054,24.553795832666054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.46965284463596,15.6,0.0,24.46965284463596,24.46965284463596,1.3793103448275863,26.46965284463596,28.26153846153846,28.26153846153846,24.46965284463596,0.0,24.46965284463596,24.46965284463596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.46965284463596,24.46965284463596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.382534346754767,15.1,0.0,24.382534346754767,24.382534346754767,1.3793103448275863,26.382534346754767,28.588461538461537,28.588461538461537,24.382534346754767,0.0,24.382534346754767,24.382534346754767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.382534346754767,24.382534346754767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,24.077954492259217,14.7,0.0,24.077954492259217,24.077954492259217,1.3793103448275863,26.077954492259217,28.85,28.85,24.077954492259217,0.0,24.077954492259217,24.077954492259217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.077954492259217,24.077954492259217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,23.894496912864696,14.2,0.0,23.894496912864696,23.894496912864696,1.3793103448275863,25.894496912864696,29.176923076923078,29.176923076923078,23.894496912864696,0.0,23.894496912864696,23.894496912864696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.894496912864696,23.894496912864696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,23.846100212521044,15.4,0.0,23.846100212521044,23.846100212521044,1.3793103448275863,25.846100212521044,28.392307692307693,28.392307692307693,23.846100212521044,0.0,23.846100212521044,23.846100212521044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.846100212521044,23.846100212521044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,23.826091927147424,16.6,0.0,23.826091927147424,23.826091927147424,1.3793103448275863,25.826091927147424,28.0,28.0,23.826091927147424,0.0,23.826091927147424,23.826091927147424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.826091927147424,23.826091927147424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,23.834056703031656,17.8,0.0,23.834056703031656,23.834056703031656,1.3793103448275863,25.834056703031656,28.0,28.0,23.834056703031656,0.0,23.834056703031656,23.834056703031656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.834056703031656,23.834056703031656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,23.944615519487886,20.0,0.0,23.944615519487886,23.944615519487886,1.3793103448275863,25.944615519487886,28.0,28.0,23.944615519487886,0.0,23.944615519487886,23.944615519487886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.944615519487886,23.944615519487886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,24.086816708380642,22.2,0.0,24.086816708380642,24.086816708380642,1.3793103448275863,26.086816708380642,28.0,28.0,24.086816708380642,0.0,24.086816708380642,24.086816708380642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.086816708380642,24.086816708380642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.2646169982292,24.4,0.0,24.2646169982292,24.2646169982292,1.3793103448275863,26.2646169982292,28.0,28.0,24.2646169982292,0.0,24.2646169982292,24.2646169982292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.2646169982292,24.2646169982292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.38887068688203,24.7,0.0,24.38887068688203,24.38887068688203,1.3793103448275863,26.38887068688203,28.0,28.0,24.38887068688203,0.0,24.38887068688203,24.38887068688203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38887068688203,24.38887068688203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.491261928548344,24.9,0.0,24.491261928548344,24.491261928548344,1.3793103448275863,26.491261928548344,28.0,28.0,24.491261928548344,0.0,24.491261928548344,24.491261928548344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.491261928548344,24.491261928548344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,24.57661332251702,25.2,0.0,24.57661332251702,24.57661332251702,1.3793103448275863,26.57661332251702,28.0,28.0,24.57661332251702,0.0,24.57661332251702,24.57661332251702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.57661332251702,24.57661332251702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,24.632178225854354,24.7,0.0,24.632178225854354,24.632178225854354,1.3793103448275863,26.632178225854354,28.0,28.0,24.632178225854354,0.0,24.632178225854354,24.632178225854354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.632178225854354,24.632178225854354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,24.648675888776,24.3,0.0,24.648675888776,24.648675888776,1.3793103448275863,26.648675888776,28.0,28.0,24.648675888776,0.0,24.648675888776,24.648675888776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.648675888776,24.648675888776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,24.567128926893872,23.8,0.0,24.567128926893872,24.567128926893872,1.3793103448275863,26.567128926893872,28.0,28.0,24.567128926893872,0.0,24.567128926893872,24.567128926893872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.567128926893872,24.567128926893872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,24.5754898160328,22.9,0.0,24.5754898160328,24.5754898160328,1.3793103448275863,26.5754898160328,28.0,28.0,24.5754898160328,0.0,24.5754898160328,24.5754898160328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5754898160328,24.5754898160328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.527337922209867,22.1,0.0,24.527337922209867,24.527337922209867,1.3793103448275863,26.527337922209867,28.0,28.0,24.527337922209867,0.0,24.527337922209867,24.527337922209867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.527337922209867,24.527337922209867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.459461312891744,21.2,0.0,24.459461312891744,24.459461312891744,1.3793103448275863,26.459461312891744,28.0,28.0,24.459461312891744,0.0,24.459461312891744,24.459461312891744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.459461312891744,24.459461312891744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.38582284157008,20.3,0.0,24.38582284157008,24.38582284157008,1.3793103448275863,26.38582284157008,28.0,28.0,24.38582284157008,0.0,24.38582284157008,24.38582284157008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38582284157008,24.38582284157008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.417953547874014,19.5,0.0,24.417953547874014,24.417953547874014,1.3793103448275863,26.417953547874014,28.0,28.0,24.417953547874014,0.0,24.417953547874014,24.417953547874014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.417953547874014,24.417953547874014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.367586844635824,18.6,0.0,24.367586844635824,24.367586844635824,1.3793103448275863,26.367586844635824,28.0,28.0,24.367586844635824,0.0,24.367586844635824,24.367586844635824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.367586844635824,24.367586844635824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.315758584447885,18.5,0.0,24.315758584447885,24.315758584447885,1.3793103448275863,26.315758584447885,28.0,28.0,24.315758584447885,0.0,24.315758584447885,24.315758584447885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.315758584447885,24.315758584447885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.264453834467133,18.5,0.0,24.264453834467133,24.264453834467133,1.3793103448275863,26.264453834467133,28.0,28.0,24.264453834467133,0.0,24.264453834467133,24.264453834467133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.264453834467133,24.264453834467133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.211730046772608,18.4,0.0,24.211730046772608,24.211730046772608,1.3793103448275863,26.211730046772608,28.0,28.0,24.211730046772608,0.0,24.211730046772608,24.211730046772608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.211730046772608,24.211730046772608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.156817409294277,18.2,0.0,24.156817409294277,24.156817409294277,1.3793103448275863,26.156817409294277,28.0,28.0,24.156817409294277,0.0,24.156817409294277,24.156817409294277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.156817409294277,24.156817409294277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,23.962862849919137,18.0,0.0,23.962862849919137,23.962862849919137,1.3793103448275863,25.962862849919137,28.0,28.0,23.962862849919137,0.0,23.962862849919137,23.962862849919137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.962862849919137,23.962862849919137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,23.838427916136855,17.8,0.0,23.838427916136855,23.838427916136855,1.3793103448275863,25.838427916136855,28.0,28.0,23.838427916136855,0.0,23.838427916136855,23.838427916136855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.838427916136855,23.838427916136855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,23.801854366844744,18.4,0.0,23.801854366844744,23.801854366844744,1.3793103448275863,25.801854366844744,28.0,28.0,23.801854366844744,0.0,23.801854366844744,23.801854366844744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.801854366844744,23.801854366844744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,23.780868883902492,19.0,0.0,23.780868883902492,23.780868883902492,1.3793103448275863,25.780868883902492,28.0,28.0,23.780868883902492,0.0,23.780868883902492,23.780868883902492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.780868883902492,23.780868883902492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,23.783916521626423,19.6,0.0,23.783916521626423,23.783916521626423,1.3793103448275863,25.783916521626423,28.0,28.0,23.783916521626423,0.0,23.783916521626423,23.783916521626423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.783916521626423,23.783916521626423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,23.87743386910411,21.2,0.0,23.87743386910411,23.87743386910411,1.3793103448275863,25.87743386910411,28.0,28.0,23.87743386910411,0.0,23.87743386910411,23.87743386910411,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.87743386910411,23.87743386910411,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,23.99779874022086,22.8,0.0,23.99779874022086,23.99779874022086,1.3793103448275863,25.99779874022086,28.0,28.0,23.99779874022086,0.0,23.99779874022086,23.99779874022086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99779874022086,23.99779874022086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.149454626972155,24.4,0.0,24.149454626972155,24.149454626972155,1.3793103448275863,26.149454626972155,28.0,28.0,24.149454626972155,0.0,24.149454626972155,24.149454626972155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.149454626972155,24.149454626972155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.285613940556786,25.1,0.0,24.285613940556786,24.285613940556786,1.3793103448275863,26.285613940556786,28.0,28.0,24.285613940556786,0.0,24.285613940556786,24.285613940556786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.285613940556786,24.285613940556786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.4068633416487,25.7,0.0,24.4068633416487,24.4068633416487,1.3793103448275863,26.4068633416487,28.0,28.0,24.4068633416487,0.0,24.4068633416487,24.4068633416487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.4068633416487,24.4068633416487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.5176251139354,26.4,0.0,24.5176251139354,24.5176251139354,1.3793103448275863,26.5176251139354,28.0,28.0,24.5176251139354,0.0,24.5176251139354,24.5176251139354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5176251139354,24.5176251139354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,24.576869794348607,25.7,0.0,24.576869794348607,24.576869794348607,1.3793103448275863,26.576869794348607,28.0,28.0,24.576869794348607,0.0,24.576869794348607,24.576869794348607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.576869794348607,24.576869794348607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,24.59097194080422,25.1,0.0,24.59097194080422,24.59097194080422,1.3793103448275863,26.59097194080422,28.0,28.0,24.59097194080422,0.0,24.59097194080422,24.59097194080422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59097194080422,24.59097194080422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.507534143689167,24.4,0.0,24.507534143689167,24.507534143689167,1.3793103448275863,26.507534143689167,28.0,28.0,24.507534143689167,0.0,24.507534143689167,24.507534143689167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.507534143689167,24.507534143689167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.53124092767729,23.8,0.0,24.53124092767729,24.53124092767729,1.3793103448275863,26.53124092767729,28.0,28.0,24.53124092767729,0.0,24.53124092767729,24.53124092767729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.53124092767729,24.53124092767729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.49533579533865,23.1,0.0,24.49533579533865,24.49533579533865,1.3793103448275863,26.49533579533865,28.0,28.0,24.49533579533865,0.0,24.49533579533865,24.49533579533865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49533579533865,24.49533579533865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.44871411216885,22.5,0.0,24.44871411216885,24.44871411216885,1.3793103448275863,26.44871411216885,28.0,28.0,24.44871411216885,0.0,24.44871411216885,24.44871411216885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.44871411216885,24.44871411216885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 22:00:00,0.0,24.399859689464115,21.9,0.0,24.399859689464115,24.399859689464115,1.3793103448275863,26.399859689464115,28.0,28.0,24.399859689464115,0.0,24.399859689464115,24.399859689464115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.399859689464115,24.399859689464115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.413374211191883,21.2,0.0,24.413374211191883,24.413374211191883,1.3793103448275863,26.413374211191883,28.0,28.0,24.413374211191883,0.0,24.413374211191883,24.413374211191883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.413374211191883,24.413374211191883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.374926446269228,20.6,0.0,24.374926446269228,24.374926446269228,1.3793103448275863,26.374926446269228,28.0,28.0,24.374926446269228,0.0,24.374926446269228,24.374926446269228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.374926446269228,24.374926446269228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.324531626325893,19.9,0.0,24.324531626325893,24.324531626325893,1.3793103448275863,26.324531626325893,28.0,28.0,24.324531626325893,0.0,24.324531626325893,24.324531626325893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.324531626325893,24.324531626325893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.251846274053126,19.1,0.0,24.251846274053126,24.251846274053126,1.3793103448275863,26.251846274053126,28.0,28.0,24.251846274053126,0.0,24.251846274053126,24.251846274053126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.251846274053126,24.251846274053126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.18500563122472,18.4,0.0,24.18500563122472,24.18500563122472,1.3793103448275863,26.18500563122472,28.0,28.0,24.18500563122472,0.0,24.18500563122472,24.18500563122472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.18500563122472,24.18500563122472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
