timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-26 04:00:00,0.0,24.135785787808786,18.7,0.0,24.135785787808786,24.135785787808786,1.3793103448275863,26.135785787808786,28.0,28.0,24.135785787808786,0.0,24.135785787808786,24.135785787808786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.135785787808786,24.135785787808786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,24.08936329484527,18.9,0.0,24.08936329484527,24.08936329484527,1.3793103448275863,26.08936329484527,28.0,28.0,24.08936329484527,0.0,24.08936329484527,24.08936329484527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.08936329484527,24.08936329484527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,24.047707802641817,19.2,0.0,24.047707802641817,24.047707802641817,1.3793103448275863,26.047707802641817,28.0,28.0,24.047707802641817,0.0,24.047707802641817,24.047707802641817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.047707802641817,24.047707802641817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,23.938064628434272,20.0,0.0,23.938064628434272,23.938064628434272,1.3793103448275863,25.938064628434272,28.0,28.0,23.938064628434272,0.0,23.938064628434272,23.938064628434272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.938064628434272,23.938064628434272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,23.921102033720402,20.8,0.0,23.921102033720402,23.921102033720402,1.3793103448275863,25.921102033720402,28.0,28.0,23.921102033720402,0.0,23.921102033720402,23.921102033720402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.921102033720402,23.921102033720402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,23.97081803404395,21.6,0.0,23.97081803404395,23.97081803404395,1.3793103448275863,25.97081803404395,28.0,28.0,23.97081803404395,0.0,23.97081803404395,23.97081803404395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.97081803404395,23.97081803404395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.10093559546629,23.5,0.0,24.10093559546629,24.10093559546629,1.3793103448275863,26.10093559546629,28.0,28.0,24.10093559546629,0.0,24.10093559546629,24.10093559546629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.10093559546629,24.10093559546629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.25288281444795,25.3,0.0,24.25288281444795,24.25288281444795,1.3793103448275863,26.25288281444795,28.0,28.0,24.25288281444795,0.0,24.25288281444795,24.25288281444795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.25288281444795,24.25288281444795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.441016920023813,27.2,0.0,24.441016920023813,24.441016920023813,1.3793103448275863,26.441016920023813,28.0,28.0,24.441016920023813,0.0,24.441016920023813,24.441016920023813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.441016920023813,24.441016920023813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.565567490098207,27.2,0.0,24.565567490098207,24.565567490098207,1.3793103448275863,26.565567490098207,28.0,28.0,24.565567490098207,0.0,24.565567490098207,24.565567490098207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.565567490098207,24.565567490098207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,24.670519487900666,27.2,0.0,24.670519487900666,24.670519487900666,1.3793103448275863,26.670519487900666,28.0,28.0,24.670519487900666,0.0,24.670519487900666,24.670519487900666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.670519487900666,24.670519487900666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,24.756756164648397,27.2,0.0,24.756756164648397,24.756756164648397,1.3793103448275863,26.756756164648397,28.0,28.0,24.756756164648397,0.0,24.756756164648397,24.756756164648397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.756756164648397,24.756756164648397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,24.801358290953445,26.7,0.0,24.801358290953445,24.801358290953445,1.3793103448275863,26.801358290953445,28.0,28.0,24.801358290953445,0.0,24.801358290953445,24.801358290953445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.801358290953445,24.801358290953445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,24.81717245065599,26.1,0.0,24.81717245065599,24.81717245065599,1.3793103448275863,26.81717245065599,28.0,28.0,24.81717245065599,0.0,24.81717245065599,24.81717245065599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.81717245065599,24.81717245065599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,24.76202521830912,25.6,0.0,24.76202521830912,24.76202521830912,1.3793103448275863,26.76202521830912,28.0,28.0,24.76202521830912,0.0,24.76202521830912,24.76202521830912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.76202521830912,24.76202521830912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,24.763465684519225,24.9,0.0,24.763465684519225,24.763465684519225,1.3793103448275863,26.763465684519225,28.0,28.0,24.763465684519225,0.0,24.763465684519225,24.763465684519225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.763465684519225,24.763465684519225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,24.722775231900922,24.1,0.0,24.722775231900922,24.722775231900922,1.3793103448275863,26.722775231900922,28.0,28.0,24.722775231900922,0.0,24.722775231900922,24.722775231900922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.722775231900922,24.722775231900922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,24.707447481216377,23.4,0.0,24.707447481216377,24.707447481216377,1.3793103448275863,26.707447481216377,28.0,28.0,24.707447481216377,0.0,24.707447481216377,24.707447481216377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.707447481216377,24.707447481216377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,24.70014644119471,23.7,0.0,24.70014644119471,24.70014644119471,1.3793103448275863,26.70014644119471,28.0,28.0,24.70014644119471,0.0,24.70014644119471,24.70014644119471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70014644119471,24.70014644119471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,24.693611597660713,24.1,0.0,24.693611597660713,24.693611597660713,1.3793103448275863,26.693611597660713,28.0,28.0,24.693611597660713,0.0,24.693611597660713,24.693611597660713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.693611597660713,24.693611597660713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,24.68298788528883,24.4,0.0,24.68298788528883,24.68298788528883,1.3793103448275863,26.68298788528883,28.0,28.0,24.68298788528883,0.0,24.68298788528883,24.68298788528883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68298788528883,24.68298788528883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,24.666195138468616,24.1,0.0,24.666195138468616,24.666195138468616,1.3793103448275863,26.666195138468616,28.0,28.0,24.666195138468616,0.0,24.666195138468616,24.666195138468616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.666195138468616,24.666195138468616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,24.631380731977465,23.7,0.0,24.631380731977465,24.631380731977465,1.3793103448275863,26.631380731977465,28.0,28.0,24.631380731977465,0.0,24.631380731977465,24.631380731977465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.631380731977465,24.631380731977465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,24.605551987688138,23.4,0.0,24.605551987688138,24.605551987688138,1.3793103448275863,26.605551987688138,28.0,28.0,24.605551987688138,0.0,24.605551987688138,24.605551987688138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.605551987688138,24.605551987688138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,24.56748258342954,22.5,0.0,24.56748258342954,24.56748258342954,1.3793103448275863,26.56748258342954,28.0,28.0,24.56748258342954,0.0,24.56748258342954,24.56748258342954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.56748258342954,24.56748258342954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.52015421870084,21.5,0.0,24.52015421870084,24.52015421870084,1.3793103448275863,26.52015421870084,28.0,28.0,24.52015421870084,0.0,24.52015421870084,24.52015421870084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52015421870084,24.52015421870084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.46695525379264,20.6,0.0,24.46695525379264,24.46695525379264,1.3793103448275863,26.46695525379264,28.0,28.0,24.46695525379264,0.0,24.46695525379264,24.46695525379264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.46695525379264,24.46695525379264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.376510347906915,21.3,0.0,24.376510347906915,24.376510347906915,1.3793103448275863,26.376510347906915,28.0,28.0,24.376510347906915,0.0,24.376510347906915,24.376510347906915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.376510347906915,24.376510347906915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.366777970897417,22.1,0.0,24.366777970897417,24.366777970897417,1.3793103448275863,26.366777970897417,28.0,28.0,24.366777970897417,0.0,24.366777970897417,24.366777970897417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.366777970897417,24.366777970897417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.41577880995942,22.8,0.0,24.41577880995942,24.41577880995942,1.3793103448275863,26.41577880995942,28.0,28.0,24.41577880995942,0.0,24.41577880995942,24.41577880995942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.41577880995942,24.41577880995942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.53983287487012,24.5,0.0,24.53983287487012,24.53983287487012,1.3793103448275863,26.53983287487012,28.0,28.0,24.53983287487012,0.0,24.53983287487012,24.53983287487012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.53983287487012,24.53983287487012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,24.691991383944305,26.3,0.0,24.691991383944305,24.691991383944305,1.3793103448275863,26.691991383944305,28.0,28.0,24.691991383944305,0.0,24.691991383944305,24.691991383944305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.691991383944305,24.691991383944305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,24.8724744217227,28.0,0.0,24.8724744217227,24.8724744217227,1.3793103448275863,26.8724744217227,28.0,28.0,24.8724744217227,0.0,24.8724744217227,24.8724744217227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8724744217227,24.8724744217227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,25.00984971830143,28.3,0.0,25.00984971830143,25.00984971830143,1.3793103448275863,27.00984971830143,28.0,28.0,25.00984971830143,0.0,25.00984971830143,25.00984971830143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.00984971830143,25.00984971830143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.125659713322435,28.5,0.0,25.125659713322435,25.125659713322435,1.3793103448275863,27.125659713322435,28.0,28.0,25.125659713322435,0.0,25.125659713322435,25.125659713322435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.125659713322435,25.125659713322435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 15:00:00,0.0,25.229694801187527,28.8,0.0,25.229694801187527,25.229694801187527,1.3793103448275863,27.229694801187527,28.0,28.0,25.229694801187527,0.0,25.229694801187527,25.229694801187527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.229694801187527,25.229694801187527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.273947401377242,28.1,0.0,25.273947401377242,25.273947401377242,1.3793103448275863,27.273947401377242,28.0,28.0,25.273947401377242,0.0,25.273947401377242,25.273947401377242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.273947401377242,25.273947401377242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 17:00:00,0.0,25.293404940038556,27.5,0.0,25.293404940038556,25.293404940038556,1.3793103448275863,27.293404940038556,28.0,28.0,25.293404940038556,0.0,25.293404940038556,25.293404940038556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.293404940038556,25.293404940038556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.22070640224085,26.8,0.0,25.22070640224085,25.22070640224085,1.3793103448275863,27.22070640224085,28.0,28.0,25.22070640224085,0.0,25.22070640224085,25.22070640224085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.22070640224085,25.22070640224085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.210415678098116,25.6,0.0,25.210415678098116,25.210415678098116,1.3793103448275863,27.210415678098116,28.0,28.0,25.210415678098116,0.0,25.210415678098116,25.210415678098116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.210415678098116,25.210415678098116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.15011689160064,24.4,0.0,25.15011689160064,25.15011689160064,1.3793103448275863,27.15011689160064,28.0,28.0,25.15011689160064,0.0,25.15011689160064,25.15011689160064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.15011689160064,25.15011689160064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.121607769452204,23.2,0.0,25.121607769452204,25.121607769452204,1.3793103448275863,27.121607769452204,28.0,28.0,25.121607769452204,0.0,25.121607769452204,25.121607769452204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.121607769452204,25.121607769452204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.103650326224034,23.4,0.0,25.103650326224034,25.103650326224034,1.3793103448275863,27.103650326224034,28.0,28.0,25.103650326224034,0.0,25.103650326224034,25.103650326224034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.103650326224034,25.103650326224034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.08384267809847,23.6,0.0,25.08384267809847,25.08384267809847,1.3793103448275863,27.08384267809847,28.0,28.0,25.08384267809847,0.0,25.08384267809847,25.08384267809847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08384267809847,25.08384267809847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.060468024288546,23.8,0.0,25.060468024288546,25.060468024288546,1.3793103448275863,27.060468024288546,28.0,28.0,25.060468024288546,0.0,25.060468024288546,25.060468024288546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.060468024288546,25.060468024288546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.03246553665552,23.5,0.0,25.03246553665552,25.03246553665552,1.3793103448275863,27.03246553665552,28.0,28.0,25.03246553665552,0.0,25.03246553665552,25.03246553665552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.03246553665552,25.03246553665552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,25.004732791554503,23.3,0.0,25.004732791554503,25.004732791554503,1.3793103448275863,27.004732791554503,28.0,28.0,25.004732791554503,0.0,25.004732791554503,25.004732791554503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.004732791554503,25.004732791554503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,24.97395931487205,23.0,0.0,24.97395931487205,24.97395931487205,1.3793103448275863,26.97395931487205,28.0,28.0,24.97395931487205,0.0,24.97395931487205,24.97395931487205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.97395931487205,24.97395931487205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,24.926843890376325,22.0,0.0,24.926843890376325,24.926843890376325,1.3793103448275863,26.926843890376325,28.0,28.0,24.926843890376325,0.0,24.926843890376325,24.926843890376325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.926843890376325,24.926843890376325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,24.78076970965508,21.0,0.0,24.78076970965508,24.78076970965508,1.3793103448275863,26.78076970965508,28.0,28.0,24.78076970965508,0.0,24.78076970965508,24.78076970965508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.78076970965508,24.78076970965508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,24.64274598395879,20.0,0.0,24.64274598395879,24.64274598395879,1.3793103448275863,26.64274598395879,28.0,28.0,24.64274598395879,0.0,24.64274598395879,24.64274598395879,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64274598395879,24.64274598395879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,24.612948161153085,20.7,0.0,24.612948161153085,24.612948161153085,1.3793103448275863,26.612948161153085,28.0,28.0,24.612948161153085,0.0,24.612948161153085,24.612948161153085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.612948161153085,24.612948161153085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,24.606079243959044,21.5,0.0,24.606079243959044,24.606079243959044,1.3793103448275863,26.606079243959044,28.0,28.0,24.606079243959044,0.0,24.606079243959044,24.606079243959044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.606079243959044,24.606079243959044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,24.62042272068043,22.2,0.0,24.62042272068043,24.62042272068043,1.3793103448275863,26.62042272068043,28.0,28.0,24.62042272068043,0.0,24.62042272068043,24.62042272068043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62042272068043,24.62042272068043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,24.73544485271176,24.1,0.0,24.73544485271176,24.73544485271176,1.3793103448275863,26.73544485271176,28.0,28.0,24.73544485271176,0.0,24.73544485271176,24.73544485271176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.73544485271176,24.73544485271176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,24.87673904165195,25.9,0.0,24.87673904165195,24.87673904165195,1.3793103448275863,26.87673904165195,28.0,28.0,24.87673904165195,0.0,24.87673904165195,24.87673904165195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.87673904165195,24.87673904165195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.054149662092332,27.8,0.0,25.054149662092332,25.054149662092332,1.3793103448275863,27.054149662092332,28.0,28.0,25.054149662092332,0.0,25.054149662092332,25.054149662092332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.054149662092332,25.054149662092332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.176951497604566,27.8,0.0,25.176951497604566,25.176951497604566,1.3793103448275863,27.176951497604566,28.0,28.0,25.176951497604566,0.0,25.176951497604566,25.176951497604566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.176951497604566,25.176951497604566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.272722372569557,27.8,0.0,25.272722372569557,25.272722372569557,1.3793103448275863,27.272722372569557,28.0,28.0,25.272722372569557,0.0,25.272722372569557,25.272722372569557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.272722372569557,25.272722372569557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.35006757001218,27.8,0.0,25.35006757001218,25.35006757001218,1.3793103448275863,27.35006757001218,28.0,28.0,25.35006757001218,0.0,25.35006757001218,25.35006757001218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35006757001218,25.35006757001218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.431017905296205,27.9,0.0,25.431017905296205,25.431017905296205,1.3793103448275863,27.431017905296205,28.0,28.0,25.431017905296205,0.0,25.431017905296205,25.431017905296205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.431017905296205,25.431017905296205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.47836649113812,27.9,0.0,25.47836649113812,25.47836649113812,1.3793103448275863,27.47836649113812,28.0,28.0,25.47836649113812,0.0,25.47836649113812,25.47836649113812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47836649113812,25.47836649113812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.45068642714191,28.0,0.0,25.45068642714191,25.45068642714191,1.3793103448275863,27.45068642714191,28.0,28.0,25.45068642714191,0.0,25.45068642714191,25.45068642714191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.45068642714191,25.45068642714191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.45723683484612,26.5,0.0,25.45723683484612,25.45723683484612,1.3793103448275863,27.45723683484612,28.0,28.0,25.45723683484612,0.0,25.45723683484612,25.45723683484612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.45723683484612,25.45723683484612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.387174890547854,24.9,0.0,25.387174890547854,25.387174890547854,1.3793103448275863,27.387174890547854,28.0,28.0,25.387174890547854,0.0,25.387174890547854,25.387174890547854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.387174890547854,25.387174890547854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.29829149264517,23.4,0.0,25.29829149264517,25.29829149264517,1.3793103448275863,27.29829149264517,28.0,28.0,25.29829149264517,0.0,25.29829149264517,25.29829149264517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29829149264517,25.29829149264517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 22:00:00,0.0,25.250358838181526,23.1,0.0,25.250358838181526,25.250358838181526,1.3793103448275863,27.250358838181526,28.0,28.0,25.250358838181526,0.0,25.250358838181526,25.250358838181526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.250358838181526,25.250358838181526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.261324169497094,22.7,0.0,25.261324169497094,25.261324169497094,1.3793103448275863,27.261324169497094,28.0,28.0,25.261324169497094,0.0,25.261324169497094,25.261324169497094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.261324169497094,25.261324169497094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.227424699882977,22.4,0.0,25.227424699882977,25.227424699882977,1.3793103448275863,27.227424699882977,28.0,28.0,25.227424699882977,0.0,25.227424699882977,25.227424699882977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.227424699882977,25.227424699882977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.178994420895606,21.7,0.0,25.178994420895606,25.178994420895606,1.3793103448275863,27.178994420895606,28.0,28.0,25.178994420895606,0.0,25.178994420895606,25.178994420895606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.178994420895606,25.178994420895606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.12618611284929,21.1,0.0,25.12618611284929,25.12618611284929,1.3793103448275863,27.12618611284929,28.0,28.0,25.12618611284929,0.0,25.12618611284929,25.12618611284929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.12618611284929,25.12618611284929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.066988832693404,20.4,0.0,25.066988832693404,25.066988832693404,1.3793103448275863,27.066988832693404,28.0,28.0,25.066988832693404,0.0,25.066988832693404,25.066988832693404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.066988832693404,25.066988832693404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.008869614192783,20.0,0.0,25.008869614192783,25.008869614192783,1.3793103448275863,27.008869614192783,28.0,28.0,25.008869614192783,0.0,25.008869614192783,25.008869614192783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.008869614192783,25.008869614192783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,24.825001443907382,19.6,0.0,24.825001443907382,24.825001443907382,1.3793103448275863,26.825001443907382,28.0,28.0,24.825001443907382,0.0,24.825001443907382,24.825001443907382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.825001443907382,24.825001443907382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 06:00:00,0.0,24.69379222894016,19.2,0.0,24.69379222894016,24.69379222894016,1.3793103448275863,26.69379222894016,28.0,28.0,24.69379222894016,0.0,24.69379222894016,24.69379222894016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.69379222894016,24.69379222894016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,24.67561754060656,20.3,0.0,24.67561754060656,24.67561754060656,1.3793103448275863,26.67561754060656,28.0,28.0,24.67561754060656,0.0,24.67561754060656,24.67561754060656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.67561754060656,24.67561754060656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,24.676000271815106,21.3,0.0,24.676000271815106,24.676000271815106,1.3793103448275863,26.676000271815106,28.0,28.0,24.676000271815106,0.0,24.676000271815106,24.676000271815106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.676000271815106,24.676000271815106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,24.705586304293096,22.4,0.0,24.705586304293096,24.705586304293096,1.3793103448275863,26.705586304293096,28.0,28.0,24.705586304293096,0.0,24.705586304293096,24.705586304293096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.705586304293096,24.705586304293096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 10:00:00,0.0,24.770599137794832,23.1,0.0,24.770599137794832,24.770599137794832,1.3793103448275863,26.770599137794832,28.0,28.0,24.770599137794832,0.0,24.770599137794832,24.770599137794832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.770599137794832,24.770599137794832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,24.846672196910447,23.8,0.0,24.846672196910447,24.846672196910447,1.3793103448275863,26.846672196910447,28.0,28.0,24.846672196910447,0.0,24.846672196910447,24.846672196910447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.846672196910447,24.846672196910447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,24.94394376187367,24.5,0.0,24.94394376187367,24.94394376187367,1.3793103448275863,26.94394376187367,28.0,28.0,24.94394376187367,0.0,24.94394376187367,24.94394376187367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94394376187367,24.94394376187367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.053966786708905,25.2,0.0,25.053966786708905,25.053966786708905,1.3793103448275863,27.053966786708905,28.0,28.0,25.053966786708905,0.0,25.053966786708905,25.053966786708905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.053966786708905,25.053966786708905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.157740158918724,25.9,0.0,25.157740158918724,25.157740158918724,1.3793103448275863,27.157740158918724,28.0,28.0,25.157740158918724,0.0,25.157740158918724,25.157740158918724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.157740158918724,25.157740158918724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.24868324918032,26.6,0.0,25.24868324918032,25.24868324918032,1.3793103448275863,27.24868324918032,28.0,28.0,25.24868324918032,0.0,25.24868324918032,25.24868324918032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.24868324918032,25.24868324918032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.29134364394853,26.0,0.0,25.29134364394853,25.29134364394853,1.3793103448275863,27.29134364394853,28.0,28.0,25.29134364394853,0.0,25.29134364394853,25.29134364394853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29134364394853,25.29134364394853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.29534872378426,25.4,0.0,25.29534872378426,25.29534872378426,1.3793103448275863,27.29534872378426,28.0,28.0,25.29534872378426,0.0,25.29534872378426,25.29534872378426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29534872378426,25.29534872378426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.256163580184882,24.8,0.0,25.256163580184882,25.256163580184882,1.3793103448275863,27.256163580184882,28.0,28.0,25.256163580184882,0.0,25.256163580184882,25.256163580184882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.256163580184882,25.256163580184882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.252956559834114,24.5,0.0,25.252956559834114,25.252956559834114,1.3793103448275863,27.252956559834114,28.0,28.0,25.252956559834114,0.0,25.252956559834114,25.252956559834114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.252956559834114,25.252956559834114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.22906228160113,24.3,0.0,25.22906228160113,25.22906228160113,1.3793103448275863,27.22906228160113,28.0,28.0,25.22906228160113,0.0,25.22906228160113,25.22906228160113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.22906228160113,25.22906228160113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.197539942735045,24.0,0.0,25.197539942735045,25.197539942735045,1.3793103448275863,27.197539942735045,28.0,28.0,25.197539942735045,0.0,25.197539942735045,25.197539942735045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.197539942735045,25.197539942735045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.17515291322102,23.9,0.0,25.17515291322102,25.17515291322102,1.3793103448275863,27.17515291322102,28.0,28.0,25.17515291322102,0.0,25.17515291322102,25.17515291322102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.17515291322102,25.17515291322102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.182786885724425,23.7,0.0,25.182786885724425,25.182786885724425,1.3793103448275863,27.182786885724425,28.0,28.0,25.182786885724425,0.0,25.182786885724425,25.182786885724425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.182786885724425,25.182786885724425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.161171641919925,23.6,0.0,25.161171641919925,25.161171641919925,1.3793103448275863,27.161171641919925,28.0,28.0,25.161171641919925,0.0,25.161171641919925,25.161171641919925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.161171641919925,25.161171641919925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.135529216657588,23.4,0.0,25.135529216657588,25.135529216657588,1.3793103448275863,27.135529216657588,28.0,28.0,25.135529216657588,0.0,25.135529216657588,25.135529216657588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.135529216657588,25.135529216657588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.1082319289373,23.2,0.0,25.1082319289373,25.1082319289373,1.3793103448275863,27.1082319289373,28.0,28.0,25.1082319289373,0.0,25.1082319289373,25.1082319289373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.1082319289373,25.1082319289373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.079641385973154,23.0,0.0,25.079641385973154,25.079641385973154,1.3793103448275863,27.079641385973154,28.0,28.0,25.079641385973154,0.0,25.079641385973154,25.079641385973154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.079641385973154,25.079641385973154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.047800237614076,22.7,0.0,25.047800237614076,25.047800237614076,1.3793103448275863,27.047800237614076,28.0,28.0,25.047800237614076,0.0,25.047800237614076,25.047800237614076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.047800237614076,25.047800237614076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,24.948013285457836,22.3,0.0,24.948013285457836,24.948013285457836,1.3793103448275863,26.948013285457836,28.0,28.0,24.948013285457836,0.0,24.948013285457836,24.948013285457836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.948013285457836,24.948013285457836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,24.857670962248072,22.0,0.0,24.857670962248072,24.857670962248072,1.3793103448275863,26.857670962248072,28.0,28.0,24.857670962248072,0.0,24.857670962248072,24.857670962248072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.857670962248072,24.857670962248072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,24.824968160298685,22.1,0.0,24.824968160298685,24.824968160298685,1.3793103448275863,26.824968160298685,28.0,28.0,24.824968160298685,0.0,24.824968160298685,24.824968160298685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.824968160298685,24.824968160298685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,24.802463452092635,22.3,0.0,24.802463452092635,24.802463452092635,1.3793103448275863,26.802463452092635,28.0,28.0,24.802463452092635,0.0,24.802463452092635,24.802463452092635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.802463452092635,24.802463452092635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,24.792735263021832,22.4,0.0,24.792735263021832,24.792735263021832,1.3793103448275863,26.792735263021832,28.0,28.0,24.792735263021832,0.0,24.792735263021832,24.792735263021832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.792735263021832,24.792735263021832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,24.874141091223137,23.6,0.0,24.874141091223137,24.874141091223137,1.3793103448275863,26.874141091223137,28.0,28.0,24.874141091223137,0.0,24.874141091223137,24.874141091223137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.874141091223137,24.874141091223137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,24.978658829942255,24.8,0.0,24.978658829942255,24.978658829942255,1.3793103448275863,26.978658829942255,28.0,28.0,24.978658829942255,0.0,24.978658829942255,24.978658829942255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.978658829942255,24.978658829942255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.10940814395253,26.0,0.0,25.10940814395253,25.10940814395253,1.3793103448275863,27.10940814395253,28.0,28.0,25.10940814395253,0.0,25.10940814395253,25.10940814395253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10940814395253,25.10940814395253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.239585522761764,26.7,0.0,25.239585522761764,25.239585522761764,1.3793103448275863,27.239585522761764,28.0,28.0,25.239585522761764,0.0,25.239585522761764,25.239585522761764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.239585522761764,25.239585522761764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.366099363066525,27.5,0.0,25.366099363066525,25.366099363066525,1.3793103448275863,27.366099363066525,28.0,28.0,25.366099363066525,0.0,25.366099363066525,25.366099363066525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.366099363066525,25.366099363066525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.474936838219584,28.2,0.0,25.474936838219584,25.474936838219584,1.3793103448275863,27.474936838219584,28.0,28.0,25.474936838219584,0.0,25.474936838219584,25.474936838219584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.474936838219584,25.474936838219584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.54998656603258,27.9,0.0,25.54998656603258,25.54998656603258,1.3793103448275863,27.54998656603258,28.0,28.0,25.54998656603258,0.0,25.54998656603258,25.54998656603258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54998656603258,25.54998656603258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.575476502554054,27.5,0.0,25.575476502554054,25.575476502554054,1.3793103448275863,27.575476502554054,28.0,28.0,25.575476502554054,0.0,25.575476502554054,25.575476502554054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.575476502554054,25.575476502554054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.529420950497908,27.2,0.0,25.529420950497908,25.529420950497908,1.3793103448275863,27.529420950497908,28.0,28.0,25.529420950497908,0.0,25.529420950497908,25.529420950497908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.529420950497908,25.529420950497908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.530601881687552,25.9,0.0,25.530601881687552,25.530601881687552,1.3793103448275863,27.530601881687552,28.0,28.0,25.530601881687552,0.0,25.530601881687552,25.530601881687552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.530601881687552,25.530601881687552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.446459549611077,24.1,0.0,25.446459549611077,25.446459549611077,1.3793103448275863,27.446459549611077,28.0,28.0,25.446459549611077,0.0,25.446459549611077,25.446459549611077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.446459549611077,25.446459549611077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.388042351038422,23.5,0.0,25.388042351038422,25.388042351038422,1.3793103448275863,27.388042351038422,28.0,28.0,25.388042351038422,0.0,25.388042351038422,25.388042351038422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.388042351038422,25.388042351038422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.341549830550527,23.1,0.0,25.341549830550527,25.341549830550527,1.3793103448275863,27.341549830550527,28.0,28.0,25.341549830550527,0.0,25.341549830550527,25.341549830550527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.341549830550527,25.341549830550527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.35489431397648,22.7,0.0,25.35489431397648,25.35489431397648,1.3793103448275863,27.35489431397648,28.0,28.0,25.35489431397648,0.0,25.35489431397648,25.35489431397648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.35489431397648,25.35489431397648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.32169228277995,22.4,0.0,25.32169228277995,25.32169228277995,1.3793103448275863,27.32169228277995,28.0,28.0,25.32169228277995,0.0,25.32169228277995,25.32169228277995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.32169228277995,25.32169228277995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.279704906182772,22.0,0.0,25.279704906182772,25.279704906182772,1.3793103448275863,27.279704906182772,28.0,28.0,25.279704906182772,0.0,25.279704906182772,25.279704906182772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.279704906182772,25.279704906182772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.231910621408687,21.5,0.0,25.231910621408687,25.231910621408687,1.3793103448275863,27.231910621408687,28.0,28.0,25.231910621408687,0.0,25.231910621408687,25.231910621408687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.231910621408687,25.231910621408687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.176272875300278,20.8,0.0,25.176272875300278,25.176272875300278,1.3793103448275863,27.176272875300278,28.0,28.0,25.176272875300278,0.0,25.176272875300278,25.176272875300278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.176272875300278,25.176272875300278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.115346664574428,20.1,0.0,25.115346664574428,25.115346664574428,1.3793103448275863,27.115346664574428,28.0,28.0,25.115346664574428,0.0,25.115346664574428,25.115346664574428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.115346664574428,25.115346664574428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,24.927681762002184,19.6,0.0,24.927681762002184,24.927681762002184,1.3793103448275863,26.927681762002184,28.0,28.0,24.927681762002184,0.0,24.927681762002184,24.927681762002184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.927681762002184,24.927681762002184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,24.799910685472263,19.3,0.0,24.799910685472263,24.799910685472263,1.3793103448275863,26.799910685472263,28.0,28.0,24.799910685472263,0.0,24.799910685472263,24.799910685472263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.799910685472263,24.799910685472263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,24.731617782542013,19.2,0.0,24.731617782542013,24.731617782542013,1.3793103448275863,26.731617782542013,28.0,28.0,24.731617782542013,0.0,24.731617782542013,24.731617782542013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.731617782542013,24.731617782542013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,24.79201851605887,22.0,0.0,24.79201851605887,24.79201851605887,1.3793103448275863,26.79201851605887,28.0,28.0,24.79201851605887,0.0,24.79201851605887,24.79201851605887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79201851605887,24.79201851605887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,24.813896848142207,22.8,0.0,24.813896848142207,24.813896848142207,1.3793103448275863,26.813896848142207,28.0,28.0,24.813896848142207,0.0,24.813896848142207,24.813896848142207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.813896848142207,24.813896848142207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,24.90286274616046,24.0,0.0,24.90286274616046,24.90286274616046,1.3793103448275863,26.90286274616046,28.0,28.0,24.90286274616046,0.0,24.90286274616046,24.90286274616046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.90286274616046,24.90286274616046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 11:00:00,0.0,25.046476103278245,26.0,0.0,25.046476103278245,25.046476103278245,1.3793103448275863,27.046476103278245,28.0,28.0,25.046476103278245,0.0,25.046476103278245,25.046476103278245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.046476103278245,25.046476103278245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.159283323776595,26.4,0.0,25.159283323776595,25.159283323776595,1.3793103448275863,27.159283323776595,28.0,28.0,25.159283323776595,0.0,25.159283323776595,25.159283323776595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.159283323776595,25.159283323776595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.24250286358452,26.0,0.0,25.24250286358452,25.24250286358452,1.3793103448275863,27.24250286358452,28.0,28.0,25.24250286358452,0.0,25.24250286358452,25.24250286358452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.24250286358452,25.24250286358452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.319725080969604,26.0,0.0,25.319725080969604,25.319725080969604,1.3793103448275863,27.319725080969604,28.0,28.0,25.319725080969604,0.0,25.319725080969604,25.319725080969604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.319725080969604,25.319725080969604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.42105734979674,27.0,0.0,25.42105734979674,25.42105734979674,1.3793103448275863,27.42105734979674,28.0,28.0,25.42105734979674,0.0,25.42105734979674,25.42105734979674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.42105734979674,25.42105734979674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.499722134627252,27.0,0.0,25.499722134627252,25.499722134627252,1.3793103448275863,27.499722134627252,28.0,28.0,25.499722134627252,0.0,25.499722134627252,25.499722134627252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.499722134627252,25.499722134627252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 17:00:00,0.0,25.49308778688759,26.0,0.0,25.49308778688759,25.49308778688759,1.3793103448275863,27.49308778688759,28.0,28.0,25.49308778688759,0.0,25.49308778688759,25.49308778688759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.49308778688759,25.49308778688759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.414163443106425,25.4,0.0,25.414163443106425,25.414163443106425,1.3793103448275863,27.414163443106425,28.0,28.0,25.414163443106425,0.0,25.414163443106425,25.414163443106425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.414163443106425,25.414163443106425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.352951840500438,23.0,0.0,25.352951840500438,25.352951840500438,1.3793103448275863,27.352951840500438,28.0,28.0,25.352951840500438,0.0,25.352951840500438,25.352951840500438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.352951840500438,25.352951840500438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.315602412108454,23.0,0.0,25.315602412108454,25.315602412108454,1.3793103448275863,27.315602412108454,28.0,28.0,25.315602412108454,0.0,25.315602412108454,25.315602412108454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.315602412108454,25.315602412108454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.308540570476488,23.6,0.0,25.308540570476488,25.308540570476488,1.3793103448275863,27.308540570476488,28.0,28.0,25.308540570476488,0.0,25.308540570476488,25.308540570476488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.308540570476488,25.308540570476488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.264035664521664,23.0,0.0,25.264035664521664,25.264035664521664,1.3793103448275863,27.264035664521664,28.0,28.0,25.264035664521664,0.0,25.264035664521664,25.264035664521664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.264035664521664,25.264035664521664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.266461230649796,22.0,0.0,25.266461230649796,25.266461230649796,1.3793103448275863,27.266461230649796,28.0,28.0,25.266461230649796,0.0,25.266461230649796,25.266461230649796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.266461230649796,25.266461230649796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.255088536200365,23.0,0.0,25.255088536200365,25.255088536200365,1.3793103448275863,27.255088536200365,28.0,28.0,25.255088536200365,0.0,25.255088536200365,25.255088536200365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.255088536200365,25.255088536200365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.208523516401836,22.0,0.0,25.208523516401836,25.208523516401836,1.3793103448275863,27.208523516401836,28.0,28.0,25.208523516401836,0.0,25.208523516401836,25.208523516401836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.208523516401836,25.208523516401836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.11065618154226,19.0,0.0,25.11065618154226,25.11065618154226,1.3793103448275863,27.11065618154226,28.0,28.0,25.11065618154226,0.0,25.11065618154226,25.11065618154226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11065618154226,25.11065618154226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.071998660822196,20.2,0.0,25.071998660822196,25.071998660822196,1.3793103448275863,27.071998660822196,28.0,28.0,25.071998660822196,0.0,25.071998660822196,25.071998660822196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.071998660822196,25.071998660822196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.039794900063015,21.0,0.0,25.039794900063015,25.039794900063015,1.3793103448275863,27.039794900063015,28.0,28.0,25.039794900063015,0.0,25.039794900063015,25.039794900063015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.039794900063015,25.039794900063015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,24.821278265520228,19.0,0.0,24.821278265520228,24.821278265520228,1.3793103448275863,26.821278265520228,28.0,28.0,24.821278265520228,0.0,24.821278265520228,24.821278265520228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.821278265520228,24.821278265520228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,24.724906705187607,19.6,0.0,24.724906705187607,24.724906705187607,1.3793103448275863,26.724906705187607,28.0,28.0,24.724906705187607,0.0,24.724906705187607,24.724906705187607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.724906705187607,24.724906705187607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,24.72885765810049,21.0,0.0,24.72885765810049,24.72885765810049,1.3793103448275863,26.72885765810049,28.0,28.0,24.72885765810049,0.0,24.72885765810049,24.72885765810049,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72885765810049,24.72885765810049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.610573290095296,19.0,0.0,24.610573290095296,24.610573290095296,1.3793103448275863,26.610573290095296,28.0,28.0,24.610573290095296,0.0,24.610573290095296,24.610573290095296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.610573290095296,24.610573290095296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 09:00:00,0.0,24.64073306006651,21.2,0.0,24.64073306006651,24.64073306006651,1.3793103448275863,26.64073306006651,28.0,28.0,24.64073306006651,0.0,24.64073306006651,24.64073306006651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64073306006651,24.64073306006651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,24.74696345735949,23.0,0.0,24.74696345735949,24.74696345735949,1.3793103448275863,26.74696345735949,28.0,28.0,24.74696345735949,0.0,24.74696345735949,24.74696345735949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.74696345735949,24.74696345735949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,24.888026781968833,25.0,0.0,24.888026781968833,24.888026781968833,1.3793103448275863,26.888026781968833,28.0,28.0,24.888026781968833,0.0,24.888026781968833,24.888026781968833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.888026781968833,24.888026781968833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,24.99430493242114,25.4,0.0,24.99430493242114,24.99430493242114,1.3793103448275863,26.99430493242114,28.0,28.0,24.99430493242114,0.0,24.99430493242114,24.99430493242114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.99430493242114,24.99430493242114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.197937409162193,28.0,0.0,25.197937409162193,25.197937409162193,1.3793103448275863,27.197937409162193,28.0,28.0,25.197937409162193,0.0,25.197937409162193,25.197937409162193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.197937409162193,25.197937409162193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.271073925234553,27.0,0.0,25.271073925234553,25.271073925234553,1.3793103448275863,27.271073925234553,28.0,28.0,25.271073925234553,0.0,25.271073925234553,25.271073925234553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.271073925234553,25.271073925234553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
