timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-02 15:00:00,0.0,25.293005038424212,26.0,0.0,25.293005038424212,25.293005038424212,1.3793103448275863,27.293005038424212,28.0,28.0,25.293005038424212,0.0,25.293005038424212,25.293005038424212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.293005038424212,25.293005038424212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.302898749034277,25.0,0.0,25.302898749034277,25.302898749034277,1.3793103448275863,27.302898749034277,28.0,28.0,25.302898749034277,0.0,25.302898749034277,25.302898749034277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.302898749034277,25.302898749034277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.279544828587145,24.0,0.0,25.279544828587145,25.279544828587145,1.3793103448275863,27.279544828587145,28.0,28.0,25.279544828587145,0.0,25.279544828587145,25.279544828587145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.279544828587145,25.279544828587145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.27203478924164,24.6,0.0,25.27203478924164,25.27203478924164,1.3793103448275863,27.27203478924164,28.0,28.0,25.27203478924164,0.0,25.27203478924164,25.27203478924164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27203478924164,25.27203478924164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.22269062276334,23.0,0.0,25.22269062276334,25.22269062276334,1.3793103448275863,27.22269062276334,28.0,28.0,25.22269062276334,0.0,25.22269062276334,25.22269062276334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.22269062276334,25.22269062276334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.104620093934663,21.0,0.0,25.104620093934663,25.104620093934663,1.3793103448275863,27.104620093934663,28.0,28.0,25.104620093934663,0.0,25.104620093934663,25.104620093934663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.104620093934663,25.104620093934663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.081403778628463,21.8,0.0,25.081403778628463,25.081403778628463,1.3793103448275863,27.081403778628463,28.0,28.0,25.081403778628463,0.0,25.081403778628463,25.081403778628463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.081403778628463,25.081403778628463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.014990321391565,21.0,0.0,25.014990321391565,25.014990321391565,1.3793103448275863,27.014990321391565,28.0,28.0,25.014990321391565,0.0,25.014990321391565,25.014990321391565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.014990321391565,25.014990321391565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.04133868455584,20.0,0.0,25.04133868455584,25.04133868455584,1.3793103448275863,27.04133868455584,28.0,28.0,25.04133868455584,0.0,25.04133868455584,25.04133868455584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.04133868455584,25.04133868455584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,24.992215704101035,19.4,0.0,24.992215704101035,24.992215704101035,1.3793103448275863,26.992215704101035,28.0,28.0,24.992215704101035,0.0,24.992215704101035,24.992215704101035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.992215704101035,24.992215704101035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,24.932125976288837,19.0,0.0,24.932125976288837,24.932125976288837,1.3793103448275863,26.932125976288837,28.0,28.0,24.932125976288837,0.0,24.932125976288837,24.932125976288837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.932125976288837,24.932125976288837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,24.84145410015774,18.0,0.0,24.84145410015774,24.84145410015774,1.3793103448275863,26.84145410015774,28.0,28.0,24.84145410015774,0.0,24.84145410015774,24.84145410015774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84145410015774,24.84145410015774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,24.760687822305528,17.4,0.0,24.760687822305528,24.760687822305528,1.3793103448275863,26.760687822305528,28.0,28.0,24.760687822305528,0.0,24.760687822305528,24.760687822305528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.760687822305528,24.760687822305528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,24.70288881286703,18.0,0.0,24.70288881286703,24.70288881286703,1.3793103448275863,26.70288881286703,28.0,28.0,24.70288881286703,0.0,24.70288881286703,24.70288881286703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70288881286703,24.70288881286703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.681536131487068,20.0,0.0,24.681536131487068,24.681536131487068,1.3793103448275863,26.681536131487068,28.0,28.0,24.681536131487068,0.0,24.681536131487068,24.681536131487068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.681536131487068,24.681536131487068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.63863181711619,20.0,0.0,24.63863181711619,24.63863181711619,1.3793103448275863,26.63863181711619,28.0,28.0,24.63863181711619,0.0,24.63863181711619,24.63863181711619,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.63863181711619,24.63863181711619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.414634050466603,18.0,0.0,24.414634050466603,24.414634050466603,1.3793103448275863,26.414634050466603,28.0,28.0,24.414634050466603,0.0,24.414634050466603,24.414634050466603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.414634050466603,24.414634050466603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.281543033512143,17.0,0.0,24.281543033512143,24.281543033512143,1.3793103448275863,26.281543033512143,28.0,28.0,24.281543033512143,0.0,24.281543033512143,24.281543033512143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.281543033512143,24.281543033512143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.36113534642341,20.4,0.0,24.36113534642341,24.36113534642341,1.3793103448275863,26.36113534642341,28.0,28.0,24.36113534642341,0.0,24.36113534642341,24.36113534642341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.36113534642341,24.36113534642341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.443227063307628,22.0,0.0,24.443227063307628,24.443227063307628,1.3793103448275863,26.443227063307628,28.0,28.0,24.443227063307628,0.0,24.443227063307628,24.443227063307628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.443227063307628,24.443227063307628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.519275632446615,23.0,0.0,24.519275632446615,24.519275632446615,1.3793103448275863,26.519275632446615,28.0,28.0,24.519275632446615,0.0,24.519275632446615,24.519275632446615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.519275632446615,24.519275632446615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.53722424767695,22.6,0.0,24.53722424767695,24.53722424767695,1.3793103448275863,26.53722424767695,28.0,28.0,24.53722424767695,0.0,24.53722424767695,24.53722424767695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.53722424767695,24.53722424767695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.577534095904962,23.0,0.0,24.577534095904962,24.577534095904962,1.3793103448275863,26.577534095904962,28.0,28.0,24.577534095904962,0.0,24.577534095904962,24.577534095904962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.577534095904962,24.577534095904962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.554153023106355,22.0,0.0,24.554153023106355,24.554153023106355,1.3793103448275863,26.554153023106355,28.0,28.0,24.554153023106355,0.0,24.554153023106355,24.554153023106355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.554153023106355,24.554153023106355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.56000981646073,22.4,0.0,24.56000981646073,24.56000981646073,1.3793103448275863,26.56000981646073,28.0,28.0,24.56000981646073,0.0,24.56000981646073,24.56000981646073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.56000981646073,24.56000981646073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.539808386551087,22.0,0.0,24.539808386551087,24.539808386551087,1.3793103448275863,26.539808386551087,28.0,28.0,24.539808386551087,0.0,24.539808386551087,24.539808386551087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.539808386551087,24.539808386551087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.532886194850477,22.0,0.0,24.532886194850477,24.532886194850477,1.3793103448275863,26.532886194850477,28.0,28.0,24.532886194850477,0.0,24.532886194850477,24.532886194850477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.532886194850477,24.532886194850477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.380290102096254,19.0,0.0,24.380290102096254,24.380290102096254,1.3793103448275863,26.380290102096254,28.0,28.0,24.380290102096254,0.0,24.380290102096254,24.380290102096254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.380290102096254,24.380290102096254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.315843996360925,19.0,0.0,24.315843996360925,24.315843996360925,1.3793103448275863,26.315843996360925,28.0,28.0,24.315843996360925,0.0,24.315843996360925,24.315843996360925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.315843996360925,24.315843996360925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.217709185992838,18.0,0.0,24.217709185992838,24.217709185992838,1.3793103448275863,26.217709185992838,28.0,28.0,24.217709185992838,0.0,24.217709185992838,24.217709185992838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.217709185992838,24.217709185992838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.314255525310767,19.0,0.0,24.314255525310767,24.314255525310767,1.3793103448275863,26.314255525310767,28.0,28.0,24.314255525310767,0.0,24.314255525310767,24.314255525310767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.314255525310767,24.314255525310767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.27906645040132,18.0,0.0,24.27906645040132,24.27906645040132,1.3793103448275863,26.27906645040132,28.0,28.0,24.27906645040132,0.0,24.27906645040132,24.27906645040132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.27906645040132,24.27906645040132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.20966401705144,17.0,0.0,24.20966401705144,24.20966401705144,1.3793103448275863,26.20966401705144,28.0,28.0,24.20966401705144,0.0,24.20966401705144,24.20966401705144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.20966401705144,24.20966401705144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.17958007116789,18.8,0.0,24.17958007116789,24.17958007116789,1.3793103448275863,26.17958007116789,28.0,28.0,24.17958007116789,0.0,24.17958007116789,24.17958007116789,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.17958007116789,24.17958007116789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.137842309986624,19.0,0.0,24.137842309986624,24.137842309986624,1.3793103448275863,26.137842309986624,28.0,28.0,24.137842309986624,0.0,24.137842309986624,24.137842309986624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.137842309986624,24.137842309986624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 02:00:00,0.0,24.080059564299724,19.0,0.0,24.080059564299724,24.080059564299724,1.3793103448275863,26.080059564299724,28.0,28.0,24.080059564299724,0.0,24.080059564299724,24.080059564299724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.080059564299724,24.080059564299724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,24.073606965336396,21.0,0.0,24.073606965336396,24.073606965336396,1.3793103448275863,26.073606965336396,28.0,28.0,24.073606965336396,0.0,24.073606965336396,24.073606965336396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.073606965336396,24.073606965336396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 04:00:00,0.0,24.027018425950146,20.0,0.0,24.027018425950146,24.027018425950146,1.3793103448275863,26.027018425950146,28.0,28.0,24.027018425950146,0.0,24.027018425950146,24.027018425950146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.027018425950146,24.027018425950146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,23.980618062640367,19.5,0.0,23.980618062640367,23.980618062640367,1.3793103448275863,25.980618062640367,28.0,28.0,23.980618062640367,0.0,23.980618062640367,23.980618062640367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.980618062640367,23.980618062640367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,23.9306070239518,19.0,0.0,23.9306070239518,23.9306070239518,1.3793103448275863,25.9306070239518,28.0,28.0,23.9306070239518,0.0,23.9306070239518,23.9306070239518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.9306070239518,23.9306070239518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,23.78694484450645,19.0,0.0,23.78694484450645,23.78694484450645,1.3793103448275863,25.78694484450645,28.0,28.0,23.78694484450645,0.0,23.78694484450645,23.78694484450645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.78694484450645,23.78694484450645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,23.639657807091503,17.0,0.0,23.639657807091503,23.639657807091503,1.3793103448275863,25.639657807091503,28.0,28.0,23.639657807091503,0.0,23.639657807091503,23.639657807091503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.639657807091503,23.639657807091503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,23.738703736639913,20.4,0.0,23.738703736639913,23.738703736639913,1.3793103448275863,25.738703736639913,28.0,28.0,23.738703736639913,0.0,23.738703736639913,23.738703736639913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.738703736639913,23.738703736639913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,23.852582006806017,22.0,0.0,23.852582006806017,23.852582006806017,1.3793103448275863,25.852582006806017,28.0,28.0,23.852582006806017,0.0,23.852582006806017,23.852582006806017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.852582006806017,23.852582006806017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,23.957863505608053,23.0,0.0,23.957863505608053,23.957863505608053,1.3793103448275863,25.957863505608053,28.0,28.0,23.957863505608053,0.0,23.957863505608053,23.957863505608053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.957863505608053,23.957863505608053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.06438492127842,23.6,0.0,24.06438492127842,24.06438492127842,1.3793103448275863,26.06438492127842,28.0,28.0,24.06438492127842,0.0,24.06438492127842,24.06438492127842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.06438492127842,24.06438492127842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.16855252792208,24.0,0.0,24.16855252792208,24.16855252792208,1.3793103448275863,26.16855252792208,28.0,28.0,24.16855252792208,0.0,24.16855252792208,24.16855252792208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.16855252792208,24.16855252792208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.2476395584535,24.0,0.0,24.2476395584535,24.2476395584535,1.3793103448275863,26.2476395584535,28.0,28.0,24.2476395584535,0.0,24.2476395584535,24.2476395584535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.2476395584535,24.2476395584535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.367526720931192,25.4,0.0,24.367526720931192,24.367526720931192,1.3793103448275863,26.367526720931192,28.0,28.0,24.367526720931192,0.0,24.367526720931192,24.367526720931192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.367526720931192,24.367526720931192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.453975610500695,26.0,0.0,24.453975610500695,24.453975610500695,1.3793103448275863,26.453975610500695,28.0,28.0,24.453975610500695,0.0,24.453975610500695,24.453975610500695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.453975610500695,24.453975610500695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.42001203776851,24.0,0.0,24.42001203776851,24.42001203776851,1.3793103448275863,26.42001203776851,28.0,28.0,24.42001203776851,0.0,24.42001203776851,24.42001203776851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.42001203776851,24.42001203776851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.42760131830557,24.6,0.0,24.42760131830557,24.42760131830557,1.3793103448275863,26.42760131830557,28.0,28.0,24.42760131830557,0.0,24.42760131830557,24.42760131830557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.42760131830557,24.42760131830557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.38098302707892,23.3,0.0,24.38098302707892,24.38098302707892,1.3793103448275863,26.38098302707892,28.0,28.0,24.38098302707892,0.0,24.38098302707892,24.38098302707892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38098302707892,24.38098302707892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.304610657785886,22.0,0.0,24.304610657785886,24.304610657785886,1.3793103448275863,26.304610657785886,28.0,28.0,24.304610657785886,0.0,24.304610657785886,24.304610657785886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.304610657785886,24.304610657785886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.316623446046336,21.6,0.0,24.316623446046336,24.316623446046336,1.3793103448275863,26.316623446046336,28.0,28.0,24.316623446046336,0.0,24.316623446046336,24.316623446046336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.316623446046336,24.316623446046336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.289742329319186,21.0,0.0,24.289742329319186,24.289742329319186,1.3793103448275863,26.289742329319186,28.0,28.0,24.289742329319186,0.0,24.289742329319186,24.289742329319186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.289742329319186,24.289742329319186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.260013170288936,21.0,0.0,24.260013170288936,24.260013170288936,1.3793103448275863,26.260013170288936,28.0,28.0,24.260013170288936,0.0,24.260013170288936,24.260013170288936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.260013170288936,24.260013170288936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.224231630317462,21.0,0.0,24.224231630317462,24.224231630317462,1.3793103448275863,26.224231630317462,28.0,28.0,24.224231630317462,0.0,24.224231630317462,24.224231630317462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.224231630317462,24.224231630317462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.151295720633577,19.0,0.0,24.151295720633577,24.151295720633577,1.3793103448275863,26.151295720633577,28.0,28.0,24.151295720633577,0.0,24.151295720633577,24.151295720633577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.151295720633577,24.151295720633577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.122364310734262,20.0,0.0,24.122364310734262,24.122364310734262,1.3793103448275863,26.122364310734262,28.0,28.0,24.122364310734262,0.0,24.122364310734262,24.122364310734262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.122364310734262,24.122364310734262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.09289826430664,20.4,0.0,24.09289826430664,24.09289826430664,1.3793103448275863,26.09289826430664,28.0,28.0,24.09289826430664,0.0,24.09289826430664,24.09289826430664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.09289826430664,24.09289826430664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,24.030515737238098,19.0,0.0,24.030515737238098,24.030515737238098,1.3793103448275863,26.030515737238098,28.0,28.0,24.030515737238098,0.0,24.030515737238098,24.030515737238098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.030515737238098,24.030515737238098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,23.827850279139987,18.0,0.0,23.827850279139987,23.827850279139987,1.3793103448275863,25.827850279139987,28.0,28.0,23.827850279139987,0.0,23.827850279139987,23.827850279139987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.827850279139987,23.827850279139987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,23.770730983082032,19.4,0.0,23.770730983082032,23.770730983082032,1.3793103448275863,25.770730983082032,28.0,28.0,23.770730983082032,0.0,23.770730983082032,23.770730983082032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.770730983082032,23.770730983082032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,23.67099962045627,18.0,0.0,23.67099962045627,23.67099962045627,1.3793103448275863,25.67099962045627,28.0,28.0,23.67099962045627,0.0,23.67099962045627,23.67099962045627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.67099962045627,23.67099962045627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,23.609940412963425,18.0,0.0,23.609940412963425,23.609940412963425,1.3793103448275863,25.609940412963425,28.0,28.0,23.609940412963425,0.0,23.609940412963425,23.609940412963425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.609940412963425,23.609940412963425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,23.622212368238767,19.8,0.0,23.622212368238767,23.622212368238767,1.3793103448275863,25.622212368238767,28.0,28.0,23.622212368238767,0.0,23.622212368238767,23.622212368238767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.622212368238767,23.622212368238767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,23.72565686150172,22.0,0.0,23.72565686150172,23.72565686150172,1.3793103448275863,25.72565686150172,28.0,28.0,23.72565686150172,0.0,23.72565686150172,23.72565686150172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.72565686150172,23.72565686150172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,23.771957780647412,22.0,0.0,23.771957780647412,23.771957780647412,1.3793103448275863,25.771957780647412,28.0,28.0,23.771957780647412,0.0,23.771957780647412,23.771957780647412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.771957780647412,23.771957780647412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,23.860962332840405,23.2,0.0,23.860962332840405,23.860962332840405,1.3793103448275863,25.860962332840405,28.0,28.0,23.860962332840405,0.0,23.860962332840405,23.860962332840405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.860962332840405,23.860962332840405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,23.947900175976784,24.0,0.0,23.947900175976784,23.947900175976784,1.3793103448275863,25.947900175976784,28.0,28.0,23.947900175976784,0.0,23.947900175976784,23.947900175976784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.947900175976784,23.947900175976784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,23.990715234309324,24.0,0.0,23.990715234309324,23.990715234309324,1.3793103448275863,25.990715234309324,28.0,28.0,23.990715234309324,0.0,23.990715234309324,23.990715234309324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.990715234309324,23.990715234309324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,23.952635990911524,22.8,0.0,23.952635990911524,23.952635990911524,1.3793103448275863,25.952635990911524,28.0,28.0,23.952635990911524,0.0,23.952635990911524,23.952635990911524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.952635990911524,23.952635990911524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,23.854149708457424,20.0,0.0,23.854149708457424,23.854149708457424,1.3793103448275863,25.854149708457424,28.0,28.0,23.854149708457424,0.0,23.854149708457424,23.854149708457424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.854149708457424,23.854149708457424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 17:00:00,0.0,23.788621095314873,19.0,0.0,23.788621095314873,23.788621095314873,1.3793103448275863,25.788621095314873,28.0,28.0,23.788621095314873,0.0,23.788621095314873,23.788621095314873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.788621095314873,23.788621095314873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,23.80286860488981,20.6,0.0,23.80286860488981,23.80286860488981,1.3793103448275863,25.80286860488981,28.0,28.0,23.80286860488981,0.0,23.80286860488981,23.80286860488981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.80286860488981,23.80286860488981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,23.734794741611083,19.0,0.0,23.734794741611083,23.734794741611083,1.3793103448275863,25.734794741611083,28.0,28.0,23.734794741611083,0.0,23.734794741611083,23.734794741611083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.734794741611083,23.734794741611083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,23.68512274114439,19.0,0.0,23.68512274114439,23.68512274114439,1.3793103448275863,25.68512274114439,28.0,28.0,23.68512274114439,0.0,23.68512274114439,23.68512274114439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.68512274114439,23.68512274114439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,23.639164403818896,19.0,0.0,23.639164403818896,23.639164403818896,1.3793103448275863,25.639164403818896,28.0,28.0,23.639164403818896,0.0,23.639164403818896,23.639164403818896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.639164403818896,23.639164403818896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,23.55571887581695,18.0,0.0,23.55571887581695,23.55571887581695,1.3793103448275863,25.55571887581695,28.0,28.0,23.55571887581695,0.0,23.55571887581695,23.55571887581695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.55571887581695,23.55571887581695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,23.625811596715753,18.0,0.0,23.625811596715753,23.625811596715753,1.3793103448275863,25.625811596715753,28.0,28.0,23.625811596715753,0.0,23.625811596715753,23.625811596715753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.625811596715753,23.625811596715753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,23.626128432459847,19.4,0.0,23.626128432459847,23.626128432459847,1.3793103448275863,25.626128432459847,28.0,28.0,23.626128432459847,0.0,23.626128432459847,23.626128432459847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.626128432459847,23.626128432459847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,23.566694180264783,18.0,0.0,23.566694180264783,23.566694180264783,1.3793103448275863,25.566694180264783,28.0,28.0,23.566694180264783,0.0,23.566694180264783,23.566694180264783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.566694180264783,23.566694180264783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,23.539415707671168,19.0,0.0,23.539415707671168,23.539415707671168,1.3793103448275863,25.539415707671168,28.0,28.0,23.539415707671168,0.0,23.539415707671168,23.539415707671168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.539415707671168,23.539415707671168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,23.50181246989047,19.0,0.0,23.50181246989047,23.50181246989047,1.3793103448275863,25.50181246989047,28.0,28.0,23.50181246989047,0.0,23.50181246989047,23.50181246989047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50181246989047,23.50181246989047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,23.443567211959547,18.0,0.0,23.443567211959547,23.443567211959547,1.3793103448275863,25.443567211959547,28.0,28.0,23.443567211959547,0.0,23.443567211959547,23.443567211959547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.443567211959547,23.443567211959547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.275200845503534,18.0,0.0,23.275200845503534,23.275200845503534,1.3793103448275863,25.275200845503534,28.0,28.0,23.275200845503534,0.0,23.275200845503534,23.275200845503534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.275200845503534,23.275200845503534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.178713049370316,18.2,0.0,23.178713049370316,23.178713049370316,1.3793103448275863,25.178713049370316,28.0,28.0,23.178713049370316,0.0,23.178713049370316,23.178713049370316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.178713049370316,23.178713049370316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,23.121780573906847,18.0,0.0,23.121780573906847,23.121780573906847,1.3793103448275863,25.121780573906847,28.0,28.0,23.121780573906847,0.0,23.121780573906847,23.121780573906847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.121780573906847,23.121780573906847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,23.03068604996112,17.0,0.0,23.03068604996112,23.03068604996112,1.3793103448275863,25.03068604996112,28.0,28.0,23.03068604996112,0.0,23.03068604996112,23.03068604996112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03068604996112,23.03068604996112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,23.042143403919642,19.0,0.0,23.042143403919642,23.042143403919642,1.3793103448275863,25.042143403919642,28.0,28.0,23.042143403919642,0.0,23.042143403919642,23.042143403919642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.042143403919642,23.042143403919642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,23.141668202033784,21.0,0.0,23.141668202033784,23.141668202033784,1.3793103448275863,25.141668202033784,28.0,28.0,23.141668202033784,0.0,23.141668202033784,23.141668202033784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.141668202033784,23.141668202033784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.195691227744383,21.0,0.0,23.195691227744383,23.195691227744383,1.3793103448275863,25.195691227744383,28.0,28.0,23.195691227744383,0.0,23.195691227744383,23.195691227744383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.195691227744383,23.195691227744383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.304170880373796,22.2,0.0,23.304170880373796,23.304170880373796,1.3793103448275863,25.304170880373796,28.0,28.0,23.304170880373796,0.0,23.304170880373796,23.304170880373796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.304170880373796,23.304170880373796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.461612245024455,24.0,0.0,23.461612245024455,23.461612245024455,1.3793103448275863,25.461612245024455,28.0,28.0,23.461612245024455,0.0,23.461612245024455,23.461612245024455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.461612245024455,23.461612245024455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,23.46060651494082,22.0,0.0,23.46060651494082,23.46060651494082,1.3793103448275863,25.46060651494082,28.0,28.0,23.46060651494082,0.0,23.46060651494082,23.46060651494082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.46060651494082,23.46060651494082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,23.50772491503634,22.6,0.0,23.50772491503634,23.50772491503634,1.3793103448275863,25.50772491503634,28.0,28.0,23.50772491503634,0.0,23.50772491503634,23.50772491503634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50772491503634,23.50772491503634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,23.48337291159598,21.0,0.0,23.48337291159598,23.48337291159598,1.3793103448275863,25.48337291159598,28.0,28.0,23.48337291159598,0.0,23.48337291159598,23.48337291159598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.48337291159598,23.48337291159598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.444893621969996,20.0,0.0,23.444893621969996,23.444893621969996,1.3793103448275863,25.444893621969996,28.0,28.0,23.444893621969996,0.0,23.444893621969996,23.444893621969996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.444893621969996,23.444893621969996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 18:00:00,0.0,23.407777023062327,20.0,0.0,23.407777023062327,23.407777023062327,1.3793103448275863,25.407777023062327,28.0,28.0,23.407777023062327,0.0,23.407777023062327,23.407777023062327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.407777023062327,23.407777023062327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.35596248245392,19.0,0.0,23.35596248245392,23.35596248245392,1.3793103448275863,25.35596248245392,28.0,28.0,23.35596248245392,0.0,23.35596248245392,23.35596248245392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.35596248245392,23.35596248245392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.312328767990394,19.0,0.0,23.312328767990394,23.312328767990394,1.3793103448275863,25.312328767990394,28.0,28.0,23.312328767990394,0.0,23.312328767990394,23.312328767990394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.312328767990394,23.312328767990394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.22835271785777,18.0,0.0,23.22835271785777,23.22835271785777,1.3793103448275863,25.22835271785777,28.0,28.0,23.22835271785777,0.0,23.22835271785777,23.22835271785777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.22835271785777,23.22835271785777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.177680107986532,18.0,0.0,23.177680107986532,23.177680107986532,1.3793103448275863,25.177680107986532,28.0,28.0,23.177680107986532,0.0,23.177680107986532,23.177680107986532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.177680107986532,23.177680107986532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.24964722706777,18.1,0.0,23.24964722706777,23.24964722706777,1.3793103448275863,25.24964722706777,28.0,28.0,23.24964722706777,0.0,23.24964722706777,23.24964722706777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.24964722706777,23.24964722706777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.227386757747468,18.2,0.0,23.227386757747468,23.227386757747468,1.3793103448275863,25.227386757747468,28.0,28.0,23.227386757747468,0.0,23.227386757747468,23.227386757747468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.227386757747468,23.227386757747468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.164538998440108,17.0,0.0,23.164538998440108,23.164538998440108,1.3793103448275863,25.164538998440108,28.0,28.0,23.164538998440108,0.0,23.164538998440108,23.164538998440108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.164538998440108,23.164538998440108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.11239089625576,17.0,0.0,23.11239089625576,23.11239089625576,1.3793103448275863,25.11239089625576,28.0,28.0,23.11239089625576,0.0,23.11239089625576,23.11239089625576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.11239089625576,23.11239089625576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,23.073531416146146,17.6,0.0,23.073531416146146,23.073531416146146,1.3793103448275863,25.073531416146146,28.0,28.0,23.073531416146146,0.0,23.073531416146146,23.073531416146146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.073531416146146,23.073531416146146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,23.016506200807974,17.0,0.0,23.016506200807974,23.016506200807974,1.3793103448275863,25.016506200807974,28.0,28.0,23.016506200807974,0.0,23.016506200807974,23.016506200807974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.016506200807974,23.016506200807974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,22.746903910452147,15.0,0.0,22.746903910452147,22.746903910452147,1.3793103448275863,24.746903910452147,28.653846153846153,28.653846153846153,22.746903910452147,0.0,22.746903910452147,22.746903910452147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.746903910452147,22.746903910452147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 06:00:00,0.0,22.66689734012544,16.4,0.0,22.66689734012544,22.66689734012544,1.3793103448275863,24.66689734012544,28.0,28.0,22.66689734012544,0.0,22.66689734012544,22.66689734012544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66689734012544,22.66689734012544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,22.594405746770583,16.0,0.0,22.594405746770583,22.594405746770583,1.3793103448275863,24.594405746770583,28.0,28.0,22.594405746770583,0.0,22.594405746770583,22.594405746770583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.594405746770583,22.594405746770583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,22.575871839377402,17.0,0.0,22.575871839377402,22.575871839377402,1.3793103448275863,24.575871839377402,28.0,28.0,22.575871839377402,0.0,22.575871839377402,22.575871839377402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.575871839377402,22.575871839377402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,22.504430498956655,17.0,0.0,22.504430498956655,22.504430498956655,1.3793103448275863,24.504430498956655,28.0,28.0,22.504430498956655,0.0,22.504430498956655,22.504430498956655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.504430498956655,22.504430498956655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,22.558288686052204,19.0,0.0,22.558288686052204,22.558288686052204,1.3793103448275863,24.558288686052204,28.0,28.0,22.558288686052204,0.0,22.558288686052204,22.558288686052204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.558288686052204,22.558288686052204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,22.66150863260104,21.0,0.0,22.66150863260104,22.66150863260104,1.3793103448275863,24.66150863260104,28.0,28.0,22.66150863260104,0.0,22.66150863260104,22.66150863260104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66150863260104,22.66150863260104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,22.755472753121758,22.2,0.0,22.755472753121758,22.755472753121758,1.3793103448275863,24.755472753121758,28.0,28.0,22.755472753121758,0.0,22.755472753121758,22.755472753121758,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.755472753121758,22.755472753121758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,22.80510473919098,22.0,0.0,22.80510473919098,22.80510473919098,1.3793103448275863,24.80510473919098,28.0,28.0,22.80510473919098,0.0,22.80510473919098,22.80510473919098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80510473919098,22.80510473919098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,22.888447959897096,23.0,0.0,22.888447959897096,22.888447959897096,1.3793103448275863,24.888447959897096,28.0,28.0,22.888447959897096,0.0,22.888447959897096,22.888447959897096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.888447959897096,22.888447959897096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,22.921238986891346,22.8,0.0,22.921238986891346,22.921238986891346,1.3793103448275863,24.921238986891346,28.0,28.0,22.921238986891346,0.0,22.921238986891346,22.921238986891346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.921238986891346,22.921238986891346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,22.99301636630609,23.0,0.0,22.99301636630609,22.99301636630609,1.3793103448275863,24.99301636630609,28.0,28.0,22.99301636630609,0.0,22.99301636630609,22.99301636630609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.99301636630609,22.99301636630609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,23.007503637670116,23.0,0.0,23.007503637670116,23.007503637670116,1.3793103448275863,25.007503637670116,28.0,28.0,23.007503637670116,0.0,23.007503637670116,23.007503637670116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.007503637670116,23.007503637670116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,22.9401930849125,21.8,0.0,22.9401930849125,22.9401930849125,1.3793103448275863,24.9401930849125,28.0,28.0,22.9401930849125,0.0,22.9401930849125,22.9401930849125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.9401930849125,22.9401930849125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,22.890709112726572,20.0,0.0,22.890709112726572,22.890709112726572,1.3793103448275863,24.890709112726572,28.0,28.0,22.890709112726572,0.0,22.890709112726572,22.890709112726572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.890709112726572,22.890709112726572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,22.817063722070337,19.0,0.0,22.817063722070337,22.817063722070337,1.3793103448275863,24.817063722070337,28.0,28.0,22.817063722070337,0.0,22.817063722070337,22.817063722070337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.817063722070337,22.817063722070337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,22.801103571205118,19.6,0.0,22.801103571205118,22.801103571205118,1.3793103448275863,24.801103571205118,28.0,28.0,22.801103571205118,0.0,22.801103571205118,22.801103571205118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.801103571205118,22.801103571205118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,22.751641635780317,19.0,0.0,22.751641635780317,22.751641635780317,1.3793103448275863,24.751641635780317,28.0,28.0,22.751641635780317,0.0,22.751641635780317,22.751641635780317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.751641635780317,22.751641635780317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,22.780593005450726,18.0,0.0,22.780593005450726,22.780593005450726,1.3793103448275863,24.780593005450726,28.0,28.0,22.780593005450726,0.0,22.780593005450726,22.780593005450726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.780593005450726,22.780593005450726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,22.768246107606657,18.8,0.0,22.768246107606657,22.768246107606657,1.3793103448275863,24.768246107606657,28.0,28.0,22.768246107606657,0.0,22.768246107606657,22.768246107606657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.768246107606657,22.768246107606657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,22.722023258556437,18.0,0.0,22.722023258556437,22.722023258556437,1.3793103448275863,24.722023258556437,28.0,28.0,22.722023258556437,0.0,22.722023258556437,22.722023258556437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.722023258556437,22.722023258556437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,22.682668313059075,18.0,0.0,22.682668313059075,22.682668313059075,1.3793103448275863,24.682668313059075,28.0,28.0,22.682668313059075,0.0,22.682668313059075,22.682668313059075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.682668313059075,22.682668313059075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,22.639877812037383,17.8,0.0,22.639877812037383,22.639877812037383,1.3793103448275863,24.639877812037383,28.0,28.0,22.639877812037383,0.0,22.639877812037383,22.639877812037383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.639877812037383,22.639877812037383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,22.583535777403007,17.0,0.0,22.583535777403007,22.583535777403007,1.3793103448275863,24.583535777403007,28.0,28.0,22.583535777403007,0.0,22.583535777403007,22.583535777403007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.583535777403007,22.583535777403007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,22.41229346351883,17.0,0.0,22.41229346351883,22.41229346351883,1.3793103448275863,24.41229346351883,28.0,28.0,22.41229346351883,0.0,22.41229346351883,22.41229346351883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.41229346351883,22.41229346351883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,22.306557836381167,17.0,0.0,22.306557836381167,22.306557836381167,1.3793103448275863,24.306557836381167,28.0,28.0,22.306557836381167,0.0,22.306557836381167,22.306557836381167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.306557836381167,22.306557836381167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.212434824934626,16.0,0.0,22.212434824934626,22.212434824934626,1.3793103448275863,24.212434824934626,28.0,28.0,22.212434824934626,0.0,22.212434824934626,22.212434824934626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.212434824934626,22.212434824934626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.193598399851247,17.0,0.0,22.193598399851247,22.193598399851247,1.3793103448275863,24.193598399851247,28.0,28.0,22.193598399851247,0.0,22.193598399851247,22.193598399851247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.193598399851247,22.193598399851247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.23715986262343,19.0,0.0,22.23715986262343,22.23715986262343,1.3793103448275863,24.23715986262343,28.0,28.0,22.23715986262343,0.0,22.23715986262343,22.23715986262343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23715986262343,22.23715986262343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,22.400302647723368,22.0,0.0,22.400302647723368,22.400302647723368,1.3793103448275863,24.400302647723368,28.0,28.0,22.400302647723368,0.0,22.400302647723368,22.400302647723368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.400302647723368,22.400302647723368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,22.51972083589525,23.0,0.0,22.51972083589525,22.51972083589525,1.3793103448275863,24.51972083589525,28.0,28.0,22.51972083589525,0.0,22.51972083589525,22.51972083589525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51972083589525,22.51972083589525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,22.612198068425066,23.0,0.0,22.612198068425066,22.612198068425066,1.3793103448275863,24.612198068425066,28.0,28.0,22.612198068425066,0.0,22.612198068425066,22.612198068425066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.612198068425066,22.612198068425066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,22.70525203636707,23.0,0.0,22.70525203636707,22.70525203636707,1.3793103448275863,24.70525203636707,28.0,28.0,22.70525203636707,0.0,22.70525203636707,22.70525203636707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70525203636707,22.70525203636707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,22.782488093746757,23.0,0.0,22.782488093746757,22.782488093746757,1.3793103448275863,24.782488093746757,28.0,28.0,22.782488093746757,0.0,22.782488093746757,22.782488093746757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.782488093746757,22.782488093746757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,22.882297082845902,24.0,0.0,22.882297082845902,22.882297082845902,1.3793103448275863,24.882297082845902,28.0,28.0,22.882297082845902,0.0,22.882297082845902,22.882297082845902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.882297082845902,22.882297082845902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,22.910909665500824,23.0,0.0,22.910909665500824,22.910909665500824,1.3793103448275863,24.910909665500824,28.0,28.0,22.910909665500824,0.0,22.910909665500824,22.910909665500824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.910909665500824,22.910909665500824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,22.925558547371168,23.0,0.0,22.925558547371168,22.925558547371168,1.3793103448275863,24.925558547371168,28.0,28.0,22.925558547371168,0.0,22.925558547371168,22.925558547371168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.925558547371168,22.925558547371168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,22.897366953999047,22.8,0.0,22.897366953999047,22.897366953999047,1.3793103448275863,24.897366953999047,28.0,28.0,22.897366953999047,0.0,22.897366953999047,22.897366953999047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.897366953999047,22.897366953999047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,22.858931234907,21.0,0.0,22.858931234907,22.858931234907,1.3793103448275863,24.858931234907,28.0,28.0,22.858931234907,0.0,22.858931234907,22.858931234907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.858931234907,22.858931234907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 20:00:00,0.0,22.79313223451398,20.0,0.0,22.79313223451398,22.79313223451398,1.3793103448275863,24.79313223451398,28.0,28.0,22.79313223451398,0.0,22.79313223451398,22.79313223451398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79313223451398,22.79313223451398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,22.80124758021497,21.0,0.0,22.80124758021497,22.80124758021497,1.3793103448275863,24.80124758021497,28.0,28.0,22.80124758021497,0.0,22.80124758021497,22.80124758021497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80124758021497,22.80124758021497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,22.747189076886073,20.0,0.0,22.747189076886073,22.747189076886073,1.3793103448275863,24.747189076886073,28.0,28.0,22.747189076886073,0.0,22.747189076886073,22.747189076886073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.747189076886073,22.747189076886073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,22.779693296518026,20.0,0.0,22.779693296518026,22.779693296518026,1.3793103448275863,24.779693296518026,28.0,28.0,22.779693296518026,0.0,22.779693296518026,22.779693296518026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.779693296518026,22.779693296518026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,22.761417758712312,20.0,0.0,22.761417758712312,22.761417758712312,1.3793103448275863,24.761417758712312,28.0,28.0,22.761417758712312,0.0,22.761417758712312,22.761417758712312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.761417758712312,22.761417758712312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,22.71696947590828,19.0,0.0,22.71696947590828,22.71696947590828,1.3793103448275863,24.71696947590828,28.0,28.0,22.71696947590828,0.0,22.71696947590828,22.71696947590828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71696947590828,22.71696947590828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
