timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-09 02:00:00,0.0,22.682817366892195,19.0,0.0,22.682817366892195,22.682817366892195,1.3793103448275863,24.682817366892195,28.0,28.0,22.682817366892195,0.0,22.682817366892195,22.682817366892195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.682817366892195,22.682817366892195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,22.65379710732656,19.2,0.0,22.65379710732656,22.65379710732656,1.3793103448275863,24.65379710732656,28.0,28.0,22.65379710732656,0.0,22.65379710732656,22.65379710732656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.65379710732656,22.65379710732656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,22.659989902780254,21.0,0.0,22.659989902780254,22.659989902780254,1.3793103448275863,24.659989902780254,28.0,28.0,22.659989902780254,0.0,22.659989902780254,22.659989902780254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.659989902780254,22.659989902780254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,22.591535437028874,20.6,0.0,22.591535437028874,22.591535437028874,1.3793103448275863,24.591535437028874,28.0,28.0,22.591535437028874,0.0,22.591535437028874,22.591535437028874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.591535437028874,22.591535437028874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,22.51268435042938,20.2,0.0,22.51268435042938,22.51268435042938,1.3793103448275863,24.51268435042938,28.0,28.0,22.51268435042938,0.0,22.51268435042938,22.51268435042938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51268435042938,22.51268435042938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 07:00:00,0.0,22.39294987946056,18.0,0.0,22.39294987946056,22.39294987946056,1.3793103448275863,24.39294987946056,28.0,28.0,22.39294987946056,0.0,22.39294987946056,22.39294987946056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39294987946056,22.39294987946056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,22.381365803179406,19.0,0.0,22.381365803179406,22.381365803179406,1.3793103448275863,24.381365803179406,28.0,28.0,22.381365803179406,0.0,22.381365803179406,22.381365803179406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.381365803179406,22.381365803179406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,22.436525295034386,21.0,0.0,22.436525295034386,22.436525295034386,1.3793103448275863,24.436525295034386,28.0,28.0,22.436525295034386,0.0,22.436525295034386,22.436525295034386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.436525295034386,22.436525295034386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,22.529828677092212,22.0,0.0,22.529828677092212,22.529828677092212,1.3793103448275863,24.529828677092212,28.0,28.0,22.529828677092212,0.0,22.529828677092212,22.529828677092212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.529828677092212,22.529828677092212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,22.6782021092419,24.0,0.0,22.6782021092419,22.6782021092419,1.3793103448275863,24.6782021092419,28.0,28.0,22.6782021092419,0.0,22.6782021092419,22.6782021092419,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.6782021092419,22.6782021092419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 12:00:00,0.0,22.820726627670936,25.0,0.0,22.820726627670936,22.820726627670936,1.3793103448275863,24.820726627670936,28.0,28.0,22.820726627670936,0.0,22.820726627670936,22.820726627670936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.820726627670936,22.820726627670936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,22.890665863101525,24.0,0.0,22.890665863101525,22.890665863101525,1.3793103448275863,24.890665863101525,28.0,28.0,22.890665863101525,0.0,22.890665863101525,22.890665863101525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.890665863101525,22.890665863101525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,23.01435905083944,25.0,0.0,23.01435905083944,23.01435905083944,1.3793103448275863,25.01435905083944,28.0,28.0,23.01435905083944,0.0,23.01435905083944,23.01435905083944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.01435905083944,23.01435905083944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.147519433406668,26.4,0.0,23.147519433406668,23.147519433406668,1.3793103448275863,25.147519433406668,28.0,28.0,23.147519433406668,0.0,23.147519433406668,23.147519433406668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.147519433406668,23.147519433406668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.229869423538563,26.0,0.0,23.229869423538563,23.229869423538563,1.3793103448275863,25.229869423538563,28.0,28.0,23.229869423538563,0.0,23.229869423538563,23.229869423538563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.229869423538563,23.229869423538563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.228743758936034,25.0,0.0,23.228743758936034,23.228743758936034,1.3793103448275863,25.228743758936034,28.0,28.0,23.228743758936034,0.0,23.228743758936034,23.228743758936034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.228743758936034,23.228743758936034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.24377822117839,25.2,0.0,23.24377822117839,23.24377822117839,1.3793103448275863,25.24377822117839,28.0,28.0,23.24377822117839,0.0,23.24377822117839,23.24377822117839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.24377822117839,23.24377822117839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.146337624935683,22.0,0.0,23.146337624935683,23.146337624935683,1.3793103448275863,25.146337624935683,28.0,28.0,23.146337624935683,0.0,23.146337624935683,23.146337624935683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.146337624935683,23.146337624935683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.1168911567639,22.0,0.0,23.1168911567639,23.1168911567639,1.3793103448275863,25.1168911567639,28.0,28.0,23.1168911567639,0.0,23.1168911567639,23.1168911567639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.1168911567639,23.1168911567639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.097917992820996,22.0,0.0,23.097917992820996,23.097917992820996,1.3793103448275863,25.097917992820996,28.0,28.0,23.097917992820996,0.0,23.097917992820996,23.097917992820996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.097917992820996,23.097917992820996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.085093590945394,22.0,0.0,23.085093590945394,23.085093590945394,1.3793103448275863,25.085093590945394,28.0,28.0,23.085093590945394,0.0,23.085093590945394,23.085093590945394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.085093590945394,23.085093590945394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.076957404754943,21.0,0.0,23.076957404754943,23.076957404754943,1.3793103448275863,25.076957404754943,28.0,28.0,23.076957404754943,0.0,23.076957404754943,23.076957404754943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.076957404754943,23.076957404754943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.053766213051823,21.0,0.0,23.053766213051823,23.053766213051823,1.3793103448275863,25.053766213051823,28.0,28.0,23.053766213051823,0.0,23.053766213051823,23.053766213051823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.053766213051823,23.053766213051823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,23.01038099643369,20.0,0.0,23.01038099643369,23.01038099643369,1.3793103448275863,25.01038099643369,28.0,28.0,23.01038099643369,0.0,23.01038099643369,23.01038099643369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.01038099643369,23.01038099643369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,22.964733558876922,20.0,0.0,22.964733558876922,22.964733558876922,1.3793103448275863,24.964733558876922,28.0,28.0,22.964733558876922,0.0,22.964733558876922,22.964733558876922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.964733558876922,22.964733558876922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,22.92637887211128,19.8,0.0,22.92637887211128,22.92637887211128,1.3793103448275863,24.92637887211128,28.0,28.0,22.92637887211128,0.0,22.92637887211128,22.92637887211128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92637887211128,22.92637887211128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,22.856261895171514,18.0,0.0,22.856261895171514,22.856261895171514,1.3793103448275863,24.856261895171514,28.0,28.0,22.856261895171514,0.0,22.856261895171514,22.856261895171514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.856261895171514,22.856261895171514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,22.827943191641104,19.0,0.0,22.827943191641104,22.827943191641104,1.3793103448275863,24.827943191641104,28.0,28.0,22.827943191641104,0.0,22.827943191641104,22.827943191641104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.827943191641104,22.827943191641104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,22.827608910254046,20.8,0.0,22.827608910254046,22.827608910254046,1.3793103448275863,24.827608910254046,28.0,28.0,22.827608910254046,0.0,22.827608910254046,22.827608910254046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.827608910254046,22.827608910254046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,22.7363822113743,20.0,0.0,22.7363822113743,22.7363822113743,1.3793103448275863,24.7363822113743,28.0,28.0,22.7363822113743,0.0,22.7363822113743,22.7363822113743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.7363822113743,22.7363822113743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,22.697508932740345,20.0,0.0,22.697508932740345,22.697508932740345,1.3793103448275863,24.697508932740345,28.0,28.0,22.697508932740345,0.0,22.697508932740345,22.697508932740345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.697508932740345,22.697508932740345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,22.73608271682656,21.0,0.0,22.73608271682656,22.73608271682656,1.3793103448275863,24.73608271682656,28.0,28.0,22.73608271682656,0.0,22.73608271682656,22.73608271682656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.73608271682656,22.73608271682656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,22.826339911737463,22.0,0.0,22.826339911737463,22.826339911737463,1.3793103448275863,24.826339911737463,28.0,28.0,22.826339911737463,0.0,22.826339911737463,22.826339911737463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.826339911737463,22.826339911737463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,22.97291718436359,24.0,0.0,22.97291718436359,22.97291718436359,1.3793103448275863,24.97291718436359,28.0,28.0,22.97291718436359,0.0,22.97291718436359,22.97291718436359,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.97291718436359,22.97291718436359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.15608165569366,26.0,0.0,23.15608165569366,23.15608165569366,1.3793103448275863,25.15608165569366,28.0,28.0,23.15608165569366,0.0,23.15608165569366,23.15608165569366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.15608165569366,23.15608165569366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 13:00:00,0.0,23.274291256930194,26.0,0.0,23.274291256930194,23.274291256930194,1.3793103448275863,25.274291256930194,28.0,28.0,23.274291256930194,0.0,23.274291256930194,23.274291256930194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.274291256930194,23.274291256930194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.37555378035208,26.0,0.0,23.37555378035208,23.37555378035208,1.3793103448275863,25.37555378035208,28.0,28.0,23.37555378035208,0.0,23.37555378035208,23.37555378035208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.37555378035208,23.37555378035208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 15:00:00,0.0,23.483954749191668,26.7,0.0,23.483954749191668,23.483954749191668,1.3793103448275863,25.483954749191668,28.0,28.0,23.483954749191668,0.0,23.483954749191668,23.483954749191668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.483954749191668,23.483954749191668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.524509578687002,26.0,0.0,23.524509578687002,23.524509578687002,1.3793103448275863,25.524509578687002,28.0,28.0,23.524509578687002,0.0,23.524509578687002,23.524509578687002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.524509578687002,23.524509578687002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.551515326003265,26.0,0.0,23.551515326003265,23.551515326003265,1.3793103448275863,25.551515326003265,28.0,28.0,23.551515326003265,0.0,23.551515326003265,23.551515326003265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.551515326003265,23.551515326003265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.510071713586022,25.2,0.0,23.510071713586022,23.510071713586022,1.3793103448275863,25.510071713586022,28.0,28.0,23.510071713586022,0.0,23.510071713586022,23.510071713586022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.510071713586022,23.510071713586022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.446073811001924,23.0,0.0,23.446073811001924,23.446073811001924,1.3793103448275863,25.446073811001924,28.0,28.0,23.446073811001924,0.0,23.446073811001924,23.446073811001924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.446073811001924,23.446073811001924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.424111894888892,23.0,0.0,23.424111894888892,23.424111894888892,1.3793103448275863,25.424111894888892,28.0,28.0,23.424111894888892,0.0,23.424111894888892,23.424111894888892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.424111894888892,23.424111894888892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.418421271025945,22.8,0.0,23.418421271025945,23.418421271025945,1.3793103448275863,25.418421271025945,28.0,28.0,23.418421271025945,0.0,23.418421271025945,23.418421271025945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.418421271025945,23.418421271025945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.394037497659106,22.0,0.0,23.394037497659106,23.394037497659106,1.3793103448275863,25.394037497659106,28.0,28.0,23.394037497659106,0.0,23.394037497659106,23.394037497659106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.394037497659106,23.394037497659106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.33345659706782,20.0,0.0,23.33345659706782,23.33345659706782,1.3793103448275863,25.33345659706782,28.0,28.0,23.33345659706782,0.0,23.33345659706782,23.33345659706782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.33345659706782,23.33345659706782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.298594703641974,20.4,0.0,23.298594703641974,23.298594703641974,1.3793103448275863,25.298594703641974,28.0,28.0,23.298594703641974,0.0,23.298594703641974,23.298594703641974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.298594703641974,23.298594703641974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.215955765973504,18.0,0.0,23.215955765973504,23.215955765973504,1.3793103448275863,25.215955765973504,28.0,28.0,23.215955765973504,0.0,23.215955765973504,23.215955765973504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.215955765973504,23.215955765973504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.147730599494004,18.0,0.0,23.147730599494004,23.147730599494004,1.3793103448275863,25.147730599494004,28.0,28.0,23.147730599494004,0.0,23.147730599494004,23.147730599494004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.147730599494004,23.147730599494004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.10483382043129,18.6,0.0,23.10483382043129,23.10483382043129,1.3793103448275863,25.10483382043129,28.0,28.0,23.10483382043129,0.0,23.10483382043129,23.10483382043129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.10483382043129,23.10483382043129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,23.02599013078533,17.0,0.0,23.02599013078533,23.02599013078533,1.3793103448275863,25.02599013078533,28.0,28.0,23.02599013078533,0.0,23.02599013078533,23.02599013078533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.02599013078533,23.02599013078533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,22.96596937230818,17.0,0.0,22.96596937230818,22.96596937230818,1.3793103448275863,24.96596937230818,28.0,28.0,22.96596937230818,0.0,22.96596937230818,22.96596937230818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96596937230818,22.96596937230818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,22.89190403967557,16.2,0.0,22.89190403967557,22.89190403967557,1.3793103448275863,24.89190403967557,28.0,28.0,22.89190403967557,0.0,22.89190403967557,22.89190403967557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.89190403967557,22.89190403967557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,22.682501001778782,16.1,0.0,22.682501001778782,22.682501001778782,1.3793103448275863,24.682501001778782,28.0,28.0,22.682501001778782,0.0,22.682501001778782,22.682501001778782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.682501001778782,22.682501001778782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,22.585808355769796,16.0,0.0,22.585808355769796,22.585808355769796,1.3793103448275863,24.585808355769796,28.0,28.0,22.585808355769796,0.0,22.585808355769796,22.585808355769796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.585808355769796,22.585808355769796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,22.616848534840507,17.8,0.0,22.616848534840507,22.616848534840507,1.3793103448275863,24.616848534840507,28.0,28.0,22.616848534840507,0.0,22.616848534840507,22.616848534840507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.616848534840507,22.616848534840507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,22.81270851714213,22.0,0.0,22.81270851714213,22.81270851714213,1.3793103448275863,24.81270851714213,28.0,28.0,22.81270851714213,0.0,22.81270851714213,22.81270851714213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.81270851714213,22.81270851714213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,22.88513933429801,22.0,0.0,22.88513933429801,22.88513933429801,1.3793103448275863,24.88513933429801,28.0,28.0,22.88513933429801,0.0,22.88513933429801,22.88513933429801,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88513933429801,22.88513933429801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.04762281207806,24.4,0.0,23.04762281207806,23.04762281207806,1.3793103448275863,25.04762281207806,28.0,28.0,23.04762281207806,0.0,23.04762281207806,23.04762281207806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.04762281207806,23.04762281207806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.168342998856602,25.0,0.0,23.168342998856602,23.168342998856602,1.3793103448275863,25.168342998856602,28.0,28.0,23.168342998856602,0.0,23.168342998856602,23.168342998856602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.168342998856602,23.168342998856602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.30164473783685,26.0,0.0,23.30164473783685,23.30164473783685,1.3793103448275863,25.30164473783685,28.0,28.0,23.30164473783685,0.0,23.30164473783685,23.30164473783685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30164473783685,23.30164473783685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.342066555515316,25.0,0.0,23.342066555515316,23.342066555515316,1.3793103448275863,25.342066555515316,28.0,28.0,23.342066555515316,0.0,23.342066555515316,23.342066555515316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.342066555515316,23.342066555515316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.34709423584757,24.0,0.0,23.34709423584757,23.34709423584757,1.3793103448275863,25.34709423584757,28.0,28.0,23.34709423584757,0.0,23.34709423584757,23.34709423584757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.34709423584757,23.34709423584757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.355769972328645,24.0,0.0,23.355769972328645,23.355769972328645,1.3793103448275863,25.355769972328645,28.0,28.0,23.355769972328645,0.0,23.355769972328645,23.355769972328645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.355769972328645,23.355769972328645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.336031000758464,23.4,0.0,23.336031000758464,23.336031000758464,1.3793103448275863,25.336031000758464,28.0,28.0,23.336031000758464,0.0,23.336031000758464,23.336031000758464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.336031000758464,23.336031000758464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.274406526851138,22.0,0.0,23.274406526851138,23.274406526851138,1.3793103448275863,25.274406526851138,28.0,28.0,23.274406526851138,0.0,23.274406526851138,23.274406526851138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.274406526851138,23.274406526851138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.204991601313782,21.0,0.0,23.204991601313782,23.204991601313782,1.3793103448275863,25.204991601313782,28.0,28.0,23.204991601313782,0.0,23.204991601313782,23.204991601313782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.204991601313782,23.204991601313782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.24364644113144,22.0,0.0,23.24364644113144,23.24364644113144,1.3793103448275863,25.24364644113144,28.0,28.0,23.24364644113144,0.0,23.24364644113144,23.24364644113144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.24364644113144,23.24364644113144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.219751493790035,21.0,0.0,23.219751493790035,23.219751493790035,1.3793103448275863,25.219751493790035,28.0,28.0,23.219751493790035,0.0,23.219751493790035,23.219751493790035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.219751493790035,23.219751493790035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.175871884486774,20.0,0.0,23.175871884486774,23.175871884486774,1.3793103448275863,25.175871884486774,28.0,28.0,23.175871884486774,0.0,23.175871884486774,23.175871884486774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.175871884486774,23.175871884486774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.157638408820944,21.0,0.0,23.157638408820944,23.157638408820944,1.3793103448275863,25.157638408820944,28.0,28.0,23.157638408820944,0.0,23.157638408820944,23.157638408820944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.157638408820944,23.157638408820944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.112429447054172,20.0,0.0,23.112429447054172,23.112429447054172,1.3793103448275863,25.112429447054172,28.0,28.0,23.112429447054172,0.0,23.112429447054172,23.112429447054172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.112429447054172,23.112429447054172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.078944016006364,20.0,0.0,23.078944016006364,23.078944016006364,1.3793103448275863,25.078944016006364,28.0,28.0,23.078944016006364,0.0,23.078944016006364,23.078944016006364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.078944016006364,23.078944016006364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,23.050937839609063,20.2,0.0,23.050937839609063,23.050937839609063,1.3793103448275863,25.050937839609063,28.0,28.0,23.050937839609063,0.0,23.050937839609063,23.050937839609063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.050937839609063,23.050937839609063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 04:00:00,0.0,22.996896762255695,19.0,0.0,22.996896762255695,22.996896762255695,1.3793103448275863,24.996896762255695,28.0,28.0,22.996896762255695,0.0,22.996896762255695,22.996896762255695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.996896762255695,22.996896762255695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,22.86570280899609,19.0,0.0,22.86570280899609,22.86570280899609,1.3793103448275863,24.86570280899609,28.0,28.0,22.86570280899609,0.0,22.86570280899609,22.86570280899609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.86570280899609,22.86570280899609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,22.80833124176843,19.8,0.0,22.80833124176843,22.80833124176843,1.3793103448275863,24.80833124176843,28.0,28.0,22.80833124176843,0.0,22.80833124176843,22.80833124176843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80833124176843,22.80833124176843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,22.657858631155754,17.0,0.0,22.657858631155754,22.657858631155754,1.3793103448275863,24.657858631155754,28.0,28.0,22.657858631155754,0.0,22.657858631155754,22.657858631155754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.657858631155754,22.657858631155754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,22.586018635385386,17.0,0.0,22.586018635385386,22.586018635385386,1.3793103448275863,24.586018635385386,28.0,28.0,22.586018635385386,0.0,22.586018635385386,22.586018635385386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.586018635385386,22.586018635385386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,22.541793506101143,18.0,0.0,22.541793506101143,22.541793506101143,1.3793103448275863,24.541793506101143,28.0,28.0,22.541793506101143,0.0,22.541793506101143,22.541793506101143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.541793506101143,22.541793506101143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,22.51201071665902,18.0,0.0,22.51201071665902,22.51201071665902,1.3793103448275863,24.51201071665902,28.0,28.0,22.51201071665902,0.0,22.51201071665902,22.51201071665902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51201071665902,22.51201071665902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,22.45213534244405,17.0,0.0,22.45213534244405,22.45213534244405,1.3793103448275863,24.45213534244405,28.0,28.0,22.45213534244405,0.0,22.45213534244405,22.45213534244405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.45213534244405,22.45213534244405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,22.48575669680742,18.6,0.0,22.48575669680742,22.48575669680742,1.3793103448275863,24.48575669680742,28.0,28.0,22.48575669680742,0.0,22.48575669680742,22.48575669680742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.48575669680742,22.48575669680742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,22.50372239939299,18.8,0.0,22.50372239939299,22.50372239939299,1.3793103448275863,24.50372239939299,28.0,28.0,22.50372239939299,0.0,22.50372239939299,22.50372239939299,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.50372239939299,22.50372239939299,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,22.51775934824052,19.0,0.0,22.51775934824052,22.51775934824052,1.3793103448275863,24.51775934824052,28.0,28.0,22.51775934824052,0.0,22.51775934824052,22.51775934824052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51775934824052,22.51775934824052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,22.551027892606633,19.8,0.0,22.551027892606633,22.551027892606633,1.3793103448275863,24.551027892606633,28.0,28.0,22.551027892606633,0.0,22.551027892606633,22.551027892606633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.551027892606633,22.551027892606633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,22.540151163874214,19.0,0.0,22.540151163874214,22.540151163874214,1.3793103448275863,24.540151163874214,28.0,28.0,22.540151163874214,0.0,22.540151163874214,22.540151163874214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.540151163874214,22.540151163874214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,22.573191327083187,20.0,0.0,22.573191327083187,22.573191327083187,1.3793103448275863,24.573191327083187,28.0,28.0,22.573191327083187,0.0,22.573191327083187,22.573191327083187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.573191327083187,22.573191327083187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,22.51337865265623,19.0,0.0,22.51337865265623,22.51337865265623,1.3793103448275863,24.51337865265623,28.0,28.0,22.51337865265623,0.0,22.51337865265623,22.51337865265623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.51337865265623,22.51337865265623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,22.455881626422105,18.0,0.0,22.455881626422105,22.455881626422105,1.3793103448275863,24.455881626422105,28.0,28.0,22.455881626422105,0.0,22.455881626422105,22.455881626422105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.455881626422105,22.455881626422105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.368013897695782,17.0,0.0,22.368013897695782,22.368013897695782,1.3793103448275863,24.368013897695782,28.0,28.0,22.368013897695782,0.0,22.368013897695782,22.368013897695782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.368013897695782,22.368013897695782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,22.311404407850464,17.0,0.0,22.311404407850464,22.311404407850464,1.3793103448275863,24.311404407850464,28.0,28.0,22.311404407850464,0.0,22.311404407850464,22.311404407850464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.311404407850464,22.311404407850464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,22.30666837912972,18.0,0.0,22.30666837912972,22.30666837912972,1.3793103448275863,24.30666837912972,28.0,28.0,22.30666837912972,0.0,22.30666837912972,22.30666837912972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.30666837912972,22.30666837912972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,22.370720809034033,18.0,0.0,22.370720809034033,22.370720809034033,1.3793103448275863,24.370720809034033,28.0,28.0,22.370720809034033,0.0,22.370720809034033,22.370720809034033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.370720809034033,22.370720809034033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.30913690554938,16.0,0.0,22.30913690554938,22.30913690554938,1.3793103448275863,24.30913690554938,28.0,28.0,22.30913690554938,0.0,22.30913690554938,22.30913690554938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.30913690554938,22.30913690554938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.246966208649113,15.5,0.0,22.246966208649113,22.246966208649113,1.3793103448275863,24.246966208649113,28.326923076923077,28.326923076923077,22.246966208649113,0.0,22.246966208649113,22.246966208649113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.246966208649113,22.246966208649113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.179751577288354,15.0,0.0,22.179751577288354,22.179751577288354,1.3793103448275863,24.179751577288354,28.653846153846153,28.653846153846153,22.179751577288354,0.0,22.179751577288354,22.179751577288354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.179751577288354,22.179751577288354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.139604361356394,16.0,0.0,22.139604361356394,22.139604361356394,1.3793103448275863,24.139604361356394,28.0,28.0,22.139604361356394,0.0,22.139604361356394,22.139604361356394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.139604361356394,22.139604361356394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,22.048717596702765,14.0,0.0,22.048717596702765,22.048717596702765,1.3793103448275863,24.048717596702765,29.307692307692307,29.307692307692307,22.048717596702765,0.0,22.048717596702765,22.048717596702765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.048717596702765,22.048717596702765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,21.843443204074674,15.0,0.0,21.843443204074674,21.843443204074674,1.3793103448275863,23.843443204074674,28.653846153846153,28.653846153846153,21.843443204074674,0.0,21.843443204074674,21.843443204074674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.843443204074674,21.843443204074674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,21.778775378154453,16.4,0.0,21.778775378154453,21.778775378154453,1.3793103448275863,23.778775378154453,28.0,28.0,21.778775378154453,0.0,21.778775378154453,21.778775378154453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.778775378154453,21.778775378154453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,21.673484472225677,15.0,0.0,21.673484472225677,21.673484472225677,1.3793103448275863,23.673484472225677,28.653846153846153,28.653846153846153,21.673484472225677,0.0,21.673484472225677,21.673484472225677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.673484472225677,21.673484472225677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,21.606423063951052,15.0,0.0,21.606423063951052,21.606423063951052,1.3793103448275863,23.606423063951052,28.653846153846153,28.653846153846153,21.606423063951052,0.0,21.606423063951052,21.606423063951052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.606423063951052,21.606423063951052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,21.609816058599954,17.0,0.0,21.609816058599954,21.609816058599954,1.3793103448275863,23.609816058599954,28.0,28.0,21.609816058599954,0.0,21.609816058599954,21.609816058599954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.609816058599954,21.609816058599954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,21.657348641206873,18.0,0.0,21.657348641206873,21.657348641206873,1.3793103448275863,23.657348641206873,28.0,28.0,21.657348641206873,0.0,21.657348641206873,21.657348641206873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.657348641206873,21.657348641206873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,21.727111035990816,19.0,0.0,21.727111035990816,21.727111035990816,1.3793103448275863,23.727111035990816,28.0,28.0,21.727111035990816,0.0,21.727111035990816,21.727111035990816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.727111035990816,21.727111035990816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,21.832129886488644,20.4,0.0,21.832129886488644,21.832129886488644,1.3793103448275863,23.832129886488644,28.0,28.0,21.832129886488644,0.0,21.832129886488644,21.832129886488644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.832129886488644,21.832129886488644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,21.97321493354245,22.0,0.0,21.97321493354245,21.97321493354245,1.3793103448275863,23.97321493354245,28.0,28.0,21.97321493354245,0.0,21.97321493354245,21.97321493354245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97321493354245,21.97321493354245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,22.05497364758613,22.0,0.0,22.05497364758613,22.05497364758613,1.3793103448275863,24.05497364758613,28.0,28.0,22.05497364758613,0.0,22.05497364758613,22.05497364758613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05497364758613,22.05497364758613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.153336671154534,23.0,0.0,22.153336671154534,22.153336671154534,1.3793103448275863,24.153336671154534,28.0,28.0,22.153336671154534,0.0,22.153336671154534,22.153336671154534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.153336671154534,22.153336671154534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.226761866879116,23.0,0.0,22.226761866879116,22.226761866879116,1.3793103448275863,24.226761866879116,28.0,28.0,22.226761866879116,0.0,22.226761866879116,22.226761866879116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.226761866879116,22.226761866879116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.21955282168779,22.0,0.0,22.21955282168779,22.21955282168779,1.3793103448275863,24.21955282168779,28.0,28.0,22.21955282168779,0.0,22.21955282168779,22.21955282168779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.21955282168779,22.21955282168779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.21616197156927,22.0,0.0,22.21616197156927,22.21616197156927,1.3793103448275863,24.21616197156927,28.0,28.0,22.21616197156927,0.0,22.21616197156927,22.21616197156927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.21616197156927,22.21616197156927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.15269353911558,20.0,0.0,22.15269353911558,22.15269353911558,1.3793103448275863,24.15269353911558,28.0,28.0,22.15269353911558,0.0,22.15269353911558,22.15269353911558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.15269353911558,22.15269353911558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.125324608827153,20.0,0.0,22.125324608827153,22.125324608827153,1.3793103448275863,24.125324608827153,28.0,28.0,22.125324608827153,0.0,22.125324608827153,22.125324608827153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.125324608827153,22.125324608827153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.06120395379125,19.0,0.0,22.06120395379125,22.06120395379125,1.3793103448275863,24.06120395379125,28.0,28.0,22.06120395379125,0.0,22.06120395379125,22.06120395379125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.06120395379125,22.06120395379125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,21.988196576704674,18.0,0.0,21.988196576704674,21.988196576704674,1.3793103448275863,23.988196576704674,28.0,28.0,21.988196576704674,0.0,21.988196576704674,21.988196576704674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.988196576704674,21.988196576704674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,22.01654075261669,17.0,0.0,22.01654075261669,22.01654075261669,1.3793103448275863,24.01654075261669,28.0,28.0,22.01654075261669,0.0,22.01654075261669,22.01654075261669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.01654075261669,22.01654075261669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,22.006319636840253,18.0,0.0,22.006319636840253,22.006319636840253,1.3793103448275863,24.006319636840253,28.0,28.0,22.006319636840253,0.0,22.006319636840253,22.006319636840253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.006319636840253,22.006319636840253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,21.935197820600578,16.0,0.0,21.935197820600578,21.935197820600578,1.3793103448275863,23.935197820600578,28.0,28.0,21.935197820600578,0.0,21.935197820600578,21.935197820600578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.935197820600578,21.935197820600578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,21.884175893820114,16.0,0.0,21.884175893820114,21.884175893820114,1.3793103448275863,23.884175893820114,28.0,28.0,21.884175893820114,0.0,21.884175893820114,21.884175893820114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.884175893820114,21.884175893820114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,21.834892857746887,16.0,0.0,21.834892857746887,21.834892857746887,1.3793103448275863,23.834892857746887,28.0,28.0,21.834892857746887,0.0,21.834892857746887,21.834892857746887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.834892857746887,21.834892857746887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,21.78656719688537,16.0,0.0,21.78656719688537,21.78656719688537,1.3793103448275863,23.78656719688537,28.0,28.0,21.78656719688537,0.0,21.78656719688537,21.78656719688537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78656719688537,21.78656719688537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,21.60985787170107,16.0,0.0,21.60985787170107,21.60985787170107,1.3793103448275863,23.60985787170107,28.0,28.0,21.60985787170107,0.0,21.60985787170107,21.60985787170107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60985787170107,21.60985787170107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,21.51866692260759,16.4,0.0,21.51866692260759,21.51866692260759,1.3793103448275863,23.51866692260759,28.0,28.0,21.51866692260759,0.0,21.51866692260759,21.51866692260759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.51866692260759,21.51866692260759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,21.453862252758363,16.0,0.0,21.453862252758363,21.453862252758363,1.3793103448275863,23.453862252758363,28.0,28.0,21.453862252758363,0.0,21.453862252758363,21.453862252758363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.453862252758363,21.453862252758363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,21.402578262519743,16.0,0.0,21.402578262519743,21.402578262519743,1.3793103448275863,23.402578262519743,28.0,28.0,21.402578262519743,0.0,21.402578262519743,21.402578262519743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.402578262519743,21.402578262519743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,21.44291432745324,18.2,0.0,21.44291432745324,21.44291432745324,1.3793103448275863,23.44291432745324,28.0,28.0,21.44291432745324,0.0,21.44291432745324,21.44291432745324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.44291432745324,21.44291432745324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,21.55478040286281,20.0,0.0,21.55478040286281,21.55478040286281,1.3793103448275863,23.55478040286281,28.0,28.0,21.55478040286281,0.0,21.55478040286281,21.55478040286281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55478040286281,21.55478040286281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,21.699198576788255,22.0,0.0,21.699198576788255,21.699198576788255,1.3793103448275863,23.699198576788255,28.0,28.0,21.699198576788255,0.0,21.699198576788255,21.699198576788255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.699198576788255,21.699198576788255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 12:00:00,0.0,21.782425817586994,21.8,0.0,21.782425817586994,21.782425817586994,1.3793103448275863,23.782425817586994,28.0,28.0,21.782425817586994,0.0,21.782425817586994,21.782425817586994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.782425817586994,21.782425817586994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,21.92124503142213,23.0,0.0,21.92124503142213,21.92124503142213,1.3793103448275863,23.92124503142213,28.0,28.0,21.92124503142213,0.0,21.92124503142213,21.92124503142213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92124503142213,21.92124503142213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,21.96936062205468,22.0,0.0,21.96936062205468,21.96936062205468,1.3793103448275863,23.96936062205468,28.0,28.0,21.96936062205468,0.0,21.96936062205468,21.96936062205468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.96936062205468,21.96936062205468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.079410471516,23.4,0.0,22.079410471516,22.079410471516,1.3793103448275863,24.079410471516,28.0,28.0,22.079410471516,0.0,22.079410471516,22.079410471516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.079410471516,22.079410471516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.13719539615151,23.0,0.0,22.13719539615151,22.13719539615151,1.3793103448275863,24.13719539615151,28.0,28.0,22.13719539615151,0.0,22.13719539615151,22.13719539615151,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.13719539615151,22.13719539615151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.150727302460922,23.0,0.0,22.150727302460922,22.150727302460922,1.3793103448275863,24.150727302460922,28.0,28.0,22.150727302460922,0.0,22.150727302460922,22.150727302460922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.150727302460922,22.150727302460922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.101481487339633,22.0,0.0,22.101481487339633,22.101481487339633,1.3793103448275863,24.101481487339633,28.0,28.0,22.101481487339633,0.0,22.101481487339633,22.101481487339633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.101481487339633,22.101481487339633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.04918541109251,20.0,0.0,22.04918541109251,22.04918541109251,1.3793103448275863,24.04918541109251,28.0,28.0,22.04918541109251,0.0,22.04918541109251,22.04918541109251,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.04918541109251,22.04918541109251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.022729245260436,20.0,0.0,22.022729245260436,22.022729245260436,1.3793103448275863,24.022729245260436,28.0,28.0,22.022729245260436,0.0,22.022729245260436,22.022729245260436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.022729245260436,22.022729245260436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,21.996153226799215,19.9,0.0,21.996153226799215,21.996153226799215,1.3793103448275863,23.996153226799215,28.0,28.0,21.996153226799215,0.0,21.996153226799215,21.996153226799215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.996153226799215,21.996153226799215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,21.938981768663986,19.0,0.0,21.938981768663986,21.938981768663986,1.3793103448275863,23.938981768663986,28.0,28.0,21.938981768663986,0.0,21.938981768663986,21.938981768663986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.938981768663986,21.938981768663986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,21.973754913145797,19.0,0.0,21.973754913145797,21.973754913145797,1.3793103448275863,23.973754913145797,28.0,28.0,21.973754913145797,0.0,21.973754913145797,21.973754913145797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.973754913145797,21.973754913145797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,21.958877752894452,19.2,0.0,21.958877752894452,21.958877752894452,1.3793103448275863,23.958877752894452,28.0,28.0,21.958877752894452,0.0,21.958877752894452,21.958877752894452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.958877752894452,21.958877752894452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,21.91090188806486,18.0,0.0,21.91090188806486,21.91090188806486,1.3793103448275863,23.91090188806486,28.0,28.0,21.91090188806486,0.0,21.91090188806486,21.91090188806486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.91090188806486,21.91090188806486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,21.85471823865415,17.0,0.0,21.85471823865415,21.85471823865415,1.3793103448275863,23.85471823865415,28.0,28.0,21.85471823865415,0.0,21.85471823865415,21.85471823865415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85471823865415,21.85471823865415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,21.831341791797463,18.0,0.0,21.831341791797463,21.831341791797463,1.3793103448275863,23.831341791797463,28.0,28.0,21.831341791797463,0.0,21.831341791797463,21.831341791797463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.831341791797463,21.831341791797463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,21.777923965217333,17.0,0.0,21.777923965217333,21.777923965217333,1.3793103448275863,23.777923965217333,28.0,28.0,21.777923965217333,0.0,21.777923965217333,21.777923965217333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.777923965217333,21.777923965217333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,21.628245479967624,17.0,0.0,21.628245479967624,21.628245479967624,1.3793103448275863,23.628245479967624,28.0,28.0,21.628245479967624,0.0,21.628245479967624,21.628245479967624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.628245479967624,21.628245479967624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 06:00:00,0.0,21.530725215690552,17.0,0.0,21.530725215690552,21.530725215690552,1.3793103448275863,23.530725215690552,28.0,28.0,21.530725215690552,0.0,21.530725215690552,21.530725215690552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.530725215690552,21.530725215690552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,21.484723111928943,17.0,0.0,21.484723111928943,21.484723111928943,1.3793103448275863,23.484723111928943,28.0,28.0,21.484723111928943,0.0,21.484723111928943,21.484723111928943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.484723111928943,21.484723111928943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,21.44142745877397,17.0,0.0,21.44142745877397,21.44142745877397,1.3793103448275863,23.44142745877397,28.0,28.0,21.44142745877397,0.0,21.44142745877397,21.44142745877397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.44142745877397,21.44142745877397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,21.464829193620623,19.2,0.0,21.464829193620623,21.464829193620623,1.3793103448275863,23.464829193620623,28.0,28.0,21.464829193620623,0.0,21.464829193620623,21.464829193620623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.464829193620623,21.464829193620623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,21.606189596334236,22.0,0.0,21.606189596334236,21.606189596334236,1.3793103448275863,23.606189596334236,28.0,28.0,21.606189596334236,0.0,21.606189596334236,21.606189596334236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.606189596334236,21.606189596334236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,21.685673433146626,22.0,0.0,21.685673433146626,21.685673433146626,1.3793103448275863,23.685673433146626,28.0,28.0,21.685673433146626,0.0,21.685673433146626,21.685673433146626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.685673433146626,21.685673433146626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,21.848558289686636,24.0,0.0,21.848558289686636,21.848558289686636,1.3793103448275863,23.848558289686636,28.0,28.0,21.848558289686636,0.0,21.848558289686636,21.848558289686636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.848558289686636,21.848558289686636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
