timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-15 13:00:00,0.0,21.958726806958737,24.0,0.0,21.958726806958737,21.958726806958737,1.3793103448275863,23.958726806958737,28.0,28.0,21.958726806958737,0.0,21.958726806958737,21.958726806958737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.958726806958737,21.958726806958737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.048893922507478,24.0,0.0,22.048893922507478,22.048893922507478,1.3793103448275863,24.048893922507478,28.0,28.0,22.048893922507478,0.0,22.048893922507478,22.048893922507478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.048893922507478,22.048893922507478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.149434379133993,24.8,0.0,22.149434379133993,22.149434379133993,1.3793103448275863,24.149434379133993,28.0,28.0,22.149434379133993,0.0,22.149434379133993,22.149434379133993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.149434379133993,22.149434379133993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.19452691690026,24.0,0.0,22.19452691690026,22.19452691690026,1.3793103448275863,24.19452691690026,28.0,28.0,22.19452691690026,0.0,22.19452691690026,22.19452691690026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19452691690026,22.19452691690026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.16866976663787,23.0,0.0,22.16866976663787,22.16866976663787,1.3793103448275863,24.16866976663787,28.0,28.0,22.16866976663787,0.0,22.16866976663787,22.16866976663787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.16866976663787,22.16866976663787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.186337605664658,23.6,0.0,22.186337605664658,22.186337605664658,1.3793103448275863,24.186337605664658,28.0,28.0,22.186337605664658,0.0,22.186337605664658,22.186337605664658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.186337605664658,22.186337605664658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.167940271557736,22.0,0.0,22.167940271557736,22.167940271557736,1.3793103448275863,24.167940271557736,28.0,28.0,22.167940271557736,0.0,22.167940271557736,22.167940271557736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.167940271557736,22.167940271557736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.117380412695713,21.0,0.0,22.117380412695713,22.117380412695713,1.3793103448275863,24.117380412695713,28.0,28.0,22.117380412695713,0.0,22.117380412695713,22.117380412695713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.117380412695713,22.117380412695713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.122350818549982,21.6,0.0,22.122350818549982,22.122350818549982,1.3793103448275863,24.122350818549982,28.0,28.0,22.122350818549982,0.0,22.122350818549982,22.122350818549982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.122350818549982,22.122350818549982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.050572129882283,20.0,0.0,22.050572129882283,22.050572129882283,1.3793103448275863,24.050572129882283,28.0,28.0,22.050572129882283,0.0,22.050572129882283,22.050572129882283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.050572129882283,22.050572129882283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.068794628053254,20.0,0.0,22.068794628053254,22.068794628053254,1.3793103448275863,24.068794628053254,28.0,28.0,22.068794628053254,0.0,22.068794628053254,22.068794628053254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.068794628053254,22.068794628053254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.034340431518466,19.2,0.0,22.034340431518466,22.034340431518466,1.3793103448275863,24.034340431518466,28.0,28.0,22.034340431518466,0.0,22.034340431518466,22.034340431518466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.034340431518466,22.034340431518466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,21.981597234082834,18.0,0.0,21.981597234082834,21.981597234082834,1.3793103448275863,23.981597234082834,28.0,28.0,21.981597234082834,0.0,21.981597234082834,21.981597234082834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.981597234082834,21.981597234082834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,21.942746058726364,18.0,0.0,21.942746058726364,21.942746058726364,1.3793103448275863,23.942746058726364,28.0,28.0,21.942746058726364,0.0,21.942746058726364,21.942746058726364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.942746058726364,21.942746058726364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,21.90139108663751,17.8,0.0,21.90139108663751,21.90139108663751,1.3793103448275863,23.90139108663751,28.0,28.0,21.90139108663751,0.0,21.90139108663751,21.90139108663751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90139108663751,21.90139108663751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,21.84675137437035,17.0,0.0,21.84675137437035,21.84675137437035,1.3793103448275863,23.84675137437035,28.0,28.0,21.84675137437035,0.0,21.84675137437035,21.84675137437035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84675137437035,21.84675137437035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,21.73499434810089,18.0,0.0,21.73499434810089,21.73499434810089,1.3793103448275863,23.73499434810089,28.0,28.0,21.73499434810089,0.0,21.73499434810089,21.73499434810089,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.73499434810089,21.73499434810089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,21.606071727800916,17.0,0.0,21.606071727800916,21.606071727800916,1.3793103448275863,23.606071727800916,28.0,28.0,21.606071727800916,0.0,21.606071727800916,21.606071727800916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.606071727800916,21.606071727800916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,21.553261265466773,17.0,0.0,21.553261265466773,21.553261265466773,1.3793103448275863,23.553261265466773,28.0,28.0,21.553261265466773,0.0,21.553261265466773,21.553261265466773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.553261265466773,21.553261265466773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,21.50668993836661,17.0,0.0,21.50668993836661,21.50668993836661,1.3793103448275863,23.50668993836661,28.0,28.0,21.50668993836661,0.0,21.50668993836661,21.50668993836661,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50668993836661,21.50668993836661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,21.561240909161448,20.0,0.0,21.561240909161448,21.561240909161448,1.3793103448275863,23.561240909161448,28.0,28.0,21.561240909161448,0.0,21.561240909161448,21.561240909161448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.561240909161448,21.561240909161448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,21.653032951975337,21.5,0.0,21.653032951975337,21.653032951975337,1.3793103448275863,23.653032951975337,28.0,28.0,21.653032951975337,0.0,21.653032951975337,21.653032951975337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.653032951975337,21.653032951975337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,21.779674487126776,23.0,0.0,21.779674487126776,21.779674487126776,1.3793103448275863,23.779674487126776,28.0,28.0,21.779674487126776,0.0,21.779674487126776,21.779674487126776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.779674487126776,21.779674487126776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,21.910943305648225,24.0,0.0,21.910943305648225,21.910943305648225,1.3793103448275863,23.910943305648225,28.0,28.0,21.910943305648225,0.0,21.910943305648225,21.910943305648225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.910943305648225,21.910943305648225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,22.0111900117067,24.0,0.0,22.0111900117067,22.0111900117067,1.3793103448275863,24.0111900117067,28.0,28.0,22.0111900117067,0.0,22.0111900117067,22.0111900117067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.0111900117067,22.0111900117067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.135022924921365,25.0,0.0,22.135022924921365,22.135022924921365,1.3793103448275863,24.135022924921365,28.0,28.0,22.135022924921365,0.0,22.135022924921365,22.135022924921365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.135022924921365,22.135022924921365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.167697410085186,24.2,0.0,22.167697410085186,22.167697410085186,1.3793103448275863,24.167697410085186,28.0,28.0,22.167697410085186,0.0,22.167697410085186,22.167697410085186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.167697410085186,22.167697410085186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.234174786075343,24.2,0.0,22.234174786075343,22.234174786075343,1.3793103448275863,24.234174786075343,28.0,28.0,22.234174786075343,0.0,22.234174786075343,22.234174786075343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.234174786075343,22.234174786075343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.26905927008048,24.2,0.0,22.26905927008048,22.26905927008048,1.3793103448275863,24.26905927008048,28.0,28.0,22.26905927008048,0.0,22.26905927008048,22.26905927008048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.26905927008048,22.26905927008048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.284257673357434,24.2,0.0,22.284257673357434,22.284257673357434,1.3793103448275863,24.284257673357434,28.0,28.0,22.284257673357434,0.0,22.284257673357434,22.284257673357434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.284257673357434,22.284257673357434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.275768073216412,23.0,0.0,22.275768073216412,22.275768073216412,1.3793103448275863,24.275768073216412,28.0,28.0,22.275768073216412,0.0,22.275768073216412,22.275768073216412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.275768073216412,22.275768073216412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.190038687033557,21.0,0.0,22.190038687033557,22.190038687033557,1.3793103448275863,24.190038687033557,28.0,28.0,22.190038687033557,0.0,22.190038687033557,22.190038687033557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.190038687033557,22.190038687033557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.162526313772574,21.0,0.0,22.162526313772574,22.162526313772574,1.3793103448275863,24.162526313772574,28.0,28.0,22.162526313772574,0.0,22.162526313772574,22.162526313772574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.162526313772574,22.162526313772574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.147802526667604,21.0,0.0,22.147802526667604,22.147802526667604,1.3793103448275863,24.147802526667604,28.0,28.0,22.147802526667604,0.0,22.147802526667604,22.147802526667604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.147802526667604,22.147802526667604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.140347039461084,20.0,0.0,22.140347039461084,22.140347039461084,1.3793103448275863,24.140347039461084,28.0,28.0,22.140347039461084,0.0,22.140347039461084,22.140347039461084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.140347039461084,22.140347039461084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,22.129434992614627,20.6,0.0,22.129434992614627,22.129434992614627,1.3793103448275863,24.129434992614627,28.0,28.0,22.129434992614627,0.0,22.129434992614627,22.129434992614627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.129434992614627,22.129434992614627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,22.09557052359851,19.8,0.0,22.09557052359851,22.09557052359851,1.3793103448275863,24.09557052359851,28.0,28.0,22.09557052359851,0.0,22.09557052359851,22.09557052359851,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.09557052359851,22.09557052359851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,22.04026497387764,19.0,0.0,22.04026497387764,22.04026497387764,1.3793103448275863,24.04026497387764,28.0,28.0,22.04026497387764,0.0,22.04026497387764,22.04026497387764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.04026497387764,22.04026497387764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,21.99264975706984,18.4,0.0,21.99264975706984,21.99264975706984,1.3793103448275863,23.99264975706984,28.0,28.0,21.99264975706984,0.0,21.99264975706984,21.99264975706984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.99264975706984,21.99264975706984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,21.9469584848495,18.0,0.0,21.9469584848495,21.9469584848495,1.3793103448275863,23.9469584848495,28.0,28.0,21.9469584848495,0.0,21.9469584848495,21.9469584848495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.9469584848495,21.9469584848495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,21.907446171893,18.0,0.0,21.907446171893,21.907446171893,1.3793103448275863,23.907446171893,28.0,28.0,21.907446171893,0.0,21.907446171893,21.907446171893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.907446171893,21.907446171893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 06:00:00,0.0,21.87324515491083,18.2,0.0,21.87324515491083,21.87324515491083,1.3793103448275863,23.87324515491083,28.0,28.0,21.87324515491083,0.0,21.87324515491083,21.87324515491083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87324515491083,21.87324515491083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,21.670307584297703,16.0,0.0,21.670307584297703,21.670307584297703,1.3793103448275863,23.670307584297703,28.0,28.0,21.670307584297703,0.0,21.670307584297703,21.670307584297703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.670307584297703,21.670307584297703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,21.54691612511763,15.0,0.0,21.54691612511763,21.54691612511763,1.3793103448275863,23.54691612511763,28.653846153846153,28.653846153846153,21.54691612511763,0.0,21.54691612511763,21.54691612511763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.54691612511763,21.54691612511763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,21.594861780964997,17.4,0.0,21.594861780964997,21.594861780964997,1.3793103448275863,23.594861780964997,28.0,28.0,21.594861780964997,0.0,21.594861780964997,21.594861780964997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.594861780964997,21.594861780964997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,21.69208141867597,19.0,0.0,21.69208141867597,21.69208141867597,1.3793103448275863,23.69208141867597,28.0,28.0,21.69208141867597,0.0,21.69208141867597,21.69208141867597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.69208141867597,21.69208141867597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,21.74010060772136,19.0,0.0,21.74010060772136,21.74010060772136,1.3793103448275863,23.74010060772136,28.0,28.0,21.74010060772136,0.0,21.74010060772136,21.74010060772136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.74010060772136,21.74010060772136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,21.87680414849707,21.0,0.0,21.87680414849707,21.87680414849707,1.3793103448275863,23.87680414849707,28.0,28.0,21.87680414849707,0.0,21.87680414849707,21.87680414849707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87680414849707,21.87680414849707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,21.99973539383477,22.0,0.0,21.99973539383477,21.99973539383477,1.3793103448275863,23.99973539383477,28.0,28.0,21.99973539383477,0.0,21.99973539383477,21.99973539383477,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.99973539383477,21.99973539383477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,22.07820171554244,22.0,0.0,22.07820171554244,22.07820171554244,1.3793103448275863,24.07820171554244,28.0,28.0,22.07820171554244,0.0,22.07820171554244,22.07820171554244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07820171554244,22.07820171554244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.16925772957596,22.9,0.0,22.16925772957596,22.16925772957596,1.3793103448275863,24.16925772957596,28.0,28.0,22.16925772957596,0.0,22.16925772957596,22.16925772957596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.16925772957596,22.16925772957596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.21982973679041,23.0,0.0,22.21982973679041,22.21982973679041,1.3793103448275863,24.21982973679041,28.0,28.0,22.21982973679041,0.0,22.21982973679041,22.21982973679041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.21982973679041,22.21982973679041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.218451692379347,23.0,0.0,22.218451692379347,22.218451692379347,1.3793103448275863,24.218451692379347,28.0,28.0,22.218451692379347,0.0,22.218451692379347,22.218451692379347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.218451692379347,22.218451692379347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.182315357273332,21.8,0.0,22.182315357273332,22.182315357273332,1.3793103448275863,24.182315357273332,28.0,28.0,22.182315357273332,0.0,22.182315357273332,22.182315357273332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.182315357273332,22.182315357273332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.14721448523509,21.0,0.0,22.14721448523509,22.14721448523509,1.3793103448275863,24.14721448523509,28.0,28.0,22.14721448523509,0.0,22.14721448523509,22.14721448523509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.14721448523509,22.14721448523509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.084321979991387,20.0,0.0,22.084321979991387,22.084321979991387,1.3793103448275863,24.084321979991387,28.0,28.0,22.084321979991387,0.0,22.084321979991387,22.084321979991387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.084321979991387,22.084321979991387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,22.082341609054996,19.0,0.0,22.082341609054996,22.082341609054996,1.3793103448275863,24.082341609054996,28.0,28.0,22.082341609054996,0.0,22.082341609054996,22.082341609054996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.082341609054996,22.082341609054996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,22.021481747865437,17.0,0.0,22.021481747865437,22.021481747865437,1.3793103448275863,24.021481747865437,28.0,28.0,22.021481747865437,0.0,22.021481747865437,22.021481747865437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.021481747865437,22.021481747865437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,21.994897102002277,18.0,0.0,21.994897102002277,21.994897102002277,1.3793103448275863,23.994897102002277,28.0,28.0,21.994897102002277,0.0,21.994897102002277,21.994897102002277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.994897102002277,21.994897102002277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,21.94450439637522,17.6,0.0,21.94450439637522,21.94450439637522,1.3793103448275863,23.94450439637522,28.0,28.0,21.94450439637522,0.0,21.94450439637522,21.94450439637522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.94450439637522,21.94450439637522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,21.889754882437018,17.0,0.0,21.889754882437018,21.889754882437018,1.3793103448275863,23.889754882437018,28.0,28.0,21.889754882437018,0.0,21.889754882437018,21.889754882437018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.889754882437018,21.889754882437018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,21.809051835502174,16.0,0.0,21.809051835502174,21.809051835502174,1.3793103448275863,23.809051835502174,28.0,28.0,21.809051835502174,0.0,21.809051835502174,21.809051835502174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.809051835502174,21.809051835502174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,21.759235189164404,16.4,0.0,21.759235189164404,21.759235189164404,1.3793103448275863,23.759235189164404,28.0,28.0,21.759235189164404,0.0,21.759235189164404,21.759235189164404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.759235189164404,21.759235189164404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,21.659809551630097,14.0,0.0,21.659809551630097,21.659809551630097,1.3793103448275863,23.659809551630097,29.307692307692307,29.307692307692307,21.659809551630097,0.0,21.659809551630097,21.659809551630097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.659809551630097,21.659809551630097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,21.56796778459838,13.0,0.0,21.56796778459838,21.56796778459838,1.3793103448275863,23.56796778459838,29.96153846153846,29.96153846153846,21.56796778459838,0.0,21.56796778459838,21.56796778459838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56796778459838,21.56796778459838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,21.498616295608535,13.4,0.0,21.498616295608535,21.498616295608535,1.3793103448275863,23.498616295608535,29.7,29.7,21.498616295608535,0.0,21.498616295608535,21.498616295608535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.498616295608535,21.498616295608535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.281174339980723,14.0,0.0,21.281174339980723,21.281174339980723,1.3793103448275863,23.281174339980723,29.307692307692307,29.307692307692307,21.281174339980723,0.0,21.281174339980723,21.281174339980723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.281174339980723,21.281174339980723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.140417006751523,13.0,0.0,21.140417006751523,21.140417006751523,1.3793103448275863,23.140417006751523,29.96153846153846,29.96153846153846,21.140417006751523,0.0,21.140417006751523,21.140417006751523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.140417006751523,21.140417006751523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.19996178159216,16.0,0.0,21.19996178159216,21.19996178159216,1.3793103448275863,23.19996178159216,28.0,28.0,21.19996178159216,0.0,21.19996178159216,21.19996178159216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.19996178159216,21.19996178159216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.351571644384883,19.0,0.0,21.351571644384883,21.351571644384883,1.3793103448275863,23.351571644384883,28.0,28.0,21.351571644384883,0.0,21.351571644384883,21.351571644384883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.351571644384883,21.351571644384883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.411236649076198,19.0,0.0,21.411236649076198,21.411236649076198,1.3793103448275863,23.411236649076198,28.0,28.0,21.411236649076198,0.0,21.411236649076198,21.411236649076198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.411236649076198,21.411236649076198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,21.57966430996992,21.6,0.0,21.57966430996992,21.57966430996992,1.3793103448275863,23.57966430996992,28.0,28.0,21.57966430996992,0.0,21.57966430996992,21.57966430996992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.57966430996992,21.57966430996992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,21.647180464423457,21.0,0.0,21.647180464423457,21.647180464423457,1.3793103448275863,23.647180464423457,28.0,28.0,21.647180464423457,0.0,21.647180464423457,21.647180464423457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.647180464423457,21.647180464423457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 14:00:00,0.0,21.756368664689298,22.0,0.0,21.756368664689298,21.756368664689298,1.3793103448275863,23.756368664689298,28.0,28.0,21.756368664689298,0.0,21.756368664689298,21.756368664689298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.756368664689298,21.756368664689298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,21.88038193062066,23.4,0.0,21.88038193062066,21.88038193062066,1.3793103448275863,23.88038193062066,28.0,28.0,21.88038193062066,0.0,21.88038193062066,21.88038193062066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88038193062066,21.88038193062066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,21.877212233388747,22.0,0.0,21.877212233388747,21.877212233388747,1.3793103448275863,23.877212233388747,28.0,28.0,21.877212233388747,0.0,21.877212233388747,21.877212233388747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.877212233388747,21.877212233388747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,21.86041687415172,22.0,0.0,21.86041687415172,21.86041687415172,1.3793103448275863,23.86041687415172,28.0,28.0,21.86041687415172,0.0,21.86041687415172,21.86041687415172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.86041687415172,21.86041687415172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,21.84016740794491,21.6,0.0,21.84016740794491,21.84016740794491,1.3793103448275863,23.84016740794491,28.0,28.0,21.84016740794491,0.0,21.84016740794491,21.84016740794491,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84016740794491,21.84016740794491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,21.699127892038263,18.0,0.0,21.699127892038263,21.699127892038263,1.3793103448275863,23.699127892038263,28.0,28.0,21.699127892038263,0.0,21.699127892038263,21.699127892038263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.699127892038263,21.699127892038263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,21.686984603341642,19.0,0.0,21.686984603341642,21.686984603341642,1.3793103448275863,23.686984603341642,28.0,28.0,21.686984603341642,0.0,21.686984603341642,21.686984603341642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.686984603341642,21.686984603341642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,21.722811908781015,19.0,0.0,21.722811908781015,21.722811908781015,1.3793103448275863,23.722811908781015,28.0,28.0,21.722811908781015,0.0,21.722811908781015,21.722811908781015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.722811908781015,21.722811908781015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,21.69267461035794,18.0,0.0,21.69267461035794,21.69267461035794,1.3793103448275863,23.69267461035794,28.0,28.0,21.69267461035794,0.0,21.69267461035794,21.69267461035794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.69267461035794,21.69267461035794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,21.64037601323632,17.0,0.0,21.64037601323632,21.64037601323632,1.3793103448275863,23.64037601323632,28.0,28.0,21.64037601323632,0.0,21.64037601323632,21.64037601323632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64037601323632,21.64037601323632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,21.60107783881402,17.4,0.0,21.60107783881402,21.60107783881402,1.3793103448275863,23.60107783881402,28.0,28.0,21.60107783881402,0.0,21.60107783881402,21.60107783881402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60107783881402,21.60107783881402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,21.533338591063746,16.0,0.0,21.533338591063746,21.533338591063746,1.3793103448275863,23.533338591063746,28.0,28.0,21.533338591063746,0.0,21.533338591063746,21.533338591063746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.533338591063746,21.533338591063746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,21.46197657687619,15.0,0.0,21.46197657687619,21.46197657687619,1.3793103448275863,23.46197657687619,28.653846153846153,28.653846153846153,21.46197657687619,0.0,21.46197657687619,21.46197657687619,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46197657687619,21.46197657687619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,21.41202042565505,15.4,0.0,21.41202042565505,21.41202042565505,1.3793103448275863,23.41202042565505,28.392307692307693,28.392307692307693,21.41202042565505,0.0,21.41202042565505,21.41202042565505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.41202042565505,21.41202042565505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.351402544023784,15.0,0.0,21.351402544023784,21.351402544023784,1.3793103448275863,23.351402544023784,28.653846153846153,28.653846153846153,21.351402544023784,0.0,21.351402544023784,21.351402544023784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.351402544023784,21.351402544023784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.11106373729971,14.0,0.0,21.11106373729971,21.11106373729971,1.3793103448275863,23.11106373729971,29.307692307692307,29.307692307692307,21.11106373729971,0.0,21.11106373729971,21.11106373729971,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.11106373729971,21.11106373729971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,20.970124068364548,13.8,0.0,20.970124068364548,20.970124068364548,1.3793103448275863,22.970124068364548,29.43846153846154,29.43846153846154,20.970124068364548,0.0,20.970124068364548,20.970124068364548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.970124068364548,20.970124068364548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,20.90500133952341,14.0,0.0,20.90500133952341,20.90500133952341,1.3793103448275863,22.90500133952341,29.307692307692307,29.307692307692307,20.90500133952341,0.0,20.90500133952341,20.90500133952341,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90500133952341,20.90500133952341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,20.840110343958187,14.0,0.0,20.840110343958187,20.840110343958187,1.3793103448275863,22.840110343958187,29.307692307692307,29.307692307692307,20.840110343958187,0.0,20.840110343958187,20.840110343958187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.840110343958187,20.840110343958187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,20.776341766177815,14.2,0.0,20.776341766177815,20.776341766177815,1.3793103448275863,22.776341766177815,29.176923076923078,29.176923076923078,20.776341766177815,0.0,20.776341766177815,20.776341766177815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.776341766177815,20.776341766177815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,20.929043136145538,18.0,0.0,20.929043136145538,20.929043136145538,1.3793103448275863,22.929043136145538,28.0,28.0,20.929043136145538,0.0,20.929043136145538,20.929043136145538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.929043136145538,20.929043136145538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,21.06612742426764,20.0,0.0,21.06612742426764,21.06612742426764,1.3793103448275863,23.06612742426764,28.0,28.0,21.06612742426764,0.0,21.06612742426764,21.06612742426764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06612742426764,21.06612742426764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.185903400110973,21.0,0.0,21.185903400110973,21.185903400110973,1.3793103448275863,23.185903400110973,28.0,28.0,21.185903400110973,0.0,21.185903400110973,21.185903400110973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.185903400110973,21.185903400110973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.317210970976184,22.0,0.0,21.317210970976184,21.317210970976184,1.3793103448275863,23.317210970976184,28.0,28.0,21.317210970976184,0.0,21.317210970976184,21.317210970976184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.317210970976184,21.317210970976184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,21.40059977995486,22.0,0.0,21.40059977995486,21.40059977995486,1.3793103448275863,23.40059977995486,28.0,28.0,21.40059977995486,0.0,21.40059977995486,21.40059977995486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.40059977995486,21.40059977995486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,21.483239103244596,22.6,0.0,21.483239103244596,21.483239103244596,1.3793103448275863,23.483239103244596,28.0,28.0,21.483239103244596,0.0,21.483239103244596,21.483239103244596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.483239103244596,21.483239103244596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,21.523303365182997,22.0,0.0,21.523303365182997,21.523303365182997,1.3793103448275863,23.523303365182997,28.0,28.0,21.523303365182997,0.0,21.523303365182997,21.523303365182997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.523303365182997,21.523303365182997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,21.50515890656328,22.0,0.0,21.50515890656328,21.50515890656328,1.3793103448275863,23.50515890656328,28.0,28.0,21.50515890656328,0.0,21.50515890656328,21.50515890656328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50515890656328,21.50515890656328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,21.47206882895204,21.0,0.0,21.47206882895204,21.47206882895204,1.3793103448275863,23.47206882895204,28.0,28.0,21.47206882895204,0.0,21.47206882895204,21.47206882895204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.47206882895204,21.47206882895204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,21.413428903590372,19.0,0.0,21.413428903590372,21.413428903590372,1.3793103448275863,23.413428903590372,28.0,28.0,21.413428903590372,0.0,21.413428903590372,21.413428903590372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.413428903590372,21.413428903590372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.383217122184483,19.0,0.0,21.383217122184483,21.383217122184483,1.3793103448275863,23.383217122184483,28.0,28.0,21.383217122184483,0.0,21.383217122184483,21.383217122184483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.383217122184483,21.383217122184483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,21.31477058131169,18.0,0.0,21.31477058131169,21.31477058131169,1.3793103448275863,23.31477058131169,28.0,28.0,21.31477058131169,0.0,21.31477058131169,21.31477058131169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.31477058131169,21.31477058131169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,21.279875213685393,18.0,0.0,21.279875213685393,21.279875213685393,1.3793103448275863,23.279875213685393,28.0,28.0,21.279875213685393,0.0,21.279875213685393,21.279875213685393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.279875213685393,21.279875213685393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.30244248599512,17.0,0.0,21.30244248599512,21.30244248599512,1.3793103448275863,23.30244248599512,28.0,28.0,21.30244248599512,0.0,21.30244248599512,21.30244248599512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30244248599512,21.30244248599512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.26136180493015,16.4,0.0,21.26136180493015,21.26136180493015,1.3793103448275863,23.26136180493015,28.0,28.0,21.26136180493015,0.0,21.26136180493015,21.26136180493015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.26136180493015,21.26136180493015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.207520677131708,15.8,0.0,21.207520677131708,21.207520677131708,1.3793103448275863,23.207520677131708,28.130769230769232,28.130769230769232,21.207520677131708,0.0,21.207520677131708,21.207520677131708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.207520677131708,21.207520677131708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.147652522872033,15.2,0.0,21.147652522872033,21.147652522872033,1.3793103448275863,23.147652522872033,28.523076923076925,28.523076923076925,21.147652522872033,0.0,21.147652522872033,21.147652522872033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.147652522872033,21.147652522872033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.083230823525277,14.6,0.0,21.083230823525277,21.083230823525277,1.3793103448275863,23.083230823525277,28.915384615384614,28.915384615384614,21.083230823525277,0.0,21.083230823525277,21.083230823525277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.083230823525277,21.083230823525277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.035072737777,15.0,0.0,21.035072737777,21.035072737777,1.3793103448275863,23.035072737777,28.653846153846153,28.653846153846153,21.035072737777,0.0,21.035072737777,21.035072737777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.035072737777,21.035072737777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,20.848811105213386,15.0,0.0,20.848811105213386,20.848811105213386,1.3793103448275863,22.848811105213386,28.653846153846153,28.653846153846153,20.848811105213386,0.0,20.848811105213386,20.848811105213386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.848811105213386,20.848811105213386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,20.693062712103874,14.0,0.0,20.693062712103874,20.693062712103874,1.3793103448275863,22.693062712103874,29.307692307692307,29.307692307692307,20.693062712103874,0.0,20.693062712103874,20.693062712103874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.693062712103874,20.693062712103874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,20.6643436036588,15.0,0.0,20.6643436036588,20.6643436036588,1.3793103448275863,22.6643436036588,28.653846153846153,28.653846153846153,20.6643436036588,0.0,20.6643436036588,20.6643436036588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.6643436036588,20.6643436036588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,20.615193063302,15.0,0.0,20.615193063302,20.615193063302,1.3793103448275863,22.615193063302,28.653846153846153,28.653846153846153,20.615193063302,0.0,20.615193063302,20.615193063302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.615193063302,20.615193063302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,20.579425826993855,15.6,0.0,20.579425826993855,20.579425826993855,1.3793103448275863,22.579425826993855,28.26153846153846,28.26153846153846,20.579425826993855,0.0,20.579425826993855,20.579425826993855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.579425826993855,20.579425826993855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,20.730218931638202,19.0,0.0,20.730218931638202,20.730218931638202,1.3793103448275863,22.730218931638202,28.0,28.0,20.730218931638202,0.0,20.730218931638202,20.730218931638202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.730218931638202,20.730218931638202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,20.876762130344463,21.0,0.0,20.876762130344463,20.876762130344463,1.3793103448275863,22.876762130344463,28.0,28.0,20.876762130344463,0.0,20.876762130344463,20.876762130344463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.876762130344463,20.876762130344463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,21.00688455500675,22.0,0.0,21.00688455500675,21.00688455500675,1.3793103448275863,23.00688455500675,28.0,28.0,21.00688455500675,0.0,21.00688455500675,21.00688455500675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.00688455500675,21.00688455500675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.105745706343104,22.0,0.0,21.105745706343104,21.105745706343104,1.3793103448275863,23.105745706343104,28.0,28.0,21.105745706343104,0.0,21.105745706343104,21.105745706343104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.105745706343104,21.105745706343104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.183523681101992,22.0,0.0,21.183523681101992,21.183523681101992,1.3793103448275863,23.183523681101992,28.0,28.0,21.183523681101992,0.0,21.183523681101992,21.183523681101992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.183523681101992,21.183523681101992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.30532943833788,23.8,0.0,21.30532943833788,21.30532943833788,1.3793103448275863,23.30532943833788,28.0,28.0,21.30532943833788,0.0,21.30532943833788,21.30532943833788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30532943833788,21.30532943833788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.348126997511216,23.0,0.0,21.348126997511216,21.348126997511216,1.3793103448275863,23.348126997511216,28.0,28.0,21.348126997511216,0.0,21.348126997511216,21.348126997511216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.348126997511216,21.348126997511216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.3317939013311,22.0,0.0,21.3317939013311,21.3317939013311,1.3793103448275863,23.3317939013311,28.0,28.0,21.3317939013311,0.0,21.3317939013311,21.3317939013311,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.3317939013311,21.3317939013311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.30619369065599,21.2,0.0,21.30619369065599,21.30619369065599,1.3793103448275863,23.30619369065599,28.0,28.0,21.30619369065599,0.0,21.30619369065599,21.30619369065599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30619369065599,21.30619369065599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.227653822609287,19.0,0.0,21.227653822609287,21.227653822609287,1.3793103448275863,23.227653822609287,28.0,28.0,21.227653822609287,0.0,21.227653822609287,21.227653822609287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.227653822609287,21.227653822609287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.153669447820498,18.0,0.0,21.153669447820498,21.153669447820498,1.3793103448275863,23.153669447820498,28.0,28.0,21.153669447820498,0.0,21.153669447820498,21.153669447820498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.153669447820498,21.153669447820498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.166694803438638,19.2,0.0,21.166694803438638,21.166694803438638,1.3793103448275863,23.166694803438638,28.0,28.0,21.166694803438638,0.0,21.166694803438638,21.166694803438638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.166694803438638,21.166694803438638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.104276397062286,18.0,0.0,21.104276397062286,21.104276397062286,1.3793103448275863,23.104276397062286,28.0,28.0,21.104276397062286,0.0,21.104276397062286,21.104276397062286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.104276397062286,21.104276397062286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.120868833559516,17.0,0.0,21.120868833559516,21.120868833559516,1.3793103448275863,23.120868833559516,28.0,28.0,21.120868833559516,0.0,21.120868833559516,21.120868833559516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.120868833559516,21.120868833559516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.059850382803205,15.4,0.0,21.059850382803205,21.059850382803205,1.3793103448275863,23.059850382803205,28.392307692307693,28.392307692307693,21.059850382803205,0.0,21.059850382803205,21.059850382803205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.059850382803205,21.059850382803205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,21.002668752409544,15.0,0.0,21.002668752409544,21.002668752409544,1.3793103448275863,23.002668752409544,28.653846153846153,28.653846153846153,21.002668752409544,0.0,21.002668752409544,21.002668752409544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.002668752409544,21.002668752409544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,20.9649701064394,15.7,0.0,20.9649701064394,20.9649701064394,1.3793103448275863,22.9649701064394,28.196153846153848,28.196153846153848,20.9649701064394,0.0,20.9649701064394,20.9649701064394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.9649701064394,20.9649701064394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,20.934898301973657,16.4,0.0,20.934898301973657,20.934898301973657,1.3793103448275863,22.934898301973657,28.0,28.0,20.934898301973657,0.0,20.934898301973657,20.934898301973657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.934898301973657,20.934898301973657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,20.889061584290822,16.0,0.0,20.889061584290822,20.889061584290822,1.3793103448275863,22.889061584290822,28.0,28.0,20.889061584290822,0.0,20.889061584290822,20.889061584290822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.889061584290822,20.889061584290822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,20.738171838199193,16.0,0.0,20.738171838199193,20.738171838199193,1.3793103448275863,22.738171838199193,28.0,28.0,20.738171838199193,0.0,20.738171838199193,20.738171838199193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.738171838199193,20.738171838199193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,20.691661547314737,17.2,0.0,20.691661547314737,20.691661547314737,1.3793103448275863,22.691661547314737,28.0,28.0,20.691661547314737,0.0,20.691661547314737,20.691661547314737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.691661547314737,20.691661547314737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,20.611492167790665,16.0,0.0,20.611492167790665,20.611492167790665,1.3793103448275863,22.611492167790665,28.0,28.0,20.611492167790665,0.0,20.611492167790665,20.611492167790665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.611492167790665,20.611492167790665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,20.562828655857963,16.0,0.0,20.562828655857963,20.562828655857963,1.3793103448275863,22.562828655857963,28.0,28.0,20.562828655857963,0.0,20.562828655857963,20.562828655857963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.562828655857963,20.562828655857963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,20.55640700546988,17.2,0.0,20.55640700546988,20.55640700546988,1.3793103448275863,22.55640700546988,28.0,28.0,20.55640700546988,0.0,20.55640700546988,20.55640700546988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55640700546988,20.55640700546988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,20.614729295149278,18.0,0.0,20.614729295149278,20.614729295149278,1.3793103448275863,22.614729295149278,28.0,28.0,20.614729295149278,0.0,20.614729295149278,20.614729295149278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.614729295149278,20.614729295149278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,20.782958427096926,21.0,0.0,20.782958427096926,20.782958427096926,1.3793103448275863,22.782958427096926,28.0,28.0,20.782958427096926,0.0,20.782958427096926,20.782958427096926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.782958427096926,20.782958427096926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,20.856987832373562,20.6,0.0,20.856987832373562,20.856987832373562,1.3793103448275863,22.856987832373562,28.0,28.0,20.856987832373562,0.0,20.856987832373562,20.856987832373562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.856987832373562,20.856987832373562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,20.995285523123876,22.0,0.0,20.995285523123876,20.995285523123876,1.3793103448275863,22.995285523123876,28.0,28.0,20.995285523123876,0.0,20.995285523123876,20.995285523123876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.995285523123876,20.995285523123876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.08093674830038,22.0,0.0,21.08093674830038,21.08093674830038,1.3793103448275863,23.08093674830038,28.0,28.0,21.08093674830038,0.0,21.08093674830038,21.08093674830038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.08093674830038,21.08093674830038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 15:00:00,0.0,21.104006346171662,21.2,0.0,21.104006346171662,21.104006346171662,1.3793103448275863,23.104006346171662,28.0,28.0,21.104006346171662,0.0,21.104006346171662,21.104006346171662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.104006346171662,21.104006346171662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.187188173558734,22.0,0.0,21.187188173558734,21.187188173558734,1.3793103448275863,23.187188173558734,28.0,28.0,21.187188173558734,0.0,21.187188173558734,21.187188173558734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.187188173558734,21.187188173558734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.12180759692643,21.0,0.0,21.12180759692643,21.12180759692643,1.3793103448275863,23.12180759692643,28.0,28.0,21.12180759692643,0.0,21.12180759692643,21.12180759692643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.12180759692643,21.12180759692643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.142424610517196,21.0,0.0,21.142424610517196,21.142424610517196,1.3793103448275863,23.142424610517196,28.0,28.0,21.142424610517196,0.0,21.142424610517196,21.142424610517196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.142424610517196,21.142424610517196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.04297774369884,18.0,0.0,21.04297774369884,21.04297774369884,1.3793103448275863,23.04297774369884,28.0,28.0,21.04297774369884,0.0,21.04297774369884,21.04297774369884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.04297774369884,21.04297774369884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,20.959055547905216,17.0,0.0,20.959055547905216,20.959055547905216,1.3793103448275863,22.959055547905216,28.0,28.0,20.959055547905216,0.0,20.959055547905216,20.959055547905216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.959055547905216,20.959055547905216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,20.938046188243867,17.6,0.0,20.938046188243867,20.938046188243867,1.3793103448275863,22.938046188243867,28.0,28.0,20.938046188243867,0.0,20.938046188243867,20.938046188243867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.938046188243867,20.938046188243867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
