timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-21 22:00:00,0.0,20.842109767145548,16.0,0.0,20.842109767145548,20.842109767145548,1.3793103448275863,22.842109767145548,28.0,28.0,20.842109767145548,0.0,20.842109767145548,20.842109767145548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.842109767145548,20.842109767145548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,20.89943713288784,16.0,0.0,20.89943713288784,20.89943713288784,1.3793103448275863,22.89943713288784,28.0,28.0,20.89943713288784,0.0,20.89943713288784,20.89943713288784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.89943713288784,20.89943713288784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,20.88084435769139,16.4,0.0,20.88084435769139,20.88084435769139,1.3793103448275863,22.88084435769139,28.0,28.0,20.88084435769139,0.0,20.88084435769139,20.88084435769139,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.88084435769139,20.88084435769139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 01:00:00,0.0,20.816676596584692,15.0,0.0,20.816676596584692,20.816676596584692,1.3793103448275863,22.816676596584692,28.653846153846153,28.653846153846153,20.816676596584692,0.0,20.816676596584692,20.816676596584692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.816676596584692,20.816676596584692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,20.745285527340734,14.0,0.0,20.745285527340734,20.745285527340734,1.3793103448275863,22.745285527340734,29.307692307692307,29.307692307692307,20.745285527340734,0.0,20.745285527340734,20.745285527340734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.745285527340734,20.745285527340734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,20.710907128819187,15.2,0.0,20.710907128819187,20.710907128819187,1.3793103448275863,22.710907128819187,28.523076923076925,28.523076923076925,20.710907128819187,0.0,20.710907128819187,20.710907128819187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.710907128819187,20.710907128819187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,20.64039339831342,14.0,0.0,20.64039339831342,20.64039339831342,1.3793103448275863,22.64039339831342,29.307692307692307,29.307692307692307,20.64039339831342,0.0,20.64039339831342,20.64039339831342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64039339831342,20.64039339831342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,20.434738497455662,14.0,0.0,20.434738497455662,20.434738497455662,1.3793103448275863,22.434738497455662,29.307692307692307,29.307692307692307,20.434738497455662,0.0,20.434738497455662,20.434738497455662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.434738497455662,20.434738497455662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,20.364897102095206,15.2,0.0,20.364897102095206,20.364897102095206,1.3793103448275863,22.364897102095206,28.523076923076925,28.523076923076925,20.364897102095206,0.0,20.364897102095206,20.364897102095206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.364897102095206,20.364897102095206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.26794656848875,14.0,0.0,20.26794656848875,20.26794656848875,1.3793103448275863,22.26794656848875,29.307692307692307,29.307692307692307,20.26794656848875,0.0,20.26794656848875,20.26794656848875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26794656848875,20.26794656848875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.161438780692905,13.0,0.0,20.161438780692905,20.161438780692905,1.3793103448275863,22.161438780692905,29.96153846153846,29.96153846153846,20.161438780692905,0.0,20.161438780692905,20.161438780692905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.161438780692905,20.161438780692905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.1858847871757,15.6,0.0,20.1858847871757,20.1858847871757,1.3793103448275863,22.1858847871757,28.26153846153846,28.26153846153846,20.1858847871757,0.0,20.1858847871757,20.1858847871757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1858847871757,20.1858847871757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 10:00:00,0.0,20.26436842415346,17.0,0.0,20.26436842415346,20.26436842415346,1.3793103448275863,22.26436842415346,28.0,28.0,20.26436842415346,0.0,20.26436842415346,20.26436842415346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26436842415346,20.26436842415346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,20.389109579649826,19.0,0.0,20.389109579649826,20.389109579649826,1.3793103448275863,22.389109579649826,28.0,28.0,20.389109579649826,0.0,20.389109579649826,20.389109579649826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.389109579649826,20.389109579649826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,20.496096896410826,19.8,0.0,20.496096896410826,20.496096896410826,1.3793103448275863,22.496096896410826,28.0,28.0,20.496096896410826,0.0,20.496096896410826,20.496096896410826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.496096896410826,20.496096896410826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,20.670885719507638,22.0,0.0,20.670885719507638,20.670885719507638,1.3793103448275863,22.670885719507638,28.0,28.0,20.670885719507638,0.0,20.670885719507638,20.670885719507638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.670885719507638,20.670885719507638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,20.76557071752191,22.0,0.0,20.76557071752191,20.76557071752191,1.3793103448275863,22.76557071752191,28.0,28.0,20.76557071752191,0.0,20.76557071752191,20.76557071752191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76557071752191,20.76557071752191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,20.85295845415157,22.6,0.0,20.85295845415157,20.85295845415157,1.3793103448275863,22.85295845415157,28.0,28.0,20.85295845415157,0.0,20.85295845415157,20.85295845415157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85295845415157,20.85295845415157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,20.942240072270398,23.0,0.0,20.942240072270398,20.942240072270398,1.3793103448275863,22.942240072270398,28.0,28.0,20.942240072270398,0.0,20.942240072270398,20.942240072270398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.942240072270398,20.942240072270398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,20.901703536332466,22.0,0.0,20.901703536332466,20.901703536332466,1.3793103448275863,22.901703536332466,28.0,28.0,20.901703536332466,0.0,20.901703536332466,20.901703536332466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.901703536332466,20.901703536332466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,20.85082744409194,20.2,0.0,20.85082744409194,20.85082744409194,1.3793103448275863,22.85082744409194,28.0,28.0,20.85082744409194,0.0,20.85082744409194,20.85082744409194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85082744409194,20.85082744409194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,20.727352298411592,17.0,0.0,20.727352298411592,20.727352298411592,1.3793103448275863,22.727352298411592,28.0,28.0,20.727352298411592,0.0,20.727352298411592,20.727352298411592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.727352298411592,20.727352298411592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,20.677022117167414,17.0,0.0,20.677022117167414,20.677022117167414,1.3793103448275863,22.677022117167414,28.0,28.0,20.677022117167414,0.0,20.677022117167414,20.677022117167414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.677022117167414,20.677022117167414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,20.67229429393516,17.8,0.0,20.67229429393516,20.67229429393516,1.3793103448275863,22.67229429393516,28.0,28.0,20.67229429393516,0.0,20.67229429393516,20.67229429393516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67229429393516,20.67229429393516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,20.574646561828843,16.0,0.0,20.574646561828843,20.574646561828843,1.3793103448275863,22.574646561828843,28.0,28.0,20.574646561828843,0.0,20.574646561828843,20.574646561828843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.574646561828843,20.574646561828843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,20.628010992667136,16.0,0.0,20.628010992667136,20.628010992667136,1.3793103448275863,22.628010992667136,28.0,28.0,20.628010992667136,0.0,20.628010992667136,20.628010992667136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.628010992667136,20.628010992667136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,20.541228038154014,13.0,0.0,20.541228038154014,20.541228038154014,1.3793103448275863,22.541228038154014,29.96153846153846,29.96153846153846,20.541228038154014,0.0,20.541228038154014,20.541228038154014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.541228038154014,20.541228038154014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,20.476616971931037,13.0,0.0,20.476616971931037,20.476616971931037,1.3793103448275863,22.476616971931037,29.96153846153846,29.96153846153846,20.476616971931037,0.0,20.476616971931037,20.476616971931037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.476616971931037,20.476616971931037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,20.412891698313935,13.0,0.0,20.412891698313935,20.412891698313935,1.3793103448275863,22.412891698313935,29.96153846153846,29.96153846153846,20.412891698313935,0.0,20.412891698313935,20.412891698313935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.412891698313935,20.412891698313935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,20.350199072822107,13.0,0.0,20.350199072822107,20.350199072822107,1.3793103448275863,22.350199072822107,29.96153846153846,29.96153846153846,20.350199072822107,0.0,20.350199072822107,20.350199072822107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.350199072822107,20.350199072822107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,20.26809016580109,12.0,0.0,20.26809016580109,20.26809016580109,1.3793103448275863,22.26809016580109,30.615384615384617,30.615384615384617,20.26809016580109,0.0,20.26809016580109,20.26809016580109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26809016580109,20.26809016580109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.0,20.056167094629718,13.0,0.0,20.056167094629718,20.056167094629718,1.3793103448275863,22.056167094629718,29.96153846153846,29.96153846153846,20.056167094629718,0.0,20.056167094629718,20.056167094629718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.056167094629718,20.056167094629718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.2824430836947254,20.000000000000004,12.2,0.3138256485496949,20.887920098930266,20.691779068586705,1.3793103448275863,22.887920098930266,30.484615384615385,30.484615384615385,20.691779068586705,0.02762625080899193,20.887920098930266,20.691779068586705,0.039228206068711864,0.03791278002040713,0.024,0.03412150201836642,0.3138256485496949,0.29361692655173566,1.2904900095989307,27.0,0.29361692655173566,38.18181818181818,20.69177906858671,0.25311804013080663,109.65411046570665,0.26776645700259616,0.0,0.0,0.0,0.29361692655173566,0.26776645700259616,0.0
2009-10-23 07:00:00,0.22388449320326662,20.000000000000004,14.0,0.24876054800362957,20.717193898093203,20.561718555590932,1.3793103448275863,22.717193898093203,29.307692307692307,29.307692307692307,20.561718555590932,0.024519710938700902,20.717193898093203,20.561718555590932,0.031095068500453696,0.030693898888419086,0.024,0.027624508999577177,0.24876054800362957,0.22782993789247147,1.2632557401824112,27.0,0.22782993789247147,36.13636363636363,20.561718555590943,0.19640511887282025,109.71914072220453,0.20764830675197235,0.0,0.0,0.0,0.22782993789247147,0.20764830675197235,0.0
2009-10-23 08:00:00,0.33913549506401736,20.0,14.0,0.37681721673779706,21.050504114877242,20.814993354416117,1.3793103448275863,23.050504114877242,29.307692307692307,29.307692307692307,20.814993354416117,0.038249610637255176,21.050504114877242,20.814993354416117,0.04710215209222463,0.04477193926304062,0.024,0.04029474533673656,0.37681721673779706,0.3572944106641011,1.3078486196690655,27.0,0.3572944106641011,36.13636363636363,20.814993354416117,0.3080124229862941,109.59250332279194,0.32602084981281254,0.0,0.0,0.0,0.3572944106641011,0.32602084981281254,0.0
2009-10-23 09:00:00,0.4542840107523965,20.0,14.6,0.5047600119471072,21.374420900992668,21.058945893525724,1.3793103448275863,23.374420900992668,28.915384615384614,28.915384615384614,21.058945893525724,0.055386156086603626,21.374420900992668,21.058945893525724,0.0630950014933884,0.058400803068441406,0.024,0.05256072276159727,0.5047600119471072,0.4866000922539513,1.3296864354426319,27.0,0.4866000922539513,35.45454545454545,21.058945893525724,0.419482838149958,109.47052705323713,0.4445032881017468,0.0,0.0,0.0,0.4866000922539513,0.4445032881017468,0.0
2009-10-23 10:00:00,0.057779286566810174,20.0,18.0,0.06419920729645574,20.206715874130694,20.166591369570412,1.3793103448275863,22.206715874130694,28.0,28.0,20.166591369570412,0.007065141987626329,20.206715874130694,20.166591369570412,0.008024900912056968,0.008959373848826545,0.024,0.00806343646394389,0.06419920729645574,0.041095144681338396,0.8829230230119938,27.0,0.041095144681338396,35.0,20.166591369570455,0.03542684886322276,109.91670431521477,0.037387533530378936,0.0,0.0,0.0,0.041095144681338396,0.037387533530378936,0.0
2009-10-23 11:00:00,0.0,20.0541753061806,19.0,0.0,20.0541753061806,20.0541753061806,1.3793103448275863,22.0541753061806,28.0,28.0,20.0541753061806,0.0,20.0541753061806,20.0541753061806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0541753061806,20.0541753061806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.157809867365398,20.0,0.0,20.157809867365398,20.157809867365398,1.3793103448275863,22.157809867365398,28.0,28.0,20.157809867365398,0.0,20.157809867365398,20.157809867365398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.157809867365398,20.157809867365398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.240199167538208,20.0,0.0,20.240199167538208,20.240199167538208,1.3793103448275863,22.240199167538208,28.0,28.0,20.240199167538208,0.0,20.240199167538208,20.240199167538208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.240199167538208,20.240199167538208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,20.34639269077428,21.0,0.0,20.34639269077428,20.34639269077428,1.3793103448275863,22.34639269077428,28.0,28.0,20.34639269077428,0.0,20.34639269077428,20.34639269077428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34639269077428,20.34639269077428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,20.429277638416906,21.8,0.0,20.429277638416906,20.429277638416906,1.3793103448275863,22.429277638416906,28.0,28.0,20.429277638416906,0.0,20.429277638416906,20.429277638416906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.429277638416906,20.429277638416906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,20.45835896227632,21.0,0.0,20.45835896227632,20.45835896227632,1.3793103448275863,22.45835896227632,28.0,28.0,20.45835896227632,0.0,20.45835896227632,20.45835896227632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45835896227632,20.45835896227632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,20.467693675432084,21.0,0.0,20.467693675432084,20.467693675432084,1.3793103448275863,22.467693675432084,28.0,28.0,20.467693675432084,0.0,20.467693675432084,20.467693675432084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.467693675432084,20.467693675432084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,20.450225698792334,20.2,0.0,20.450225698792334,20.450225698792334,1.3793103448275863,22.450225698792334,28.0,28.0,20.450225698792334,0.0,20.450225698792334,20.450225698792334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.450225698792334,20.450225698792334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,20.41627172796126,19.0,0.0,20.41627172796126,20.41627172796126,1.3793103448275863,22.41627172796126,28.0,28.0,20.41627172796126,0.0,20.41627172796126,20.41627172796126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41627172796126,20.41627172796126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.315105934151617,17.0,0.0,20.315105934151617,20.315105934151617,1.3793103448275863,22.315105934151617,28.0,28.0,20.315105934151617,0.0,20.315105934151617,20.315105934151617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.315105934151617,20.315105934151617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.26509567848216,16.8,0.0,20.26509567848216,20.26509567848216,1.3793103448275863,22.26509567848216,28.0,28.0,20.26509567848216,0.0,20.26509567848216,20.26509567848216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26509567848216,20.26509567848216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.1999102919995,16.0,0.0,20.1999102919995,20.1999102919995,1.3793103448275863,22.1999102919995,28.0,28.0,20.1999102919995,0.0,20.1999102919995,20.1999102919995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1999102919995,20.1999102919995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.253723472445614,16.0,0.0,20.253723472445614,20.253723472445614,1.3793103448275863,22.253723472445614,28.0,28.0,20.253723472445614,0.0,20.253723472445614,20.253723472445614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.253723472445614,20.253723472445614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.232601110081802,16.0,0.0,20.232601110081802,20.232601110081802,1.3793103448275863,22.232601110081802,28.0,28.0,20.232601110081802,0.0,20.232601110081802,20.232601110081802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.232601110081802,20.232601110081802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.180331183669015,15.0,0.0,20.180331183669015,20.180331183669015,1.3793103448275863,22.180331183669015,28.653846153846153,28.653846153846153,20.180331183669015,0.0,20.180331183669015,20.180331183669015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.180331183669015,20.180331183669015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.123575896606816,15.0,0.0,20.123575896606816,20.123575896606816,1.3793103448275863,22.123575896606816,28.653846153846153,28.653846153846153,20.123575896606816,0.0,20.123575896606816,20.123575896606816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.123575896606816,20.123575896606816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.057358859886765,14.0,0.0,20.057358859886765,20.057358859886765,1.3793103448275863,22.057358859886765,29.307692307692307,29.307692307692307,20.057358859886765,0.0,20.057358859886765,20.057358859886765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.057358859886765,20.057358859886765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,19.984687052699144,13.0,0.0,19.984687052699144,19.984687052699144,1.3793103448275863,21.984687052699144,29.96153846153846,29.96153846153846,19.984687052699144,0.0,19.984687052699144,19.984687052699144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.984687052699144,19.984687052699144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.08676326148514214,20.0,15.0,0.09640362387238016,20.30024123724264,20.239988972322404,1.3793103448275863,22.30024123724264,28.653846153846153,28.653846153846153,20.239988972322404,0.009877345254477615,20.30024123724264,20.239988972322404,0.01205045298404752,0.012965525029561093,0.024,0.011668972526604983,0.09640362387238016,0.07370017637533627,1.0544771203278844,27.0,0.07370017637533627,35.0,20.239988972322386,0.06353463480632437,109.88000551383881,0.06707332788225435,0.0,0.0,0.0,0.07370017637533627,0.06707332788225435,0.0
2009-10-24 06:00:00,0.186884910861193,19.999999999999996,14.6,0.2076499009568811,20.60750690203286,20.47772571393481,1.3793103448275863,22.60750690203286,28.915384615384614,28.915384615384614,20.47772571393481,0.021215426861697136,20.60750690203286,20.47772571393481,0.025956237619610138,0.026045582783224233,0.024,0.02344102450490181,0.2076499009568811,0.18625445923520353,1.2371915479349596,27.0,0.18625445923520353,35.45454545454545,20.477725713934834,0.16056418899586514,109.76113714303258,0.1696907157516877,0.0,0.0,0.0,0.18625445923520353,0.1696907157516877,0.0
2009-10-24 07:00:00,0.6413409582322512,20.0,14.0,0.7126010647025014,21.887343534296665,21.4419678688576,1.3793103448275863,23.887343534296665,29.307692307692307,29.307692307692307,21.4419678688576,0.07809976912509019,21.887343534296665,21.4419678688576,0.08907513308781267,0.07990347367570234,0.024,0.07191312630813211,0.7126010647025014,0.6965914120700717,1.3483220673932397,27.0,0.6965914120700717,36.13636363636363,21.441967868857596,0.6005098379914412,109.2790160655712,0.6374429759251242,0.0,0.0,0.0,0.6965914120700717,0.6374429759251242,0.0
2009-10-24 08:00:00,0.8412132411463324,19.999999999999993,13.0,0.9346813790514805,22.422339523988114,21.838163662080937,1.3793103448275863,24.422339523988114,29.96153846153846,29.96153846153846,21.838163662080937,0.09919027859959717,22.422339523988114,21.838163662080937,0.11683517238143507,0.10225207646565758,0.024,0.09202686881909182,0.9346813790514805,0.9209065866980463,1.3589828685166447,27.0,0.9209065866980463,37.27272727272727,21.838163662080937,0.7938849885327985,109.08091816895953,0.8442416897074697,0.0,0.0,0.0,0.9209065866980463,0.8442416897074697,0.0
2009-10-24 09:00:00,0.7877243408063759,20.0,14.0,0.8752492675626399,22.28026352750194,21.73323273527529,1.3793103448275863,24.28026352750194,29.307692307692307,29.307692307692307,21.73323273527529,0.09961439802320822,22.28026352750194,21.73323273527529,0.10940615844532998,0.09632391030665355,0.024,0.08669151927598819,0.8752492675626399,0.8608816585933052,1.3566683473803587,27.0,0.8608816585933052,36.13636363636363,21.733232735275287,0.7421393608562977,109.13338363236235,0.7888343877372642,0.0,0.0,0.0,0.8608816585933052,0.7888343877372642,0.0
2009-10-24 10:00:00,0.38983955052388525,20.000000000000004,17.0,0.43315505613765026,21.19406889278486,20.923346982698828,1.3793103448275863,23.19406889278486,28.0,28.0,20.923346982698828,0.052766403869205704,21.19406889278486,20.923346982698828,0.05414438201720628,0.05081798101160831,0.024,0.04573618291044748,0.43315505613765026,0.41423685423881107,1.3190684725122057,27.0,0.41423685423881107,35.0,20.923346982698817,0.3571007364127682,109.53832650865058,0.37816613366472923,0.0,0.0,0.0,0.41423685423881107,0.37816613366472923,0.0
2009-10-24 11:00:00,0.07893928429645376,19.999999999999996,19.0,0.08771031588494863,20.275287106010406,20.22046815858231,1.3793103448275863,22.275287106010406,28.0,28.0,20.22046815858231,0.009719394794115148,20.275287106010406,20.22046815858231,0.010963789485618578,0.011898126350225368,0.024,0.010708313715202832,0.08771031588494863,0.06490012851997115,1.0206030812345126,27.0,0.06490012851997115,35.0,20.220468158582285,0.05594838665514754,109.88976592070885,0.05905930181596705,0.0,0.0,0.0,0.06490012851997115,0.05905930181596705,0.0
2009-10-24 12:00:00,0.0,20.110599510246118,21.0,0.0,20.110599510246118,20.110599510246118,1.3793103448275863,22.110599510246118,28.0,28.0,20.110599510246118,0.0,20.110599510246118,20.110599510246118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.110599510246118,20.110599510246118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.19799523644224,21.0,0.0,20.19799523644224,20.19799523644224,1.3793103448275863,22.19799523644224,28.0,28.0,20.19799523644224,0.0,20.19799523644224,20.19799523644224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19799523644224,20.19799523644224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.32106589878739,22.0,0.0,20.32106589878739,20.32106589878739,1.3793103448275863,22.32106589878739,28.0,28.0,20.32106589878739,0.0,20.32106589878739,20.32106589878739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32106589878739,20.32106589878739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.440571956763385,23.0,0.0,20.440571956763385,20.440571956763385,1.3793103448275863,22.440571956763385,28.0,28.0,20.440571956763385,0.0,20.440571956763385,20.440571956763385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.440571956763385,20.440571956763385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.41950784911395,21.0,0.0,20.41950784911395,20.41950784911395,1.3793103448275863,22.41950784911395,28.0,28.0,20.41950784911395,0.0,20.41950784911395,20.41950784911395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41950784911395,20.41950784911395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.459196014040806,22.0,0.0,20.459196014040806,20.459196014040806,1.3793103448275863,22.459196014040806,28.0,28.0,20.459196014040806,0.0,20.459196014040806,20.459196014040806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.459196014040806,20.459196014040806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.403372230076982,20.0,0.0,20.403372230076982,20.403372230076982,1.3793103448275863,22.403372230076982,28.0,28.0,20.403372230076982,0.0,20.403372230076982,20.403372230076982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.403372230076982,20.403372230076982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.35078887124923,19.0,0.0,20.35078887124923,20.35078887124923,1.3793103448275863,22.35078887124923,28.0,28.0,20.35078887124923,0.0,20.35078887124923,20.35078887124923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35078887124923,20.35078887124923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.330272461693546,19.0,0.0,20.330272461693546,20.330272461693546,1.3793103448275863,22.330272461693546,28.0,28.0,20.330272461693546,0.0,20.330272461693546,20.330272461693546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.330272461693546,20.330272461693546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 21:00:00,0.0,20.362863597115954,19.8,0.0,20.362863597115954,20.362863597115954,1.3793103448275863,22.362863597115954,28.0,28.0,20.362863597115954,0.0,20.362863597115954,20.362863597115954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.362863597115954,20.362863597115954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.33077674771161,18.0,0.0,20.33077674771161,20.33077674771161,1.3793103448275863,22.33077674771161,28.0,28.0,20.33077674771161,0.0,20.33077674771161,20.33077674771161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33077674771161,20.33077674771161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.310562654587443,18.0,0.0,20.310562654587443,20.310562654587443,1.3793103448275863,22.310562654587443,28.0,28.0,20.310562654587443,0.0,20.310562654587443,20.310562654587443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.310562654587443,20.310562654587443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.273110665996825,17.4,0.0,20.273110665996825,20.273110665996825,1.3793103448275863,22.273110665996825,28.0,28.0,20.273110665996825,0.0,20.273110665996825,20.273110665996825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.273110665996825,20.273110665996825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.238028402959873,17.0,0.0,20.238028402959873,20.238028402959873,1.3793103448275863,22.238028402959873,28.0,28.0,20.238028402959873,0.0,20.238028402959873,20.238028402959873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.238028402959873,20.238028402959873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.195192540668792,17.0,0.0,20.195192540668792,20.195192540668792,1.3793103448275863,22.195192540668792,28.0,28.0,20.195192540668792,0.0,20.195192540668792,20.195192540668792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.195192540668792,20.195192540668792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.15934112805524,16.8,0.0,20.15934112805524,20.15934112805524,1.3793103448275863,22.15934112805524,28.0,28.0,20.15934112805524,0.0,20.15934112805524,20.15934112805524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15934112805524,20.15934112805524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.1120388369306,16.0,0.0,20.1120388369306,20.1120388369306,1.3793103448275863,22.1120388369306,28.0,28.0,20.1120388369306,0.0,20.1120388369306,20.1120388369306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1120388369306,20.1120388369306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.074786462615407,16.0,0.0,20.074786462615407,20.074786462615407,1.3793103448275863,22.074786462615407,28.0,28.0,20.074786462615407,0.0,20.074786462615407,20.074786462615407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.074786462615407,20.074786462615407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.02659580394017,15.4,0.0,20.02659580394017,20.02659580394017,1.3793103448275863,22.02659580394017,28.392307692307693,28.392307692307693,20.02659580394017,0.0,20.02659580394017,20.02659580394017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02659580394017,20.02659580394017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.3349955945097711,20.000000000000007,15.0,0.37221732723307904,21.03870972913379,20.806073899613114,1.3793103448275863,23.03870972913379,28.653846153846153,28.653846153846153,20.806073899613114,0.04088765522754995,21.03870972913379,20.806073899613114,0.04652716590413488,0.04427480708992533,0.024,0.039847326380932795,0.37221732723307904,0.35264480794207154,1.3067812701251627,27.0,0.35264480794207154,35.0,20.806073899613125,0.30400414477764787,109.59696305019344,0.3217651275433303,0.0,0.0,0.0,0.35264480794207154,0.3217651275433303,0.0
2009-10-25 08:00:00,0.43295162628994965,20.0,15.0,0.4810573625443885,21.314961628951057,21.014300777360813,1.3793103448275863,23.314961628951057,28.653846153846153,28.653846153846153,21.014300777360813,0.05428394000506391,21.314961628951057,21.014300777360813,0.060132170318048565,0.055902297751484864,0.024,0.050312067976336375,0.4810573625443885,0.462647592319537,1.3265249838828268,27.0,0.462647592319537,35.0,21.014300777360823,0.39883413130994577,109.49284961131958,0.4225368085330274,0.0,0.0,0.0,0.462647592319537,0.4225368085330274,0.0
2009-10-25 09:00:00,0.3980090786334803,20.000000000000007,15.8,0.4422323095927559,21.21705594018012,20.940660746684646,1.3793103448275863,23.21705594018012,28.130769230769232,28.130769230769232,20.940660746684646,0.05302211371258117,21.21705594018012,20.940660746684646,0.055279038699094486,0.05178520048475406,0.024,0.04660668043627865,0.4422323095927559,0.4234108296412313,1.3206066693181817,27.0,0.4234108296412313,35.0,20.94066074668465,0.3650093358976132,109.52966962665768,0.3865718129931985,0.0,0.0,0.0,0.4234108296412313,0.3865718129931985,0.0
2009-10-25 10:00:00,0.08763277280676052,20.0,18.0,0.09736974756306724,20.303002942959438,20.242146850732517,1.3793103448275863,22.303002942959438,28.0,28.0,20.242146850732517,0.010819931228305617,20.303002942959438,20.242146850732517,0.012171218445383405,0.013083595048606924,0.024,0.011775235543746232,0.09736974756306724,0.07467810706792793,1.057867440235606,27.0,0.07467810706792793,35.0,20.24214685073253,0.06437767850683443,109.87892657463374,0.06796399400316662,0.0,0.0,0.0,0.07467810706792793,0.06796399400316662,0.0
2009-10-25 11:00:00,0.0,20.039335789923776,19.0,0.0,20.039335789923776,20.039335789923776,1.3793103448275863,22.039335789923776,28.0,28.0,20.039335789923776,0.0,20.039335789923776,20.039335789923776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.039335789923776,20.039335789923776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.19538108670707,21.4,0.0,20.19538108670707,20.19538108670707,1.3793103448275863,22.19538108670707,28.0,28.0,20.19538108670707,0.0,20.19538108670707,20.19538108670707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19538108670707,20.19538108670707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.296508318664017,21.7,0.0,20.296508318664017,20.296508318664017,1.3793103448275863,22.296508318664017,28.0,28.0,20.296508318664017,0.0,20.296508318664017,20.296508318664017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.296508318664017,20.296508318664017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.38417330056883,22.0,0.0,20.38417330056883,20.38417330056883,1.3793103448275863,22.38417330056883,28.0,28.0,20.38417330056883,0.0,20.38417330056883,20.38417330056883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38417330056883,20.38417330056883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.456035920947436,22.4,0.0,20.456035920947436,20.456035920947436,1.3793103448275863,22.456035920947436,28.0,28.0,20.456035920947436,0.0,20.456035920947436,20.456035920947436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.456035920947436,20.456035920947436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,20.495431201634837,22.2,0.0,20.495431201634837,20.495431201634837,1.3793103448275863,22.495431201634837,28.0,28.0,20.495431201634837,0.0,20.495431201634837,20.495431201634837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.495431201634837,20.495431201634837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,20.49950346173469,22.0,0.0,20.49950346173469,20.49950346173469,1.3793103448275863,22.49950346173469,28.0,28.0,20.49950346173469,0.0,20.49950346173469,20.49950346173469,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49950346173469,20.49950346173469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,20.49923884936081,21.4,0.0,20.49923884936081,20.49923884936081,1.3793103448275863,22.49923884936081,28.0,28.0,20.49923884936081,0.0,20.49923884936081,20.49923884936081,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49923884936081,20.49923884936081,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.405650864876844,19.0,0.0,20.405650864876844,20.405650864876844,1.3793103448275863,22.405650864876844,28.0,28.0,20.405650864876844,0.0,20.405650864876844,20.405650864876844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.405650864876844,20.405650864876844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.335333668868692,18.0,0.0,20.335333668868692,20.335333668868692,1.3793103448275863,22.335333668868692,28.0,28.0,20.335333668868692,0.0,20.335333668868692,20.335333668868692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.335333668868692,20.335333668868692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.350054356119838,17.6,0.0,20.350054356119838,20.350054356119838,1.3793103448275863,22.350054356119838,28.0,28.0,20.350054356119838,0.0,20.350054356119838,20.350054356119838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.350054356119838,20.350054356119838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.32563638904221,17.0,0.0,20.32563638904221,20.32563638904221,1.3793103448275863,22.32563638904221,28.0,28.0,20.32563638904221,0.0,20.32563638904221,20.32563638904221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32563638904221,20.32563638904221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.298294250975026,17.0,0.0,20.298294250975026,20.298294250975026,1.3793103448275863,22.298294250975026,28.0,28.0,20.298294250975026,0.0,20.298294250975026,20.298294250975026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.298294250975026,20.298294250975026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.26895071925503,17.2,0.0,20.26895071925503,20.26895071925503,1.3793103448275863,22.26895071925503,28.0,28.0,20.26895071925503,0.0,20.26895071925503,20.26895071925503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26895071925503,20.26895071925503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.2165479037669,16.0,0.0,20.2165479037669,20.2165479037669,1.3793103448275863,22.2165479037669,28.0,28.0,20.2165479037669,0.0,20.2165479037669,20.2165479037669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2165479037669,20.2165479037669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.178531175787946,16.0,0.0,20.178531175787946,20.178531175787946,1.3793103448275863,22.178531175787946,28.0,28.0,20.178531175787946,0.0,20.178531175787946,20.178531175787946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.178531175787946,20.178531175787946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.125793329598817,15.2,0.0,20.125793329598817,20.125793329598817,1.3793103448275863,22.125793329598817,28.523076923076925,28.523076923076925,20.125793329598817,0.0,20.125793329598817,20.125793329598817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.125793329598817,20.125793329598817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.078721768187272,15.0,0.0,20.078721768187272,20.078721768187272,1.3793103448275863,22.078721768187272,28.653846153846153,28.653846153846153,20.078721768187272,0.0,20.078721768187272,20.078721768187272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.078721768187272,20.078721768187272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.21082692658037772,20.000000000000007,15.0,0.23425214064486413,20.678663748335342,20.5322561604323,1.3793103448275863,22.678663748335342,28.653846153846153,28.653846153846153,20.5322561604323,0.024864774104538696,20.678663748335342,20.5322561604323,0.029281517580608016,0.029062077810423092,0.024,0.026155870029380784,0.23425214064486413,0.21315834842590647,1.255107057979658,27.0,0.21315834842590647,35.0,20.532256160432286,0.1837571969188849,109.73387191978385,0.19425027541334416,0.0,0.0,0.0,0.21315834842590647,0.19425027541334416,0.0
2009-10-26 06:00:00,0.3406771633918626,20.0,15.8,0.378530181546514,21.05489331323387,20.8183119497673,1.3793103448275863,23.05489331323387,28.130769230769232,28.130769230769232,20.8183119497673,0.04462509789570293,21.05489331323387,20.8183119497673,0.04731627269331425,0.04495692631202803,0.024,0.04046123368082522,0.378530181546514,0.3590258741777168,1.3082394124845858,27.0,0.3590258741777168,35.0,20.818311949767306,0.3095050639463076,109.59084402511635,0.32760572050657283,0.0,0.0,0.0,0.3590258741777168,0.32760572050657283,0.0
2009-10-26 07:00:00,0.4855252834310025,20.0,15.0,0.5394725371455583,21.461101758425198,21.123931422709223,1.3793103448275863,23.461101758425198,28.653846153846153,28.653846153846153,21.123931422709223,0.061761991818971636,21.461101758425198,21.123931422709223,0.06743406714319479,0.06204079634722609,0.024,0.05583671671250348,0.5394725371455583,0.521676616780281,1.3338101657351829,27.0,0.521676616780281,35.0,21.12393142270922,0.4497212213623112,109.43803428864538,0.47668675718749354,0.0,0.0,0.0,0.521676616780281,0.47668675718749354,0.0
2009-10-26 08:00:00,0.5656709945994244,20.0,15.0,0.6285233273326938,21.681515190568938,21.288688110986,1.3793103448275863,23.681515190568938,28.653846153846153,28.653846153846153,21.288688110986,0.07356671118855419,21.681515190568938,21.288688110986,0.07856541591658672,0.07128487923731854,0.024,0.06415639131358669,0.6285233273326938,0.6116518152564256,1.3422853846905571,27.0,0.6116518152564256,35.0,21.288688110985994,0.5272860476348498,109.355655944507,0.5593234387134132,0.0,0.0,0.0,0.6116518152564256,0.5593234387134132,0.0
2009-10-26 09:00:00,0.48591894873226726,20.0,16.8,0.5399099430358525,21.46219111828502,21.12474740388761,1.3793103448275863,23.46219111828502,28.0,28.0,21.12474740388761,0.06769781903410689,21.46219111828502,21.12474740388761,0.06748874287948156,0.06208652453214313,0.024,0.055877872078928824,0.5399099430358525,0.5221185954890668,1.3338587097239192,27.0,0.5221185954890668,35.0,21.12474740388762,0.4501022374905749,109.43762629805619,0.4770923978806552,0.0,0.0,0.0,0.5221185954890668,0.4770923978806552,0.0
2009-10-26 10:00:00,0.1524069069454636,20.0,19.0,0.16934100771718177,20.503709854791428,20.397871724968187,1.3793103448275863,22.503709854791428,28.0,28.0,20.397871724968187,0.019202994485355115,20.503709854791428,20.397871724968187,0.021167625964647722,0.021637957914230753,0.024,0.019474162122807677,0.16934100771718177,0.14750480350860487,1.2014508720236727,27.0,0.14750480350860487,35.0,20.397871724968184,0.127159313369487,109.80106413751591,0.13433822765494188,0.0,0.0,0.0,0.14750480350860487,0.13433822765494188,0.0
2009-10-26 11:00:00,0.0,20.02290935497515,20.0,0.0,20.02290935497515,20.02290935497515,1.3793103448275863,22.02290935497515,28.0,28.0,20.02290935497515,0.0,20.02290935497515,20.02290935497515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02290935497515,20.02290935497515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.149864473674565,21.6,0.0,20.149864473674565,20.149864473674565,1.3793103448275863,22.149864473674565,28.0,28.0,20.149864473674565,0.0,20.149864473674565,20.149864473674565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.149864473674565,20.149864473674565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.221813769263463,21.0,0.0,20.221813769263463,20.221813769263463,1.3793103448275863,22.221813769263463,28.0,28.0,20.221813769263463,0.0,20.221813769263463,20.221813769263463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.221813769263463,20.221813769263463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.33526036029199,22.0,0.0,20.33526036029199,20.33526036029199,1.3793103448275863,22.33526036029199,28.0,28.0,20.33526036029199,0.0,20.33526036029199,20.33526036029199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33526036029199,20.33526036029199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,20.454392648052618,23.2,0.0,20.454392648052618,20.454392648052618,1.3793103448275863,22.454392648052618,28.0,28.0,20.454392648052618,0.0,20.454392648052618,20.454392648052618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.454392648052618,20.454392648052618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,20.48631179733478,22.0,0.0,20.48631179733478,20.48631179733478,1.3793103448275863,22.48631179733478,28.0,28.0,20.48631179733478,0.0,20.48631179733478,20.48631179733478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48631179733478,20.48631179733478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.42399019235664,21.0,0.0,20.42399019235664,20.42399019235664,1.3793103448275863,22.42399019235664,28.0,28.0,20.42399019235664,0.0,20.42399019235664,20.42399019235664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.42399019235664,20.42399019235664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.414229418984938,20.2,0.0,20.414229418984938,20.414229418984938,1.3793103448275863,22.414229418984938,28.0,28.0,20.414229418984938,0.0,20.414229418984938,20.414229418984938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.414229418984938,20.414229418984938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.378597535790803,19.0,0.0,20.378597535790803,20.378597535790803,1.3793103448275863,22.378597535790803,28.0,28.0,20.378597535790803,0.0,20.378597535790803,20.378597535790803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.378597535790803,20.378597535790803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.317317212016917,18.0,0.0,20.317317212016917,20.317317212016917,1.3793103448275863,22.317317212016917,28.0,28.0,20.317317212016917,0.0,20.317317212016917,20.317317212016917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.317317212016917,20.317317212016917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.312438752551415,18.6,0.0,20.312438752551415,20.312438752551415,1.3793103448275863,22.312438752551415,28.0,28.0,20.312438752551415,0.0,20.312438752551415,20.312438752551415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.312438752551415,20.312438752551415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.273738385341538,18.0,0.0,20.273738385341538,20.273738385341538,1.3793103448275863,22.273738385341538,28.0,28.0,20.273738385341538,0.0,20.273738385341538,20.273738385341538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.273738385341538,20.273738385341538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.280849831753812,17.0,0.0,20.280849831753812,20.280849831753812,1.3793103448275863,22.280849831753812,28.0,28.0,20.280849831753812,0.0,20.280849831753812,20.280849831753812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.280849831753812,20.280849831753812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.27560850959979,18.0,0.0,20.27560850959979,20.27560850959979,1.3793103448275863,22.27560850959979,28.0,28.0,20.27560850959979,0.0,20.27560850959979,20.27560850959979,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27560850959979,20.27560850959979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.235337800010445,17.0,0.0,20.235337800010445,20.235337800010445,1.3793103448275863,22.235337800010445,28.0,28.0,20.235337800010445,0.0,20.235337800010445,20.235337800010445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.235337800010445,20.235337800010445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.20502942497575,17.0,0.0,20.20502942497575,20.20502942497575,1.3793103448275863,22.20502942497575,28.0,28.0,20.20502942497575,0.0,20.20502942497575,20.20502942497575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.20502942497575,20.20502942497575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.196127780886926,18.0,0.0,20.196127780886926,20.196127780886926,1.3793103448275863,22.196127780886926,28.0,28.0,20.196127780886926,0.0,20.196127780886926,20.196127780886926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.196127780886926,20.196127780886926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.1561768725619,17.0,0.0,20.1561768725619,20.1561768725619,1.3793103448275863,22.1561768725619,28.0,28.0,20.1561768725619,0.0,20.1561768725619,20.1561768725619,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.1561768725619,20.1561768725619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.055644984392135,17.0,0.0,20.055644984392135,20.055644984392135,1.3793103448275863,22.055644984392135,28.0,28.0,20.055644984392135,0.0,20.055644984392135,20.055644984392135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.055644984392135,20.055644984392135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.0,20.00446918379673,17.6,0.0,20.00446918379673,20.00446918379673,1.3793103448275863,22.00446918379673,28.0,28.0,20.00446918379673,0.0,20.00446918379673,20.00446918379673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00446918379673,20.00446918379673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 07:00:00,0.11728977596372717,20.000000000000007,17.0,0.1303219732930302,20.396005772148058,20.314554538839914,1.3793103448275863,22.396005772148058,28.0,28.0,20.314554538839914,0.014618089383192354,20.396005772148058,20.314554538839914,0.016290246661628774,0.017053447463710996,0.024,0.015348102717339895,0.1303219732930302,0.10802731803940128,1.1433466938126455,27.0,0.10802731803940128,35.0,20.31455453883989,0.09312699830982869,109.84272273058005,0.09834726903517173,0.0,0.0,0.0,0.10802731803940128,0.09834726903517173,0.0
2009-10-27 08:00:00,0.1784218444162463,19.999999999999993,17.0,0.19824649379582923,20.582183097387794,20.4582790387654,1.3793103448275863,22.582183097387794,28.0,28.0,20.4582790387654,0.022660895398072856,20.582183097387794,20.4582790387654,0.024780811724478654,0.024971091267677024,0.024,0.022473982140909322,0.19824649379582923,0.17674360292259694,1.229702857415001,27.0,0.17674360292259694,35.0,20.458279038765397,0.15236517493327323,109.7708604806173,0.16101140334397335,0.0,0.0,0.0,0.17674360292259694,0.16101140334397335,0.0
2009-10-27 09:00:00,0.3141121541695661,20.0,17.0,0.34901350463285125,20.979032942149807,20.760899501754274,1.3793103448275863,22.979032942149807,28.0,28.0,20.760899501754274,0.04156230611293499,20.979032942149807,20.760899501754274,0.043626688079106406,0.04175837865369795,0.024,0.03758254078832815,0.34901350463285125,0.32918934249822107,1.3009647463138503,27.0,0.32918934249822107,35.0,20.76089950175428,0.28378391594674235,109.61955024912285,0.30030167223830145,0.0,0.0,0.0,0.32918934249822107,0.30030167223830145,0.0
2009-10-27 10:00:00,0.18644788604810594,20.0,18.0,0.20716431783122882,20.606201496297277,20.476723797652756,1.3793103448275863,22.606201496297277,28.0,28.0,20.476723797652756,0.023738318833639634,20.606201496297277,20.476723797652756,0.025895539728903603,0.025990207054800804,0.024,0.023391186349320723,0.20716431783122882,0.1857633385367089,1.2368215589236982,27.0,0.1857633385367089,35.0,20.476723797652756,0.16014080908336972,109.76163810117362,0.16924249833578478,0.0,0.0,0.0,0.1857633385367089,0.16924249833578478,0.0
