timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-27 11:00:00,0.0,20.07974146577039,21.0,0.0,20.07974146577039,20.07974146577039,1.3793103448275863,22.07974146577039,28.0,28.0,20.07974146577039,0.0,20.07974146577039,20.07974146577039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.07974146577039,20.07974146577039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.102679466304586,20.2,0.0,20.102679466304586,20.102679466304586,1.3793103448275863,22.102679466304586,28.0,28.0,20.102679466304586,0.0,20.102679466304586,20.102679466304586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.102679466304586,20.102679466304586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.226457651620535,22.0,0.0,20.226457651620535,20.226457651620535,1.3793103448275863,22.226457651620535,28.0,28.0,20.226457651620535,0.0,20.226457651620535,20.226457651620535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.226457651620535,20.226457651620535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.249587298544785,21.0,0.0,20.249587298544785,20.249587298544785,1.3793103448275863,22.249587298544785,28.0,28.0,20.249587298544785,0.0,20.249587298544785,20.249587298544785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.249587298544785,20.249587298544785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.27479465221299,21.0,0.0,20.27479465221299,20.27479465221299,1.3793103448275863,22.27479465221299,28.0,28.0,20.27479465221299,0.0,20.27479465221299,20.27479465221299,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.27479465221299,20.27479465221299,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.321902452029768,21.0,0.0,20.321902452029768,20.321902452029768,1.3793103448275863,22.321902452029768,28.0,28.0,20.321902452029768,0.0,20.321902452029768,20.321902452029768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.321902452029768,20.321902452029768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.280290622832602,20.0,0.0,20.280290622832602,20.280290622832602,1.3793103448275863,22.280290622832602,28.0,28.0,20.280290622832602,0.0,20.280290622832602,20.280290622832602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.280290622832602,20.280290622832602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.261875411091843,19.4,0.0,20.261875411091843,20.261875411091843,1.3793103448275863,22.261875411091843,28.0,28.0,20.261875411091843,0.0,20.261875411091843,20.261875411091843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.261875411091843,20.261875411091843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.213010672867654,18.0,0.0,20.213010672867654,20.213010672867654,1.3793103448275863,22.213010672867654,28.0,28.0,20.213010672867654,0.0,20.213010672867654,20.213010672867654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.213010672867654,20.213010672867654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.18720921707296,18.0,0.0,20.18720921707296,20.18720921707296,1.3793103448275863,22.18720921707296,28.0,28.0,20.18720921707296,0.0,20.18720921707296,20.18720921707296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18720921707296,20.18720921707296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.147835634223643,17.6,0.0,20.147835634223643,20.147835634223643,1.3793103448275863,22.147835634223643,28.0,28.0,20.147835634223643,0.0,20.147835634223643,20.147835634223643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.147835634223643,20.147835634223643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.099076528004385,17.0,0.0,20.099076528004385,20.099076528004385,1.3793103448275863,22.099076528004385,28.0,28.0,20.099076528004385,0.0,20.099076528004385,20.099076528004385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.099076528004385,20.099076528004385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.11782288643562,16.0,0.0,20.11782288643562,20.11782288643562,1.3793103448275863,22.11782288643562,28.0,28.0,20.11782288643562,0.0,20.11782288643562,20.11782288643562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.11782288643562,20.11782288643562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.09867396824405,16.4,0.0,20.09867396824405,20.09867396824405,1.3793103448275863,22.09867396824405,28.0,28.0,20.09867396824405,0.0,20.09867396824405,20.09867396824405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09867396824405,20.09867396824405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.06072628851095,16.0,0.0,20.06072628851095,20.06072628851095,1.3793103448275863,22.06072628851095,28.0,28.0,20.06072628851095,0.0,20.06072628851095,20.06072628851095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06072628851095,20.06072628851095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.026035255806555,16.0,0.0,20.026035255806555,20.026035255806555,1.3793103448275863,22.026035255806555,28.0,28.0,20.026035255806555,0.0,20.026035255806555,20.026035255806555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.026035255806555,20.026035255806555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,20.008208960133967,16.8,0.0,20.008208960133967,20.008208960133967,1.3793103448275863,22.008208960133967,28.0,28.0,20.008208960133967,0.0,20.008208960133967,20.008208960133967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.008208960133967,20.008208960133967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,19.97377905502804,16.4,0.0,19.97377905502804,19.97377905502804,1.3793103448275863,21.97377905502804,28.0,28.0,19.97377905502804,0.0,19.97377905502804,19.97377905502804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.97377905502804,19.97377905502804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.41177722048840637,20.000000000000007,16.0,0.4575302449871182,21.25571153120856,20.969755128091613,1.3793103448275863,23.25571153120856,28.0,28.0,20.969755128091613,0.05610368232903777,21.25571153120856,20.969755128091613,0.057191280623389774,0.053411199823203845,0.024,0.04807007984088346,0.4575302449871182,0.4388713649694385,1.3230596673843806,27.0,0.4388713649694385,35.0,20.969755128091634,0.3783373835943436,109.51512243595418,0.4007404230644914,0.0,0.0,0.0,0.4388713649694385,0.4007404230644914,0.0
2009-10-28 06:00:00,0.5020861882181091,20.0,16.4,0.5578735424645657,21.50686957759043,21.158198613550077,1.3793103448275863,23.50686957759043,28.0,28.0,21.158198613550077,0.07029222868034903,21.50686957759043,21.158198613550077,0.06973419280807071,0.06396163658737214,0.024,0.057565472928634925,0.5578735424645657,0.5402697061233029,1.335785868891906,27.0,0.5402697061233029,35.0,21.15819861355008,0.4657497466580198,109.42090069322497,0.4937536637886174,0.0,0.0,0.0,0.5402697061233029,0.49375366378861746,0.0
2009-10-28 07:00:00,0.5816400623043012,20.0,16.0,0.646266735893668,21.725125121059772,21.321208411126232,1.3793103448275863,23.725125121059772,28.0,28.0,21.321208411126232,0.08341726030022834,21.725125121059772,21.321208411126232,0.0807833419867085,0.0731120047724641,0.024,0.06580080429521769,0.646266735893668,0.6295779363709143,1.3436918725374232,27.0,0.6295779363709143,35.0,21.32120841112623,0.5427396003197538,109.33939579443688,0.5758015505724486,0.0,0.0,0.0,0.6295779363709143,0.5758015505724486,0.0
2009-10-28 08:00:00,0.6400190291734223,20.0,16.0,0.7111322546371359,21.883764983466865,21.43930732431865,1.3793103448275863,23.883764983466865,28.0,28.0,21.43930732431865,0.09344212225842641,21.883764983466865,21.43930732431865,0.08889153182964199,0.07975373538685239,0.024,0.07177836184816715,0.7111322546371359,0.6951076281758212,1.3482290193695323,27.0,0.6951076281758212,35.0,21.439307324318655,0.5992307139446735,109.28034633784067,0.636077438871664,0.0,0.0,0.0,0.6951076281758212,0.636077438871664,0.0
2009-10-28 09:00:00,0.635031435443923,20.0,17.0,0.7055904838265812,21.870257946230495,21.42926389383888,1.3793103448275863,23.870257946230495,28.0,28.0,21.42926389383888,0.09257222457934995,21.870257946230495,21.42926389383888,0.08819881047832265,0.07918852416166498,0.024,0.07126967174549849,0.7055904838265812,0.6895093362427477,1.347874414599623,27.0,0.6895093362427477,35.0,21.429263893838883,0.5944046002092653,109.28536805308056,0.6309255745086102,0.0,0.0,0.0,0.6895093362427477,0.6309255745086102,0.0
2009-10-28 10:00:00,0.5459685351975984,20.0,17.0,0.6066317057751093,21.62757460064124,21.248429784531794,1.3793103448275863,23.62757460064124,28.0,28.0,21.248429784531794,0.07745729517103779,21.62757460064124,21.248429784531794,0.07582896322188866,0.0690241052441528,0.024,0.06212169471973752,0.6066317057751093,0.5895341162995246,1.3404352220623483,27.0,0.5895341162995246,35.0,21.2484297845318,0.5082190657754523,109.3757851077341,0.5389987516147555,0.0,0.0,0.0,0.5895341162995246,0.5389987516147555,0.0
2009-10-28 11:00:00,0.34453080820495313,19.999999999999993,18.0,0.3828120091166146,21.065857895207223,20.826600389509338,1.3793103448275863,23.065857895207223,28.0,28.0,20.826600389509338,0.04600473563526512,21.065857895207223,20.826600389509338,0.04785150113957683,0.045418998833197805,0.024,0.040877098949878024,0.3828120091166146,0.36335390899993436,1.3092008442307665,27.0,0.36335390899993436,35.0,20.826600389509338,0.3132361284482193,109.58669980524533,0.3315675256629478,0.0,0.0,0.0,0.36335390899993436,0.3315675256629478,0.0
2009-10-28 12:00:00,0.04161076841852251,20.0,19.6,0.046234187131691674,20.152942058751584,20.12404569179428,1.3793103448275863,22.152942058751584,28.0,28.0,20.12404569179428,0.005060600444395941,20.152942058751584,20.12404569179428,0.005779273391461459,0.00664770601310073,0.024,0.005982935411790657,0.046234187131691674,0.022898957733001747,0.6831474985585151,27.0,0.022898957733001747,35.0,20.124045691794215,0.019740480804311854,109.9379771541029,0.020828978598454367,0.0,0.0,0.0,0.022898957733001747,0.020828978598454367,0.0
2009-10-28 13:00:00,0.0,20.144099416718817,22.0,0.0,20.144099416718817,20.144099416718817,1.3793103448275863,22.144099416718817,28.0,28.0,20.144099416718817,0.0,20.144099416718817,20.144099416718817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.144099416718817,20.144099416718817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.23423885771887,22.0,0.0,20.23423885771887,20.23423885771887,1.3793103448275863,22.23423885771887,28.0,28.0,20.23423885771887,0.0,20.23423885771887,20.23423885771887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23423885771887,20.23423885771887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.23925652859472,20.6,0.0,20.23925652859472,20.23925652859472,1.3793103448275863,22.23925652859472,28.0,28.0,20.23925652859472,0.0,20.23925652859472,20.23925652859472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23925652859472,20.23925652859472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.25699377348155,20.0,0.0,20.25699377348155,20.25699377348155,1.3793103448275863,22.25699377348155,28.0,28.0,20.25699377348155,0.0,20.25699377348155,20.25699377348155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25699377348155,20.25699377348155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.205408182568114,19.0,0.0,20.205408182568114,20.205408182568114,1.3793103448275863,22.205408182568114,28.0,28.0,20.205408182568114,0.0,20.205408182568114,20.205408182568114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.205408182568114,20.205408182568114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.191227047188605,18.8,0.0,20.191227047188605,20.191227047188605,1.3793103448275863,22.191227047188605,28.0,28.0,20.191227047188605,0.0,20.191227047188605,20.191227047188605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.191227047188605,20.191227047188605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.120762738584066,17.0,0.0,20.120762738584066,20.120762738584066,1.3793103448275863,22.120762738584066,28.0,28.0,20.120762738584066,0.0,20.120762738584066,20.120762738584066,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.120762738584066,20.120762738584066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.084031138587125,17.0,0.0,20.084031138587125,20.084031138587125,1.3793103448275863,22.084031138587125,28.0,28.0,20.084031138587125,0.0,20.084031138587125,20.084031138587125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.084031138587125,20.084031138587125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.094980282204034,18.0,0.0,20.094980282204034,20.094980282204034,1.3793103448275863,22.094980282204034,28.0,28.0,20.094980282204034,0.0,20.094980282204034,20.094980282204034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.094980282204034,20.094980282204034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.040010064984976,17.0,0.0,20.040010064984976,20.040010064984976,1.3793103448275863,22.040010064984976,28.0,28.0,20.040010064984976,0.0,20.040010064984976,20.040010064984976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.040010064984976,20.040010064984976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.056851950180658,16.0,0.0,20.056851950180658,20.056851950180658,1.3793103448275863,22.056851950180658,28.0,28.0,20.056851950180658,0.0,20.056851950180658,20.056851950180658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.056851950180658,20.056851950180658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.057692312773526,17.4,0.0,20.057692312773526,20.057692312773526,1.3793103448275863,22.057692312773526,28.0,28.0,20.057692312773526,0.0,20.057692312773526,20.057692312773526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.057692312773526,20.057692312773526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.028863702808206,17.0,0.0,20.028863702808206,20.028863702808206,1.3793103448275863,22.028863702808206,28.0,28.0,20.028863702808206,0.0,20.028863702808206,20.028863702808206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.028863702808206,20.028863702808206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.002451061103166,17.0,0.0,20.002451061103166,20.002451061103166,1.3793103448275863,22.002451061103166,28.0,28.0,20.002451061103166,0.0,20.002451061103166,20.002451061103166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.002451061103166,20.002451061103166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,19.980352838406642,17.2,0.0,19.980352838406642,19.980352838406642,1.3793103448275863,21.980352838406642,28.0,28.0,19.980352838406642,0.0,19.980352838406642,19.980352838406642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.980352838406642,19.980352838406642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,19.931842673052905,16.0,0.0,19.931842673052905,19.931842673052905,1.3793103448275863,21.931842673052905,28.0,28.0,19.931842673052905,0.0,19.931842673052905,19.931842673052905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.931842673052905,19.931842673052905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 05:00:00,0.5131309963704247,20.0,16.0,0.5701455515226941,21.53732620261049,21.180985232908807,1.3793103448275863,23.53732620261049,28.0,28.0,21.180985232908807,0.07207856304512573,21.53732620261049,21.180985232908807,0.07126819394033676,0.06523947445246313,0.024,0.05871552700721682,0.5701455515226941,0.5526694989679404,1.337031842415097,27.0,0.5526694989679404,35.0,21.180985232908814,0.4764392232482245,109.40950738354559,0.5051384584252848,0.0,0.0,0.0,0.5526694989679404,0.5051384584252848,0.0
2009-10-29 06:00:00,0.5118584643791626,20.000000000000004,17.0,0.5687316270879584,21.53381980633027,21.178362539400297,1.3793103448275863,23.53381980633027,28.0,28.0,21.178362539400297,0.07187216973233167,21.53381980633027,21.178362539400297,0.0710914533859948,0.06509237629753346,0.024,0.058583138667780116,0.5687316270879584,0.5512408647177118,1.3368910589515222,27.0,0.5512408647177118,35.0,21.178362539400293,0.47520764199802745,109.41081873029985,0.5038266518017136,0.0,0.0,0.0,0.5512408647177118,0.5038266518017136,0.0
2009-10-29 07:00:00,0.7658052779676119,20.0,15.0,0.8508947532973465,22.221824804656023,21.69001558384518,1.3793103448275863,24.221824804656023,28.653846153846153,28.653846153846153,21.69001558384518,0.10533426285513282,22.221824804656023,21.69001558384518,0.10636184416216832,0.0938841693240289,0.024,0.08449575239162602,0.8508947532973465,0.8362831702297494,1.3556247978179863,27.0,0.8362831702297494,35.0,21.690015583845188,0.7209337674394392,109.1549922080774,0.7661428518409669,0.0,0.0,0.0,0.8362831702297494,0.7661428518409668,0.0
2009-10-29 08:00:00,0.8329828422853967,20.0,15.0,0.9255364914282185,22.40052574288478,21.822065435742147,1.3793103448275863,24.40052574288478,28.653846153846153,28.653846153846153,21.822065435742147,0.1167889191173297,22.40052574288478,21.822065435742147,0.11569206142852731,0.10134218828704628,0.024,0.09120796945834166,0.9255364914282185,0.911670710256923,1.3586464211619007,27.0,0.911670710256923,35.0,21.822065435742154,0.7859230260835545,109.08896728212892,0.835713026688698,0.0,0.0,0.0,0.911670710256923,0.8357130266886981,0.0
2009-10-29 09:00:00,0.8654962477540263,20.000000000000004,16.0,0.9616624975044737,22.48660146077104,21.885562399830746,1.3793103448275863,24.48660146077104,28.0,28.0,21.885562399830746,0.1355839160706228,22.48660146077104,21.885562399830746,0.12020781218805922,0.10493193265444273,0.024,0.09443873938899845,0.9616624975044737,0.948155690769918,1.3599375624814911,27.0,0.948155690769918,35.0,21.885562399830754,0.8173755954913087,109.05721880008463,0.86941121477525,0.0,0.0,0.0,0.948155690769918,0.86941121477525,0.0
2009-10-29 10:00:00,0.6959651562718846,20.0,17.0,0.7732946180798718,22.034718625647855,21.551409489347932,1.3793103448275863,24.034718625647855,28.0,28.0,21.551409489347932,0.10337658909291743,22.034718625647855,21.551409489347932,0.09666182725998397,0.0860670747598989,0.024,0.07746036728390901,0.7732946180798718,0.7579013255558616,1.3518536328281534,27.0,0.7579013255558616,35.0,21.55140948934794,0.6533632116860877,109.22429525532603,0.6938944524971926,0.0,0.0,0.0,0.7579013255558616,0.6938944524971926,0.0
2009-10-29 11:00:00,0.6161939709721017,20.0,17.0,0.6846599677467797,21.81916721772426,21.391254737882523,1.3793103448275863,23.81916721772426,28.0,28.0,21.391254737882523,0.08930955676409645,21.81916721772426,21.391254737882523,0.08558249596834747,0.0770501269345628,0.024,0.06934511424110652,0.6846599677467797,0.668364980440236,1.3464825973039247,27.0,0.668364980440236,35.0,21.39125473788252,0.5761767072760655,109.30437263105874,0.6114714026091219,0.0,0.0,0.0,0.668364980440236,0.6114714026091219,0.0
2009-10-29 12:00:00,0.4185933829770338,20.0,17.8,0.4651037588633709,21.2748103788698,20.984120529580196,1.3793103448275863,23.2748103788698,28.0,28.0,20.984120529580196,0.05714914544242237,21.2748103788698,20.984120529580196,0.058137969857921364,0.05421434180279994,0.024,0.04879290762251994,0.4651037588633709,0.44652519304365096,1.3242138044559866,27.0,0.44652519304365096,35.0,20.98412052958019,0.3849355112445267,109.5079397352099,0.4077559984448145,0.0,0.0,0.0,0.44652519304365096,0.4077559984448145,0.0
2009-10-29 13:00:00,0.15532988580048246,20.0,19.0,0.17258876200053608,20.512577626581685,20.404709650331352,1.3793103448275863,22.512577626581685,28.0,28.0,20.404709650331352,0.019588904264100232,20.512577626581685,20.404709650331352,0.02157359525006701,0.022014894645912875,0.024,0.01981340518132159,0.17258876200053608,0.15079025146512737,1.2050990535777857,27.0,0.15079025146512737,35.0,20.404709650331363,0.12999159609062705,109.79764517483432,0.1373346862084512,0.0,0.0,0.0,0.15079025146512737,0.1373346862084512,0.0
2009-10-29 14:00:00,0.0,20.06785179750903,21.0,0.0,20.06785179750903,20.06785179750903,1.3793103448275863,22.06785179750903,28.0,28.0,20.06785179750903,0.0,20.06785179750903,20.06785179750903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.06785179750903,20.06785179750903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 15:00:00,0.0,20.048636563414348,19.4,0.0,20.048636563414348,20.048636563414348,1.3793103448275863,22.048636563414348,28.0,28.0,20.048636563414348,0.0,20.048636563414348,20.048636563414348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.048636563414348,20.048636563414348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.0602301673903,19.0,0.0,20.0602301673903,20.0602301673903,1.3793103448275863,22.0602301673903,28.0,28.0,20.0602301673903,0.0,20.0602301673903,20.0602301673903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0602301673903,20.0602301673903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.12104474241121253,19.999999999999996,18.0,0.13449415823468058,20.407634791758984,20.32357594286231,1.3793103448275863,22.407634791758984,28.0,28.0,20.32357594286231,0.01510380862162988,20.407634791758984,20.32357594286231,0.016811769779335073,0.017549057630911195,0.024,0.015794151867820076,0.13449415823468058,0.11224906399777171,1.1511748703552132,27.0,0.11224906399777171,35.0,20.323575942862313,0.09676643448083769,109.83821202856885,0.10219491188419545,0.0,0.0,0.0,0.11224906399777171,0.10219491188419545,0.0
2009-10-29 18:00:00,0.1972411027299913,20.0,16.8,0.21915678081110143,20.638370732707944,20.501397744701006,1.3793103448275863,22.638370732707944,28.0,28.0,20.501397744701006,0.02519513009059871,20.638370732707944,20.501397744701006,0.02739459760138768,0.027354443457814796,0.024,0.024618999112033316,0.21915678081110143,0.19789222515688293,1.2454772894072899,27.0,0.19789222515688293,35.0,20.501397744700988,0.1705967458248991,109.7493011276495,0.18031297067369417,0.0,0.0,0.0,0.19789222515688293,0.18031297067369417,0.0
2009-10-29 19:00:00,0.2827021328360284,20.0,16.0,0.31411348092892044,20.888668590584935,20.692347665004363,1.3793103448275863,22.888668590584935,28.0,28.0,20.692347665004363,0.037055332019920985,20.888668590584935,20.692347665004363,0.039264185116115055,0.037944390134143136,0.024,0.03414995112072882,0.31411348092892044,0.2939079199423347,1.2905852789392407,27.0,0.2939079199423347,35.0,20.69234766500437,0.2533688965020127,109.65382616749781,0.268032525826674,0.0,0.0,0.0,0.2939079199423347,0.268032525826674,0.0
2009-10-29 20:00:00,0.46861552942309137,19.999999999999996,15.0,0.5206839215812127,21.41424156222981,21.088814111241554,1.3793103448275863,23.41424156222981,28.653846153846153,28.653846153846153,21.088814111241554,0.059334243015900644,21.41424156222981,21.088814111241554,0.06508549019765159,0.060073336163312945,0.024,0.05406600254698165,0.5206839215812127,0.5026912551975439,1.3316471275754387,27.0,0.5026912551975439,35.0,21.088814111241554,0.4333545303427102,109.45559294437922,0.45926502399287233,0.0,0.0,0.0,0.5026912551975439,0.45926502399287233,0.0
2009-10-29 21:00:00,0.39043499884467026,20.0,16.4,0.4338166653829669,21.1957456260084,20.924610210144042,1.3793103448275863,23.1957456260084,28.0,28.0,20.924610210144042,0.052856435483881255,21.1957456260084,20.924610210144042,0.054227083172870866,0.0508885400676586,0.024,0.04579968606089274,0.4338166653829669,0.41490551938973275,1.3191827808530854,27.0,0.41490551938973275,35.0,20.92461021014404,0.3576771718877007,109.53769489492798,0.3787787572010925,0.0,0.0,0.0,0.41490551938973275,0.3787787572010925,0.0
2009-10-29 22:00:00,0.491646065868206,20.0,16.0,0.5462734065202288,21.478031427531597,21.136610548456453,1.3793103448275863,23.478031427531597,28.0,28.0,21.136610548456453,0.0686141087830247,21.478031427531597,21.136610548456453,0.0682841758150286,0.0627514074237132,0.024,0.056476266681341876,0.5462734065202288,0.5285485472626001,1.3345560488233232,27.0,0.5285485472626001,35.0,21.136610548456446,0.4556452993643105,109.43169472577178,0.4829940252566737,0.0,0.0,0.0,0.5285485472626001,0.4829940252566737,0.0
2009-10-29 23:00:00,0.0,19.86220358450101,15.0,0.0,19.86220358450101,19.86220358450101,1.3793103448275863,21.86220358450101,28.653846153846153,28.653846153846153,19.86220358450101,0.0,19.86220358450101,19.86220358450101,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.86220358450101,19.86220358450101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,19.81748063745451,16.0,0.0,19.81748063745451,19.81748063745451,1.3793103448275863,21.81748063745451,28.0,28.0,19.81748063745451,0.0,19.81748063745451,19.81748063745451,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.81748063745451,19.81748063745451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,19.7600090433559,15.0,0.0,19.7600090433559,19.7600090433559,1.3793103448275863,21.7600090433559,28.653846153846153,28.653846153846153,19.7600090433559,0.0,19.7600090433559,19.7600090433559,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.7600090433559,19.7600090433559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,19.71731190146235,15.0,0.0,19.71731190146235,19.71731190146235,1.3793103448275863,21.71731190146235,28.653846153846153,28.653846153846153,19.71731190146235,0.0,19.71731190146235,19.71731190146235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.71731190146235,19.71731190146235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,19.693069706883414,15.8,0.0,19.693069706883414,19.693069706883414,1.3793103448275863,21.693069706883414,28.130769230769232,28.130769230769232,19.693069706883414,0.0,19.693069706883414,19.693069706883414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.693069706883414,19.693069706883414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,19.644471092353974,15.0,0.0,19.644471092353974,19.644471092353974,1.3793103448275863,21.644471092353974,28.653846153846153,28.653846153846153,19.644471092353974,0.0,19.644471092353974,19.644471092353974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.644471092353974,19.644471092353974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,1.3381295369872492,20.0,15.0,1.4868105966524992,23.71322954701083,22.783972924103015,1.3793103448275863,25.71322954701083,28.653846153846153,28.653846153846153,22.783972924103015,0.21835791384414283,23.71322954701083,22.783972924103015,0.1858513245815624,0.15593285930673226,0.024,0.14033957337605904,1.4868105966524992,1.4784038825831722,1.3715114579297236,27.0,1.4784038825831722,35.0,22.78397292410302,1.1637931034482758,108.6080135379485,1.3612290975809131,0.0,0.0,0.0,1.4784038825831722,1.3612290975809131,0.0
2009-10-30 06:00:00,1.1713218281792195,20.0,16.0,1.3014686979769106,23.28497560010362,22.471557663868055,1.3793103448275863,25.28497560010362,28.0,28.0,22.471557663868055,0.20294247563826792,23.28497560010362,22.471557663868055,0.16268358724711382,0.1381567983353202,0.024,0.1243411185017882,1.3014686979769106,1.2912843778104426,1.3685168941802703,27.0,1.2912843778104426,35.0,22.471557663868055,1.113176187767623,108.76422116806597,1.1872326799592565,0.0,0.0,0.0,1.2912843778104426,1.1872326799592565,0.0
2009-10-30 07:00:00,1.3050776162943871,20.000000000000007,15.0,1.4500862403270969,23.628724410056964,22.72242050985253,1.3793103448275863,25.628724410056964,28.653846153846153,28.653846153846153,22.72242050985253,0.21075444929086093,23.628724410056964,22.72242050985253,0.1812607800408871,0.15242747807782753,0.024,0.13718473027004477,1.4500862403270969,1.4413289881348796,1.3709805171214333,27.0,1.4413289881348796,35.0,22.722420509852533,1.1637931034482758,108.63878974507374,1.326716720166921,0.0,0.0,0.0,1.4413289881348796,1.326716720166921,0.0
2009-10-30 08:00:00,1.354990811543303,20.000000000000007,15.0,1.5055453461592254,23.75627604891256,22.815310207563044,1.3793103448275863,25.75627604891256,28.653846153846153,28.653846153846153,22.815310207563044,0.22229612544032226,23.75627604891256,22.815310207563044,0.18819316826990318,0.15771807015541417,0.024,0.14194626313987274,1.5055453461592254,1.4973171531747669,1.3717720586300595,27.0,1.4973171531747669,35.0,22.81531020756305,1.163793103448276,108.59234489621848,1.3788422697803888,0.0,0.0,0.0,1.4973171531747669,1.378842269780389,0.0
2009-10-30 09:00:00,1.440398613490244,20.0,15.4,1.600442903878049,23.973686029884007,22.973409214960228,1.3793103448275863,25.973686029884007,28.392307692307693,28.392307692307693,22.973409214960228,0.254607493438577,23.973686029884007,22.973409214960228,0.20005536298475612,0.16673028587626162,0.024,0.15005725728863545,1.600442903878049,1.5931159324656752,1.3729957381391176,27.0,1.5931159324656752,35.0,22.973409214960235,1.1637931034482758,108.51329539251988,1.468129713232811,0.0,0.0,0.0,1.5931159324656752,1.468129713232811,0.0
2009-10-30 10:00:00,1.327753030038231,19.999999999999993,16.0,1.4752811444869234,23.686717377100813,22.764666661796483,1.3793103448275863,25.686717377100813,28.0,28.0,22.764666661796483,0.24292514113558716,23.686717377100813,22.764666661796483,0.18441014306086542,0.1548332169335354,0.024,0.13934989524018188,1.4752811444869234,1.4667644661802768,1.3713476981579455,27.0,1.4667644661802768,35.0,22.76466666179648,1.1637931034482758,108.61766666910177,1.3503921702246657,0.0,0.0,0.0,1.4667644661802768,1.3503921702246657,0.0
2009-10-30 11:00:00,1.13368434143639,20.000000000000007,17.0,1.2596492682626554,23.187704700492116,22.400423907827953,1.3793103448275863,25.187704700492116,28.0,28.0,22.400423907827953,0.19392620507894925,23.187704700492116,22.400423907827953,0.15745615853283193,0.13411508659968133,0.024,0.1207035779397132,1.2596492682626554,1.2490607769226236,1.3677159939162622,27.0,1.2490607769226236,35.0,22.400423907827957,1.076776531829848,108.79978804608602,1.1480360388142847,0.0,0.0,0.0,1.2490607769226236,1.1480360388142847,0.0
2009-10-30 12:00:00,0.9513955792294736,20.0,17.6,1.0571061991438595,22.71280986639718,22.05211849193227,1.3793103448275863,24.71280986639718,28.0,28.0,22.05211849193227,0.15321395463270765,22.71280986639718,22.05211849193227,0.13213827489298244,0.11435828059990678,0.024,0.10292245253991611,1.0571061991438595,1.0445420272038501,1.3629166349571122,27.0,1.0445420272038501,35.0,22.05211849193227,0.9004672648309054,108.97394075403386,0.9585245976939534,0.0,0.0,0.0,1.0445420272038501,0.9585245976939535,0.0
2009-10-30 13:00:00,0.7778707969799198,20.0,18.0,0.8643008855332442,22.254008980111184,21.713820926652904,1.3793103448275863,24.254008980111184,28.0,28.0,21.713820926652904,0.11852779909601838,22.254008980111184,21.713820926652904,0.10803761069165553,0.0952279177623381,0.024,0.0857051259861043,0.8643008855332442,0.849823677309478,1.3562066278217322,27.0,0.849823677309478,35.0,21.7138209266529,0.7326066183702398,109.14308953667356,0.7786326014015993,0.0,0.0,0.0,0.849823677309478,0.7786326014015993,0.0
2009-10-30 14:00:00,0.701877521087566,20.000000000000004,18.0,0.7798639123195177,22.050613873829985,21.56319892863029,1.3793103448275863,24.050613873829985,28.0,28.0,21.56319892863029,0.10444574388477332,22.050613873829985,21.56319892863029,0.09748298903993971,0.0867315072590464,0.024,0.07805835653314175,0.7798639123195177,0.7645370630454223,1.3522024335325382,27.0,0.7645370630454223,35.0,21.563198928630285,0.6590836750391572,109.21840053568485,0.7000075621832841,0.0,0.0,0.0,0.7645370630454223,0.700007562183284,0.0
2009-10-30 15:00:00,0.7223972759271321,20.000000000000007,17.6,0.8026636399190357,22.105699138797135,21.604034363847738,1.3793103448275863,24.105699138797135,28.0,28.0,21.604034363847738,0.10818560528407976,22.105699138797135,21.604034363847738,0.10033295498987946,0.08903360406347662,0.024,0.08013024365712897,0.8026636399190357,0.7875670003253833,1.3533680320977384,27.0,0.7875670003253833,35.0,21.604034363847738,0.6789370692460202,109.19798281807613,0.7212285245575188,0.0,0.0,0.0,0.7875670003253833,0.721228524557519,0.0
2009-10-30 16:00:00,0.5843811950617593,20.0,18.0,0.6493124389575103,21.732601259166696,21.326780984818253,1.3793103448275863,23.732601259166696,28.0,28.0,21.326780984818253,0.08388037336645587,21.732601259166696,21.326780984818253,0.08116405486968879,0.07342517385563878,0.024,0.0660826564700749,0.6493124389575103,0.6326549563430741,1.3439254719830684,27.0,0.6326549563430741,35.0,21.326780984818257,0.5453922037440294,109.33660950759088,0.5786304872561016,0.0,0.0,0.0,0.6326549563430741,0.5786304872561016,0.0
2009-10-30 17:00:00,0.6949944976525603,20.000000000000007,18.0,0.7722161085028447,22.032108014319533,21.549472946505254,1.3793103448275863,24.032108014319533,28.0,28.0,21.549472946505254,0.10320141847201997,22.032108014319533,21.549472946505254,0.09652701356285559,0.08595794305979455,0.024,0.0773621487538151,0.7722161085028447,0.7568119028088242,1.3517957928340907,27.0,0.7568119028088242,35.0,21.549472946505258,0.6524240541455381,109.22526352674737,0.6928908920631665,0.0,0.0,0.0,0.7568119028088242,0.6928908920631665,0.0
2009-10-30 18:00:00,0.7136727517098985,20.0,17.2,0.7929697241221094,22.082293501496114,21.586687423919795,1.3793103448275863,24.082293501496114,28.0,28.0,21.586687423919795,0.10658993798463037,22.082293501496114,21.586687423919795,0.09912121551526368,0.08805554220998181,0.024,0.07924998798898363,0.7929697241221094,0.7777752783431076,1.3528807654762396,27.0,0.7777752783431076,35.0,21.5866874239198,0.6704959296061273,109.20665628804011,0.7122050109213778,0.0,0.0,0.0,0.7777752783431076,0.7122050109213778,0.0
2009-10-30 19:00:00,0.8247346579124034,20.000000000000004,16.0,0.9163718421248926,22.3786477328461,21.80591533151804,1.3793103448275863,24.3786477328461,28.0,28.0,21.80591533151804,0.12753712101958425,22.3786477328461,21.80591533151804,0.11454648026561158,0.10042951354473922,0.024,0.0903865621902653,0.9163718421248926,0.9024147934793665,1.3583023863820247,27.0,0.9024147934793665,35.0,21.80591533151804,0.7779437874822125,109.09704233424098,0.8271670562017943,0.0,0.0,0.0,0.9024147934793665,0.8271670562017943,0.0
2009-10-30 20:00:00,0.873509119691488,20.000000000000007,16.0,0.9705656885460978,22.50777509883851,21.901171543497203,1.3793103448275863,24.50777509883851,28.0,28.0,21.901171543497203,0.13718939056227247,22.50777509883851,21.901171543497203,0.12132071106826223,0.10581471941605679,0.024,0.09523324747445111,0.9705656885460978,0.9571471604877035,1.3602407292603778,27.0,0.9571471604877035,35.0,21.9011715434972,0.8251268624893996,109.04941422825141,0.8777187546228338,0.0,0.0,0.0,0.9571471604877035,0.8777187546228338,0.0
2009-10-30 21:00:00,0.8777248200825359,20.0,16.4,0.9752498000917066,22.518908724881175,21.90937759982386,1.3793103448275863,24.518908724881175,28.0,28.0,21.90937759982386,0.13803722034412116,22.518908724881175,21.90937759982386,0.12190622501146332,0.10627887179292082,0.024,0.09565098461362874,0.9752498000917066,0.9618776872709985,1.3603979661282328,27.0,0.9618776872709985,35.0,21.909377599823863,0.8292049028198264,109.04531120008807,0.8820899098596197,0.0,0.0,0.0,0.9618776872709985,0.8820899098596197,0.0
2009-10-30 22:00:00,1.0705462131246521,20.000000000000007,15.0,1.1894957923607246,23.02395302373355,22.2805181535081,1.3793103448275863,25.02395302373355,28.653846153846153,28.653846153846153,22.2805181535081,0.16089355626340443,23.02395302373355,22.2805181535081,0.14868697404509057,0.1273073082537993,0.024,0.11457657742841937,1.1894957923607246,1.1782265231861044,1.366242774810929,27.0,1.1782265231861044,35.0,22.280518153508098,1.0157125199880213,108.85974092324595,1.0823344913312258,0.0,0.0,0.0,1.1782265231861044,1.0823344913312258,0.0
2009-10-30 23:00:00,0.0,19.688091729815568,15.0,0.0,19.688091729815568,19.688091729815568,1.3793103448275863,21.688091729815568,28.653846153846153,28.653846153846153,19.688091729815568,0.0,19.688091729815568,19.688091729815568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.688091729815568,19.688091729815568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.602860680930682,15.8,0.0,19.602860680930682,19.602860680930682,1.3793103448275863,21.602860680930682,28.130769230769232,28.130769230769232,19.602860680930682,0.0,19.602860680930682,19.602860680930682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.602860680930682,19.602860680930682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.541648771235558,15.0,0.0,19.541648771235558,19.541648771235558,1.3793103448275863,21.541648771235558,28.653846153846153,28.653846153846153,19.541648771235558,0.0,19.541648771235558,19.541648771235558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.541648771235558,19.541648771235558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.46523419493826,14.0,0.0,19.46523419493826,19.46523419493826,1.3793103448275863,21.46523419493826,29.307692307692307,29.307692307692307,19.46523419493826,0.0,19.46523419493826,19.46523419493826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.46523419493826,19.46523419493826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.433795625114143,15.0,0.0,19.433795625114143,19.433795625114143,1.3793103448275863,21.433795625114143,28.653846153846153,28.653846153846153,19.433795625114143,0.0,19.433795625114143,19.433795625114143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.433795625114143,19.433795625114143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.374927034433043,14.0,0.0,19.374927034433043,19.374927034433043,1.3793103448275863,21.374927034433043,29.307692307692307,29.307692307692307,19.374927034433043,0.0,19.374927034433043,19.374927034433043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.374927034433043,19.374927034433043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,1.7219126389504769,20.0,14.0,1.91323626550053,24.683465576709548,23.487692910771717,1.3793103448275863,26.683465576709548,29.307692307692307,29.307692307692307,23.487692910771717,0.2833920582642659,24.683465576709548,23.487692910771717,0.23915453318756624,0.19610780369955033,0.024,0.17649702332959533,1.91323626550053,1.9088470458704851,1.376146022600056,27.0,1.9088470458704851,36.13636363636363,23.48769291077172,1.163793103448276,108.25615354461414,1.7632688612789276,0.0,0.0,0.0,1.9088470458704851,1.7632688612789276,0.0
2009-10-31 06:00:00,1.3966238361432792,20.0,14.6,1.5518042623814214,23.862385418183912,22.89250775419552,1.3793103448275863,25.862385418183912,28.915384615384614,28.915384615384614,22.89250775419552,0.22211350588567141,23.862385418183912,22.89250775419552,0.19397553279767768,0.16211743613710639,0.024,0.14590569252339575,1.5518042623814214,1.5440160059951322,1.372387807712435,27.0,1.5440160059951322,35.45454545454545,22.89250775419552,1.163793103448276,108.55374612290224,1.4223516563371568,0.0,0.0,0.0,1.5440160059951322,1.422351656337157,0.0
2009-10-31 07:00:00,1.8496817157765044,20.000000000000004,14.0,2.0552019064183384,25.002522156332045,23.718020964820585,1.3793103448275863,27.002522156332045,29.307692307692307,29.307692307692307,23.718020964820585,0.31696421358556776,25.002522156332045,23.718020964820585,0.2569002383022923,0.20929303490766296,0.024,0.18836373141689666,2.0552019064183384,2.052131209909105,1.3772495042611288,27.0,2.052131209909105,36.13636363636363,23.718020964820592,1.163793103448276,108.1409895175897,1.8976441949195544,0.0,0.0,0.0,2.052131209909105,1.8976441949195544,0.0
2009-10-31 08:00:00,2.0104333265062455,20.000000000000004,13.0,2.2338148072291615,25.401511009194106,24.005376754675883,1.3793103448275863,27.401511009194106,29.96153846153846,29.96153846153846,24.005376754675883,0.323312649118707,25.401511009194106,24.005376754675883,0.2792268509036452,0.22576530633287956,0.024,0.2031887756995916,2.2338148072291615,2.2323913378624494,1.3784313972905338,27.0,2.2323913378624494,37.27272727272727,24.005376754675883,1.1637931034482758,107.99731162266205,2.0670804710975847,0.0,0.0,0.0,2.2323913378624494,2.0670804710975847,0.0
2009-10-31 09:00:00,1.8382940367065759,20.0,15.0,2.0425489296739734,24.974157365920714,23.697564284874478,1.3793103448275863,26.974157365920714,28.653846153846153,28.653846153846153,23.697564284874478,0.35526995626415486,24.974157365920714,23.697564284874478,0.2553186162092467,0.2081213196190846,0.024,0.18730918765717613,2.0425489296739734,2.039361061635882,1.3771576133561336,27.0,2.039361061635882,35.0,23.69756428487448,1.163793103448276,108.15121785756276,1.8856570476365417,0.0,0.0,0.0,2.039361061635882,1.8856570476365417,0.0
2009-10-31 10:00:00,1.6322444478699247,20.000000000000007,16.0,1.813604942077694,24.458449904837362,23.324946816038807,1.3793103448275863,26.458449904837362,28.0,28.0,23.324946816038807,0.33442454550841155,24.458449904837362,23.324946816038807,0.22670061775971176,0.18680152130102773,0.024,0.16812136917092496,1.813604942077694,1.808285094207797,1.3752644134179355,27.0,1.808285094207797,35.0,23.32494681603881,1.163793103448276,108.33752659198059,1.6691216341112691,0.0,0.0,0.0,1.808285094207797,1.6691216341112691,0.0
2009-10-31 11:00:00,1.4087916518569679,20.0,17.0,1.5653240576188532,23.893350113879418,22.915022577867635,1.3793103448275863,25.893350113879418,28.0,28.0,22.915022577867635,0.26537331024861516,23.893350113879418,22.915022577867635,0.19566550720235665,0.16340094460192928,0.024,0.14706085014173634,1.5653240576188532,1.5576641520790462,1.3725606964720065,27.0,1.5576641520790462,35.0,22.91502257786764,1.1637931034482762,108.54248871106618,1.43507318707742,0.0,0.0,0.0,1.5576641520790462,1.43507318707742,0.0
2009-10-31 12:00:00,1.15168385053897,20.0,18.0,1.2796487228210778,23.23425410677996,22.434473655016784,1.3793103448275863,25.23425410677996,28.0,28.0,22.434473655016784,0.19821044449860611,23.23425410677996,22.434473655016784,0.15995609035263472,0.1360494662831219,0.024,0.12244451965480971,1.2796487228210778,1.26925366944939,1.368105703745305,27.0,1.26925366944939,35.0,22.434473655016788,1.0941841978011986,108.7827631724916,1.1667782950473464,0.0,0.0,0.0,1.26925366944939,1.1667782950473464,0.0
2009-10-31 13:00:00,0.8824535822263042,20.0,19.0,0.9805039802514491,22.531392320206677,21.918577332549525,1.3793103448275863,24.531392320206677,28.0,28.0,21.918577332549525,0.13899084115054036,22.531392320206677,21.918577332549525,0.12256299753143114,0.10679927166614886,0.024,0.09611934449953397,0.9805039802514491,0.967183907418064,1.3605725175234822,27.0,0.967183907418064,35.0,21.918577332549525,0.8337792305328138,109.04071133372524,0.886993395024674,0.0,0.0,0.0,0.967183907418064,0.886993395024674,0.0
2009-10-31 14:00:00,0.7409121347645463,20.0,19.0,0.8232357052939403,22.155295991184516,21.640773675375804,1.3793103448275863,24.155295991184516,28.0,28.0,21.640773675375804,0.11159941738377166,22.155295991184516,21.640773675375804,0.10290446316174254,0.09110567199744771,0.024,0.08199510479770293,0.8232357052939403,0.8083462724936851,1.3543634814226848,27.0,0.8083462724936851,35.0,21.640773675375804,0.6968502349083493,109.1796131623121,0.740382063171405,0.0,0.0,0.0,0.8083462724936851,0.7403820631714049,0.0
2009-10-31 15:00:00,0.6187062054719006,20.0,19.2,0.6874513394132229,21.825987943699165,21.3963308565659,1.3793103448275863,23.825987943699165,28.0,28.0,21.3963308565659,0.08974260401895513,21.825987943699165,21.3963308565659,0.08593141742665286,0.07733565120636154,0.024,0.06960208608572539,0.6874513394132229,0.671184904533859,1.346673181124156,27.0,0.671184904533859,35.0,21.3963308565659,0.5786076763222923,109.30183457171705,0.6140655435142485,0.0,0.0,0.0,0.671184904533859,0.6140655435142485,0.0
2009-10-31 16:00:00,0.5873563604394684,20.0,19.0,0.6526181782660759,21.74071254804181,21.332826186625514,1.3793103448275863,23.74071254804181,28.0,28.0,21.332826186625514,0.0843838624226343,21.74071254804181,21.332826186625514,0.08157727228325949,0.07376492963201577,0.024,0.0663884366688142,0.6526181782660759,0.6359946712292774,1.344176516217287,27.0,0.6359946712292774,35.0,21.332826186625514,0.5482712683011013,109.33358690668724,0.5817010940764971,0.0,0.0,0.0,0.6359946712292774,0.5817010940764971,0.0
2009-10-31 17:00:00,0.8491457723191682,20.0,18.0,0.9434953025768535,22.443347887635,21.853663323524465,1.3793103448275863,24.443347887635,28.0,28.0,21.853663323524465,0.1323321617860356,22.443347887635,21.853663323524465,0.1179369128221067,0.10312826906782714,0.024,0.09281544216104443,0.9434953025768535,0.9298081294836363,1.3593008552335621,27.0,0.9298081294836363,35.0,21.853663323524465,0.8015587323134796,109.07316833823776,0.8524627492256257,0.0,0.0,0.0,0.9298081294836363,0.8524627492256257,0.0
2009-10-31 18:00:00,0.8162280254973252,20.0,17.2,0.9069200283303613,22.356066079853328,21.78924106214685,1.3793103448275863,24.356066079853328,28.0,28.0,21.78924106214685,0.12588278154937912,22.356066079853328,21.78924106214685,0.11336500354129517,0.09948737140800426,0.024,0.08953863426720383,0.9069200283303613,0.8928687654711617,1.3579401560411832,27.0,0.8928687654711617,35.0,21.789241062146857,0.7697144529923807,109.10537946892657,0.8183544842767835,0.0,0.0,0.0,0.8928687654711617,0.8183544842767835,0.0
2009-10-31 19:00:00,0.8548436546281615,20.0,17.0,0.9498262829201795,22.45842847807823,21.864787051253114,1.3793103448275863,24.45842847807823,28.0,28.0,21.864787051253114,0.13346166921644154,22.45842847807823,21.864787051253114,0.11872828536502243,0.10375717270395222,0.024,0.09338145543355701,0.9498262829201795,0.9362020001905746,1.3595255542319502,27.0,0.9362020001905746,35.0,21.86478705125311,0.8070706898194608,109.06760647437345,0.8583685206391184,0.0,0.0,0.0,0.9362020001905746,0.8583685206391184,0.0
2009-10-31 20:00:00,1.208784128699509,20.0,14.2,1.3430934763327878,23.3815497934949,22.54211637078691,1.3793103448275863,25.3815497934949,29.176923076923078,29.176923076923078,22.54211637078691,0.1745098621583565,23.3815497934949,22.54211637078691,0.16788668454159847,0.1421679879427635,0.024,0.12795118914848713,1.3430934763327878,1.3333102751270642,1.3692633370307608,27.0,1.3333102751270642,35.90909090909091,22.542116370786914,1.1494054095922968,108.72894181460654,1.2262698899438278,0.0,0.0,0.0,1.3333102751270642,1.2262698899438278,0.0
2009-10-31 21:00:00,0.899347516752676,20.0,14.1,0.9992750186140844,22.575948189252106,21.951401302618304,1.3793103448275863,24.575948189252106,29.242307692307694,29.242307692307694,21.951401302618304,0.11815320832840448,22.575948189252106,21.951401302618304,0.12490937732676055,0.10865638780488984,0.024,0.09779074902440087,0.9992750186140844,0.9861406573945734,1.3611808409719839,27.0,0.9861406573945734,36.02272727272727,21.951401302618294,0.8501212563746322,109.02429934869085,0.9045145561913807,0.0,0.0,0.0,0.9861406573945734,0.9045145561913807,0.0
2009-10-31 22:00:00,0.9768154213465382,19.999999999999996,13.8,1.08535046816282,22.779435518403616,22.10109147580185,1.3793103448275863,24.779435518403616,29.43846153846154,29.43846153846154,22.10109147580185,0.12751802721173067,22.779435518403616,22.10109147580185,0.1356688085203525,0.1171326478609314,0.024,0.10541938307483827,1.08535046816282,1.0730637329489132,1.363695829994059,27.0,1.0730637329489132,36.36363636363636,22.10109147580186,0.925054942197339,108.94945426209907,0.9849188692285231,0.0,0.0,0.0,1.0730637329489132,0.9849188692285231,0.0
2009-10-31 23:00:00,0.0,19.582395096082955,13.4,0.0,19.582395096082955,19.582395096082955,1.3793103448275863,21.582395096082955,29.7,29.7,19.582395096082955,0.0,19.582395096082955,19.582395096082955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.582395096082955,19.582395096082955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.440642360541993,13.0,0.0,19.440642360541993,19.440642360541993,1.3793103448275863,21.440642360541993,29.96153846153846,29.96153846153846,19.440642360541993,0.0,19.440642360541993,19.440642360541993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.440642360541993,19.440642360541993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.357531255424732,12.5,0.0,19.357531255424732,19.357531255424732,1.3793103448275863,21.357531255424732,30.28846153846154,30.28846153846154,19.357531255424732,0.0,19.357531255424732,19.357531255424732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.357531255424732,19.357531255424732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.276683435969943,12.3,0.0,19.276683435969943,19.276683435969943,1.3793103448275863,21.276683435969943,30.41923076923077,30.41923076923077,19.276683435969943,0.0,19.276683435969943,19.276683435969943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.276683435969943,19.276683435969943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.21034082913912,12.2,0.0,19.21034082913912,19.21034082913912,1.3793103448275863,21.21034082913912,30.484615384615385,30.484615384615385,19.21034082913912,0.0,19.21034082913912,19.21034082913912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.21034082913912,19.21034082913912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
