timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-01 04:00:00,0.0,19.151119107962955,12.3,0.0,19.151119107962955,19.151119107962955,1.3793103448275863,21.151119107962955,30.41923076923077,30.41923076923077,19.151119107962955,0.0,19.151119107962955,19.151119107962955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.151119107962955,19.151119107962955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,2.319509211210245,20.0,12.4,2.5772324569002723,26.161826500163627,24.551056214600955,1.3793103448275863,28.161826500163627,30.353846153846153,30.353846153846153,24.551056214600955,0.38287653719660103,26.161826500163627,24.551056214600955,0.32215405711253403,0.25710918515435,0.024,0.23139826663891502,2.5772324569002723,2.578943375415707,1.3802260121750047,27.0,2.578943375415707,37.95454545454545,24.551056214600955,1.163793103448276,107.72447189269953,2.394018118728398,0.0,0.0,0.0,2.578943375415707,2.394018118728398,0.0
2009-11-01 06:00:00,1.9115066342887674,19.999999999999993,12.4,2.1238962603208527,25.156281564887394,23.828846402186862,1.3793103448275863,27.156281564887394,30.353846153846153,30.353846153846153,23.828846402186862,0.28060461635038847,25.156281564887394,23.828846402186862,0.2654870325401066,0.2156430712097825,0.024,0.19407876408880423,2.1238962603208527,2.1214605674418308,1.37772854610812,27.0,2.1214605674418308,37.95454545454545,23.828846402186862,1.163793103448276,108.08557679890657,1.9627600927631745,0.0,0.0,0.0,2.1214605674418308,1.9627600927631745,0.0
2009-11-01 07:00:00,2.4709792195680973,20.0,12.3,2.745532466186775,26.531488592539517,24.815530801172784,1.3793103448275863,28.531488592539517,30.41923076923077,30.41923076923077,24.815530801172784,0.4223706384015924,26.531488592539517,24.815530801172784,0.34319155827334685,0.2723284654490952,0.024,0.2450956189041857,2.745532466186775,2.7487653127316842,1.380934473748862,27.0,2.7487653127316842,38.06818181818182,24.815530801172788,1.1637931034482762,107.5922345994136,2.5547989805824387,0.0,0.0,0.0,2.7487653127316842,2.5547989805824387,0.0
2009-11-01 08:00:00,2.449609481902656,20.0,13.0,2.7217883132251735,26.479445372329266,24.778327676563535,1.3793103448275863,28.479445372329266,29.96153846153846,29.96153846153846,24.778327676563535,0.4526864395213466,26.479445372329266,24.778327676563535,0.3402235391531467,0.2701865531734272,0.024,0.2431678978560845,2.7217883132251735,2.7248069685425165,1.3808400973386297,27.0,2.7248069685425165,37.27272727272727,24.778327676563528,1.1637931034482758,107.61083616171824,2.5320934821542127,0.0,0.0,0.0,2.7248069685425165,2.5320934821542127,0.0
2009-11-01 09:00:00,2.440824969823324,20.0,13.6,2.7120277442481378,26.458041585464525,24.763024245309442,1.3793103448275863,28.458041585464525,29.56923076923077,29.56923076923077,24.763024245309442,0.4864449624254888,26.458041585464525,24.763024245309442,0.3390034680310172,0.2693055799385752,0.024,0.24237502194471766,2.7120277442481378,2.714958302241995,1.3808007974845051,27.0,2.714958302241995,36.59090909090909,24.76302424530944,1.163793103448276,107.61848787734527,2.522761986152678,0.0,0.0,0.0,2.714958302241995,2.522761986152678,0.0
2009-11-01 10:00:00,2.4837596181728743,20.000000000000004,13.0,2.7597329090809715,26.562596813337702,24.837763745162096,1.3793103448275863,28.562596813337702,29.96153846153846,29.96153846153846,24.837763745162096,0.46432175997735,26.562596813337702,24.837763745162096,0.34496661363512143,0.273608653403995,0.024,0.24624778806359549,2.7597329090809715,2.7630937744213706,1.3809901002547633,27.0,2.7630937744213706,37.27272727272727,24.837763745162093,1.1637931034482758,107.58111812741896,2.5683817221055145,0.0,0.0,0.0,2.7630937744213706,2.5683817221055145,0.0
2009-11-01 11:00:00,2.4124523677901917,20.0,13.1,2.680502630877991,26.38886955046276,24.713555406164016,1.3793103448275863,28.38886955046276,29.896153846153847,29.896153846153847,24.713555406164016,0.44587250137631107,26.38886955046276,24.713555406164016,0.33506282885974886,0.26645819895904266,0.024,0.2398123790631384,2.680502630877991,2.683148450773895,1.3806718084243494,27.0,2.683148450773895,37.15909090909091,24.713555406164012,1.1637931034482758,107.643222296918,2.4926311137108335,0.0,0.0,0.0,2.683148450773895,2.4926311137108335,0.0
2009-11-01 12:00:00,2.3331587424423708,20.0,13.2,2.5923986027137453,26.195213594981134,24.574964468285046,1.3793103448275863,28.195213594981134,29.83076923076923,29.83076923076923,24.574964468285046,0.42521107283168513,26.195213594981134,24.574964468285046,0.32404982533921817,0.2584842735183883,0.024,0.2326358461665495,2.5923986027137453,2.594247030065584,1.3802938181890483,27.0,2.594247030065584,37.04545454545455,24.57496446828505,1.163793103448276,107.71251776585747,2.408491681259264,0.0,0.0,0.0,2.594247030065584,2.408491681259264,0.0
2009-11-01 13:00:00,2.0626771449886476,20.000000000000007,15.0,2.291863494431831,25.530635132668177,24.09822044864828,1.3793103448275863,27.530635132668177,28.653846153846153,28.653846153846153,24.09822044864828,0.43369331011924356,25.530635132668177,24.09822044864828,0.28648293680397885,0.23109253395159465,0.024,0.2079832805564352,2.291863494431831,2.2909727478269906,1.378774267522081,27.0,2.2909727478269906,35.0,24.09822044864828,1.1637931034482758,107.95088977567586,2.122236095124068,0.0,0.0,0.0,2.2909727478269906,2.122236095124068,0.0
2009-11-01 14:00:00,1.87211690694921,19.999999999999993,16.0,2.0801298966102335,25.058364562755553,23.75828337737416,1.3793103448275863,27.058364562755553,28.0,28.0,23.75828337737416,0.42275700798752974,25.058364562755553,23.75828337737416,0.2600162370762792,0.21159955056311344,0.024,0.1904395955068021,2.0801298966102335,2.077289851666545,1.3774271435058876,27.0,2.077289851666545,35.0,23.758283377374156,1.1637931034482758,108.12085831131293,1.9212665198100756,0.0,0.0,0.0,2.077289851666545,1.9212665198100756,0.0
2009-11-01 15:00:00,1.920658484748021,20.0,15.0,2.134064983053357,25.179009001288314,23.845218386879964,1.3793103448275863,27.179009001288314,28.653846153846153,28.653846153846153,23.845218386879964,0.38258548622241734,25.179009001288314,23.845218386879964,0.2667581228816696,0.21658145731603867,0.024,0.1949233115844348,2.134064983053357,2.1317231287849605,1.3777967340218547,27.0,2.1317231287849605,35.0,23.845218386879957,1.163793103448276,108.07739080656002,1.9724043233060458,0.0,0.0,0.0,2.1317231287849605,1.9724043233060458,0.0
2009-11-01 16:00:00,1.8956280683905564,19.999999999999993,15.0,2.1062534093228407,25.116828981794537,23.800420600967765,1.3793103448275863,27.116828981794537,28.653846153846153,28.653846153846153,23.800420600967765,0.3741142576329945,25.116828981794537,23.800420600967765,0.2632816761653551,0.2140139899862956,0.024,0.19261259098766603,2.1062534093228407,2.1036548083214703,1.3776086135793915,27.0,2.1036548083214703,35.0,23.80042060096777,1.163793103448276,108.09978969951612,1.9460304355530922,0.0,0.0,0.0,2.1036548083214703,1.9460304355530924,0.0
2009-11-01 17:00:00,2.0531947236100176,20.0,14.0,2.2813274706777973,25.507217857389872,24.08138818821625,1.3793103448275863,27.507217857389872,29.307692307692307,29.307692307692307,24.08138818821625,0.37630064529242,25.507217857389872,24.08138818821625,0.28516593383472466,0.23012654509454689,0.024,0.2071138905850922,2.2813274706777973,2.280340125187252,1.3787133871936945,27.0,2.280340125187252,36.13636363636363,24.081388188216252,1.163793103448276,107.95930590589188,2.112221921077396,0.0,0.0,0.0,2.280340125187252,2.112221921077396,0.0
2009-11-01 18:00:00,2.0314328315132637,19.999999999999996,14.2,2.257147590570293,25.453443841536068,24.04272659742963,1.3793103448275863,27.453443841536068,29.176923076923078,29.176923076923078,24.04272659742963,0.37899151234170253,25.453443841536068,24.04272659742963,0.2821434488212866,0.22790809053517694,0.024,0.20511728148165925,2.257147590570293,2.2559383996238105,1.3785714256765613,27.0,2.2559383996238105,35.90909090909091,24.042726597429628,1.163793103448276,107.97863670128518,2.08924512157409,0.0,0.0,0.0,2.2559383996238105,2.08924512157409,0.0
2009-11-01 19:00:00,2.2026212843755926,20.000000000000004,13.0,2.447356982639547,25.875277535980793,24.34567942183108,1.3793103448275863,27.875277535980793,29.96153846153846,29.96153846153846,24.34567942183108,0.37568437657676756,25.875277535980793,24.34567942183108,0.3059196228299434,0.24530296698748474,0.024,0.2207726702887363,2.447356982639547,2.4478872793382958,1.3796092157024147,27.0,2.4478872793382958,37.27272727272727,24.345679421831075,1.1637931034482758,107.82716028908446,2.2701954431290905,0.0,0.0,0.0,2.4478872793382958,2.2701954431290905,0.0
2009-11-01 20:00:00,2.2543349001392716,20.000000000000004,13.0,2.5048165557103017,26.002195420604046,24.436685073285105,1.3793103448275863,28.002195420604046,29.96153846153846,29.96153846153846,24.436685073285105,0.3908383562870064,26.002195420604046,24.436685073285105,0.3131020694637877,0.2505331318533395,0.024,0.2254798186680055,2.5048165557103017,2.505869868895636,1.3798903656556811,27.0,2.505869868895636,37.27272727272727,24.436685073285105,1.163793103448276,107.78165746335745,2.3249502075504425,0.0,0.0,0.0,2.505869868895636,2.3249502075504425,0.0
2009-11-01 21:00:00,1.8113819705743999,19.999999999999996,13.4,2.0126466339715554,24.907069124933226,23.649164978701005,1.3793103448275863,26.907069124933226,29.7,29.7,23.649164978701005,0.28674392800204596,24.907069124933226,23.649164978701005,0.2515808292464444,0.20534961848722172,0.024,0.18481465663849955,2.0126466339715554,2.009181595820278,1.3769356791080278,27.0,2.009181595820278,36.81818181818182,23.64916497870101,1.163793103448276,108.1754175106495,1.8573365761426166,0.0,0.0,0.0,2.009181595820278,1.8573365761426166,0.0
2009-11-01 22:00:00,1.867897815270834,19.999999999999996,13.0,2.0754420169675933,25.047867030320415,23.750715769715672,1.3793103448275863,27.047867030320415,29.96153846153846,29.96153846153846,23.750715769715672,0.28807361622380706,25.047867030320415,23.750715769715672,0.25943025212094917,0.21116598720086627,0.024,0.19004938848077962,2.0754420169675933,2.07255861568768,1.3773940758202363,27.0,2.07255861568768,37.27272727272727,23.75071576971567,1.163793103448276,108.12464211514217,1.9168235613493247,0.0,0.0,0.0,2.07255861568768,1.9168235613493247,0.0
2009-11-01 23:00:00,0.0,19.2527187301554,13.0,0.0,19.2527187301554,19.2527187301554,1.3793103448275863,21.2527187301554,29.96153846153846,29.96153846153846,19.2527187301554,0.0,19.2527187301554,19.2527187301554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.2527187301554,19.2527187301554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,19.067963623862298,13.8,0.0,19.067963623862298,19.067963623862298,1.3793103448275863,21.067963623862298,29.43846153846154,29.43846153846154,19.067963623862298,0.0,19.067963623862298,19.067963623862298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.067963623862298,19.067963623862298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,18.97787739114402,13.0,0.0,18.97787739114402,18.97787739114402,1.3793103448275863,20.97787739114402,29.96153846153846,29.96153846153846,18.97787739114402,0.0,18.97787739114402,18.97787739114402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.97787739114402,18.97787739114402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,18.9218183429402,13.0,0.0,18.9218183429402,18.9218183429402,1.3793103448275863,20.9218183429402,29.96153846153846,29.96153846153846,18.9218183429402,0.0,18.9218183429402,18.9218183429402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9218183429402,18.9218183429402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,18.880454784633216,13.4,0.0,18.880454784633216,18.880454784633216,1.3793103448275863,20.880454784633216,29.7,29.7,18.880454784633216,0.0,18.880454784633216,18.880454784633216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.880454784633216,18.880454784633216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,18.82838840826593,13.0,0.0,18.82838840826593,18.82838840826593,1.3793103448275863,20.82838840826593,29.96153846153846,29.96153846153846,18.82838840826593,0.0,18.82838840826593,18.82838840826593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82838840826593,18.82838840826593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,3.613806209386009,20.000000000000004,13.0,4.015340232651121,29.27044597192769,26.760858326520736,1.3793103448275863,31.27044597192769,29.96153846153846,29.96153846153846,26.760858326520736,1.0814889506420933,29.27044597192769,26.760858326520736,0.5019175290813901,0.384751303162762,0.024,0.3462761728464858,4.015340232651121,4.029815362967397,1.384282699804036,27.0,4.029815362967397,37.27272727272727,26.760858326520736,1.163793103448276,106.61957083673963,3.779620693782401,0.0,0.0,0.0,4.029815362967397,3.779620693782401,0.0
2009-11-02 06:00:00,2.9165782231882256,19.999999999999993,14.4,3.2406424702091394,27.609153739530065,25.583752195649353,1.3793103448275863,29.609153739530065,29.046153846153846,29.046153846153846,25.583752195649353,0.8068553518328464,27.609153739530065,25.583752195649353,0.40508030877614243,0.31662974244430636,0.024,0.28496676819987576,3.2406424702091394,3.24830544445357,1.3825719263641665,27.0,3.24830544445357,35.68181818181818,25.583752195649353,1.1637931034482758,107.20812390217532,3.029906061426433,0.0,0.0,0.0,3.24830544445357,3.029906061426433,0.0
2009-11-02 07:00:00,3.0605386699351937,20.0,13.0,3.400598522150215,27.954484548275087,25.829110471931205,1.3793103448275863,29.954484548275087,29.96153846153846,29.96153846153846,25.829110471931205,0.7094014602316422,27.954484548275087,25.829110471931205,0.4250748152687769,0.330806280484951,0.024,0.2977256524364559,3.400598522150215,3.40967915019871,1.3829935212223428,27.0,3.40967915019871,37.27272727272727,25.8291104719312,1.163793103448276,107.0854447640344,3.184073388976464,0.0,0.0,0.0,3.40967915019871,3.1840733889764645,0.0
2009-11-02 08:00:00,3.0798335931681216,20.0,13.0,3.422037325742357,28.000671781851217,25.861898453262242,1.3793103448275863,30.000671781851217,29.96153846153846,29.96153846153846,25.861898453262242,0.7195832247242864,28.000671781851217,25.861898453262242,0.42775466571779464,0.332701685642723,0.024,0.2994315170784507,3.422037325742357,3.4313074943066297,1.383046843930856,27.0,3.4313074943066297,37.27272727272727,25.861898453262235,1.163793103448276,107.06905077336889,3.204761291448839,0.0,0.0,0.0,3.4313074943066297,3.2047612914488384,0.0
2009-11-02 09:00:00,3.0550965033155237,20.0,14.2,3.394551670350582,27.941453272513282,25.819858478544166,1.3793103448275863,29.941453272513282,29.176923076923078,29.176923076923078,25.819858478544166,0.8716953639399865,27.941453272513282,25.819858478544166,0.42431895879382275,0.33027148202537876,0.024,0.2972443338228409,3.394551670350582,3.40357881855312,1.382978351713091,27.0,3.40357881855312,35.90909090909091,25.819858478544162,1.163793103448276,107.09007076072791,3.1782393964028275,0.0,0.0,0.0,3.40357881855312,3.1782393964028275,0.0
2009-11-02 10:00:00,3.050268362824583,19.999999999999993,14.0,3.389187069805092,27.92989077278027,25.81164885415209,1.3793103448275863,29.92989077278027,29.307692307692307,29.307692307692307,25.81164885415209,0.8357198730618342,27.92989077278027,25.81164885415209,0.4236483837256365,0.3297969510463769,0.024,0.29681725594173924,3.389187069805092,3.3981667649097296,1.3829648454780754,27.0,3.3981667649097296,36.13636363636363,25.81164885415209,1.1637931034482758,107.09417557292396,3.1730640314755547,0.0,0.0,0.0,3.3981667649097296,3.1730640314755547,0.0
2009-11-02 11:00:00,2.978718131111464,20.000000000000004,14.0,3.3096868123460714,27.758373152648886,25.689818894932593,1.3793103448275863,29.758373152648886,29.307692307692307,29.307692307692307,25.689818894932593,0.7886340844437754,27.758373152648886,25.689818894932593,0.41371085154325893,0.3227566091419553,0.024,0.29048094822775977,3.3096868123460714,3.3179624732602666,1.3827592224273209,27.0,3.3179624732602666,36.13636363636363,25.689818894932593,1.1637931034482758,107.15509055253371,3.0964114314602784,0.0,0.0,0.0,3.3179624732602666,3.0964114314602784,0.0
2009-11-02 12:00:00,2.74061721873797,19.999999999999996,15.4,3.0451302430421885,27.185248173744004,25.28204177184264,1.3793103448275863,29.185248173744004,28.392307692307693,28.392307692307693,25.28204177184264,0.8440153818398052,27.185248173744004,25.28204177184264,0.38064128038027356,0.2992149586940796,0.024,0.26929346282467165,3.0451302430421885,3.0510517389115965,1.3819925225532181,27.0,3.0510517389115965,35.0,25.28204177184264,1.1637931034482758,107.35897911407868,2.8419157522628606,0.0,0.0,0.0,3.0510517389115965,2.8419157522628606,0.0
2009-11-02 13:00:00,2.5814873495117245,19.999999999999993,16.0,2.8683192772352495,26.80006437119253,25.007364822920497,1.3793103448275863,28.80006437119253,28.0,28.0,25.007364822920497,0.8262580922117067,26.80006437119253,25.007364822920497,0.3585399096544062,0.283378300658713,0.024,0.2550404705928417,2.8683192772352495,2.8726571073011207,1.3813963099192141,27.0,2.8726571073011207,35.0,25.0073648229205,1.1637931034482758,107.49631758853975,2.67233071024507,0.0,0.0,0.0,2.8726571073011207,2.67233071024507,0.0
2009-11-02 14:00:00,2.515388200382839,20.0,16.0,2.7948757782031546,26.639529107625826,24.892731746248856,1.3793103448275863,28.639529107625826,28.0,28.0,24.892731746248856,0.7753999571669269,26.639529107625826,24.892731746248856,0.3493594722753943,0.27677426049299236,0.024,0.24909683444369313,2.7948757782031546,2.7985532042524537,1.3811252060932275,27.0,2.7985532042524537,35.0,24.892731746248856,1.163793103448276,107.55363412687558,2.6020071074038675,0.0,0.0,0.0,2.7985532042524537,2.6020071074038675,0.0
2009-11-02 15:00:00,2.5302759060031135,20.0,15.6,2.8114176733367926,26.675715316792292,24.918579270956798,1.3793103448275863,28.675715316792292,28.26153846153846,28.26153846153846,24.918579270956798,0.7249971618315312,26.675715316792292,24.918579270956798,0.3514272091670991,0.27826307010597817,0.024,0.2504367630953804,2.8114176733367926,2.8152439803473905,1.3811875702901202,27.0,2.8152439803473905,35.0,24.918579270956798,1.1637931034482758,107.5407103645216,2.6178402307412676,0.0,0.0,0.0,2.8152439803473905,2.6178402307412676,0.0
2009-11-02 16:00:00,2.503224558886531,20.000000000000007,15.0,2.781360620985035,26.609951650171233,24.871601262055584,1.3793103448275863,28.609951650171233,28.653846153846153,28.653846153846153,24.871601262055584,0.6339422067744123,26.609951650171233,24.871601262055584,0.34767007762312935,0.27555726989344326,0.024,0.24800154290409893,2.781360620985035,2.784916347974379,1.3810736728127377,27.0,2.784916347974379,35.0,24.871601262055584,1.1637931034482758,107.56419936897221,2.5890736549076303,0.0,0.0,0.0,2.784916347974379,2.5890736549076303,0.0
2009-11-02 17:00:00,2.726712289507381,20.0,13.0,3.029680321674868,27.151661316352136,25.258111115305343,1.3793103448275863,29.151661316352136,29.96153846153846,29.96153846153846,25.258111115305343,0.5552957850716949,27.151661316352136,25.258111115305343,0.3787100402093585,0.2978345383597795,0.024,0.26805108452380155,3.029680321674868,3.035463775510846,1.3819433545374642,27.0,3.035463775510846,37.27272727272727,25.25811111530534,1.1637931034482758,107.37094444234734,2.827081191542218,0.0,0.0,0.0,3.035463775510846,2.827081191542218,0.0
2009-11-02 18:00:00,2.581485286233121,20.0,14.4,2.8683169847034677,26.8000593651392,25.00736124969953,1.3793103448275863,28.8000593651392,29.046153846153846,29.046153846153846,25.00736124969953,0.6122342251368991,26.8000593651392,25.00736124969953,0.35853962308793347,0.2833780947561296,0.024,0.25504028528051664,2.8683169847034677,2.8726547941790805,1.3813963016850417,27.0,2.8726547941790805,35.68181818181818,25.00736124969954,1.163793103448276,107.49631937515024,2.6723285140152884,0.0,0.0,0.0,2.8726547941790805,2.6723285140152884,0.0
2009-11-02 19:00:00,2.7065859450301155,20.0,13.0,3.007317716700128,27.103023213815174,25.223449640877593,1.3793103448275863,29.103023213815174,29.96153846153846,29.96153846153846,25.223449640877593,0.5471647685692286,27.103023213815174,25.223449640877593,0.375914714587516,0.2958353485126264,0.024,0.26625181366136375,3.007317716700128,3.0129012515513907,1.3818712406512246,27.0,3.0129012515513907,37.27272727272727,25.22344964087759,1.1637931034482758,107.3882751795612,2.805614715865019,0.0,0.0,0.0,3.0129012515513907,2.805614715865019,0.0
2009-11-02 20:00:00,2.739264715385132,20.0,13.0,3.0436274615390353,27.18198183386161,25.27971467039971,1.3793103448275863,29.18198183386161,29.96153846153846,29.96153846153846,25.27971467039971,0.560426212997358,27.18198183386161,25.27971467039971,0.3804534326923794,0.29908071610227166,0.024,0.2691726444920445,3.0436274615390353,3.0495355331492626,1.3819877632675688,27.0,3.0495355331492626,37.27272727272727,25.27971467039971,1.163793103448276,107.36014266480015,2.840472690755006,0.0,0.0,0.0,3.0495355331492626,2.840472690755006,0.0
2009-11-02 21:00:00,2.638468233159906,20.0,14.2,2.9316313701776733,26.938196973432152,25.105927367071107,1.3793103448275863,28.938196973432152,29.176923076923078,29.176923076923078,25.105927367071107,0.6207985963853683,26.938196973432152,25.105927367071107,0.36645392127220916,0.2890589841720782,0.024,0.2601530857548704,2.9316313701776733,2.936537268594881,1.381618532857761,27.0,2.936537268594881,35.90909090909091,25.105927367071114,1.163793103448276,107.44703631646445,2.733009089190584,0.0,0.0,0.0,2.936537268594881,2.733009089190584,0.0
2009-11-02 22:00:00,2.786293415863436,19.999999999999996,13.0,3.0958815731815954,27.295484446223288,25.360558462984788,1.3793103448275863,29.295484446223288,29.96153846153846,29.96153846153846,25.360558462984788,0.5800641224251161,27.295484446223288,25.360558462984788,0.3869851966476994,0.303745029820994,0.024,0.2733705268388946,3.0958815731815954,3.1022560761636946,1.3821503817277383,27.0,3.1022560761636946,37.27272727272727,25.360558462984784,1.163793103448276,107.31972076850761,2.890667301357753,0.0,0.0,0.0,3.1022560761636946,2.890667301357753,0.0
2009-11-02 23:00:00,0.0,19.09242699886345,13.0,0.0,19.09242699886345,19.09242699886345,1.3793103448275863,21.09242699886345,29.96153846153846,29.96153846153846,19.09242699886345,0.0,19.09242699886345,19.09242699886345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.09242699886345,19.09242699886345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,18.891370414288794,14.6,0.0,18.891370414288794,18.891370414288794,1.3793103448275863,20.891370414288794,28.915384615384614,28.915384615384614,18.891370414288794,0.0,18.891370414288794,18.891370414288794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.891370414288794,18.891370414288794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,18.806927069240835,14.0,0.0,18.806927069240835,18.806927069240835,1.3793103448275863,20.806927069240835,29.307692307692307,29.307692307692307,18.806927069240835,0.0,18.806927069240835,18.806927069240835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.806927069240835,18.806927069240835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,18.759161195888012,14.0,0.0,18.759161195888012,18.759161195888012,1.3793103448275863,20.759161195888012,29.307692307692307,29.307692307692307,18.759161195888012,0.0,18.759161195888012,18.759161195888012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.759161195888012,18.759161195888012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,18.735018888083175,14.8,0.0,18.735018888083175,18.735018888083175,1.3793103448275863,20.735018888083175,28.784615384615385,28.784615384615385,18.735018888083175,0.0,18.735018888083175,18.735018888083175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.735018888083175,18.735018888083175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,18.6875570246188,14.0,0.0,18.6875570246188,18.6875570246188,1.3793103448275863,20.6875570246188,29.307692307692307,29.307692307692307,18.6875570246188,0.0,18.6875570246188,18.6875570246188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6875570246188,18.6875570246188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,3.9005313066509486,20.0,14.0,4.333923674056609,29.946134632304148,27.237432336018767,1.3793103448275863,31.946134632304148,29.307692307692307,29.307692307692307,27.237432336018767,1.8046724321798446,29.946134632304148,27.237432336018767,0.5417404592570761,0.41240560723974995,0.024,0.3711650465157749,4.333923674056609,4.351164234780584,1.384797308961163,27.0,4.351164234780584,36.13636363636363,27.237432336018767,1.163793103448276,106.38128383199061,4.0901595450309065,0.0,0.0,0.0,4.351164234780584,4.0901595450309065,0.0
2009-11-03 06:00:00,3.1909341199950507,20.0,14.6,3.5454823555500563,28.266185938801097,26.050259466582315,1.3793103448275863,30.266185938801097,28.915384615384614,28.915384615384614,26.050259466582315,1.0667772427973519,28.266185938801097,26.050259466582315,0.44318529444375704,0.3435946897292019,0.024,0.3092352207562817,3.5454823555500563,3.555841824522976,1.3833405221880535,27.0,3.555841824522976,35.45454545454545,26.050259466582308,1.163793103448276,106.97487026670885,3.32399732353737,0.0,0.0,0.0,3.555841824522976,3.32399732353737,0.0
2009-11-03 07:00:00,3.228236275226922,20.0,14.0,3.5869291946965802,28.35517048540293,26.11333973871757,1.3793103448275863,30.35517048540293,29.307692307692307,29.307692307692307,26.11333973871757,0.9680147302112438,28.35517048540293,26.11333973871757,0.44836614933707253,0.347244245378892,0.024,0.31251982084100277,3.5869291946965802,3.5976536192344697,1.383434292891382,27.0,3.5976536192344697,36.13636363636363,26.113339738717578,1.163793103448276,106.94333013064121,3.364074800026894,0.0,0.0,0.0,3.5976536192344697,3.364074800026894,0.0
2009-11-03 08:00:00,3.226740113531897,20.0,14.0,3.585266792813219,28.351602924871635,26.110811179363374,1.3793103448275863,30.351602924871635,29.307692307692307,29.307692307692307,26.110811179363374,0.9668008008791364,28.351602924871635,26.110811179363374,0.44815834910165236,0.3470979385016402,0.024,0.3123881446514762,3.585266792813219,3.595976586663383,1.3834305764036896,27.0,3.595976586663383,36.13636363636363,26.110811179363367,1.163793103448276,106.94459441031832,3.3624668983890533,0.0,0.0,0.0,3.595976586663383,3.3624668983890533,0.0
2009-11-03 09:00:00,3.224705012808824,20.0,14.8,3.583005569787582,28.346750071309366,26.10737159019213,1.3793103448275863,30.346750071309366,28.784615384615385,28.784615384615385,26.10737159019213,1.1537230607923397,28.346750071309366,26.10737159019213,0.44787569622344775,0.3468989198760359,0.024,0.3122090278884323,3.583005569787582,3.5936954617751855,1.3834255152665964,27.0,3.5936954617751855,35.22727272727273,26.10737159019213,1.1637931034482758,106.94631420490393,3.3602798642408938,0.0,0.0,0.0,3.5936954617751855,3.3602798642408938,0.0
2009-11-03 10:00:00,3.392986143110823,20.0,13.0,3.7699846034564697,28.747240900371963,26.391000523211673,1.3793103448275863,30.747240900371963,29.96153846153846,29.96153846153846,26.391000523211673,0.9102232725863835,28.747240900371963,26.391000523211673,0.4712480754320587,0.3633177941660073,0.024,0.3269860147494066,3.7699846034564697,3.78231638287307,1.38382212742316,27.0,3.78231638287307,37.27272727272727,26.39100052321167,1.1637931034482758,106.80449973839417,3.541345535195086,0.0,0.0,0.0,3.78231638287307,3.541345535195086,0.0
2009-11-03 11:00:00,3.460968397954544,20.0,12.0,3.8455204421717153,28.908590066664836,26.505139790307517,1.3793103448275863,30.908590066664836,30.615384615384617,30.615384615384617,26.505139790307517,0.8065465612249,28.908590066664836,26.505139790307517,0.4806900552714644,0.36992951656733647,0.024,0.3329365649106028,3.8455204421717153,3.8585133938284493,1.3839706535944967,27.0,3.8585133938284493,38.40909090909091,26.505139790307517,1.163793103448276,106.74743010484625,3.61461947143707,0.0,0.0,0.0,3.8585133938284493,3.61461947143707,0.0
2009-11-03 12:00:00,3.3477909063726856,20.0,12.8,3.7197676737474286,28.639835832537152,26.314981036445012,1.3793103448275863,30.639835832537152,30.092307692307692,30.092307692307692,26.314981036445012,0.8489327406976838,28.639835832537152,26.314981036445012,0.46497095921842857,0.35891560485557195,0.024,0.32302404437001475,3.7197676737474286,3.7316592342329855,1.383719800963688,27.0,3.7316592342329855,37.5,26.31498103644502,1.1637931034482756,106.84250948177748,3.492672768856518,0.0,0.0,0.0,3.7316592342329855,3.492672768856518,0.0
2009-11-03 13:00:00,3.3927456274323515,20.0,12.0,3.769717363813724,28.7466696175728,26.390596265189224,1.3793103448275863,30.7466696175728,30.615384615384617,30.615384615384617,26.390596265189224,0.7692116335165006,28.7466696175728,26.390596265189224,0.4712146704767155,0.36329438118628854,0.024,0.3269649430676597,3.769717363813724,3.7820468019323528,1.3838215906059004,27.0,3.7820468019323528,38.40909090909091,26.390596265189224,1.1637931034482758,106.80470186740538,3.5410864276627474,0.0,0.0,0.0,3.7820468019323528,3.5410864276627474,0.0
2009-11-03 14:00:00,3.375910635629503,20.0,12.0,3.7510118173661144,28.706674623355013,26.362292237501194,1.3793103448275863,30.706674623355013,30.615384615384617,30.615384615384617,26.362292237501194,0.760301114985184,28.706674623355013,26.362292237501194,0.4688764771707643,0.36165520466054896,0.024,0.3254896841944941,3.7510118173661144,3.763177337832169,1.3837838120001924,27.0,3.763177337832169,38.40909090909091,26.362292237501194,1.1637931034482758,106.8188538812494,3.52295236383616,0.0,0.0,0.0,3.763177337832169,3.52295236383616,0.0
2009-11-03 15:00:00,3.27158772028326,20.0,13.0,3.6350974669814,28.458485425556102,26.186549508692725,1.3793103448275863,30.458485425556102,29.96153846153846,29.96153846153846,26.186549508692725,0.8301228830226617,28.458485425556102,26.186549508692725,0.454387183372675,0.35148083842197186,0.024,0.31633275457977467,3.6350974669814,3.646245550823597,1.3835404012451138,27.0,3.646245550823597,37.27272727272727,26.18654950869272,1.163793103448276,106.90672524565363,3.410679302396682,0.0,0.0,0.0,3.646245550823597,3.410679302396682,0.0
2009-11-03 16:00:00,3.333355554947829,20.0,12.0,3.7037283943864767,28.605507018633133,26.290676772141587,1.3793103448275863,30.605507018633133,30.615384615384617,30.615384615384617,26.290676772141587,0.7382855492756945,28.605507018633133,26.290676772141587,0.4629660492983096,0.3575084109785933,0.024,0.32175756988073395,3.7037283943864767,3.715479235484336,1.3836864909594873,27.0,3.715479235484336,38.40909090909091,26.290676772141587,1.1637931034482756,106.85466161392921,3.4771335001822687,0.0,0.0,0.0,3.715479235484336,3.4771335001822687,0.0
2009-11-03 17:00:00,3.3486610640074117,20.0,12.0,3.720734515563791,28.64190479300819,26.316445720780823,1.3793103448275863,30.64190479300819,30.615384615384617,30.615384615384617,26.316445720780823,0.7461212716520805,28.64190479300819,26.316445720780823,0.4650918144454739,0.3590004123309363,0.024,0.3231003710978427,3.720734515563791,3.7326345567968846,1.383721799046646,27.0,3.7326345567968846,38.40909090909091,26.316445720780827,1.163793103448276,106.84177713960959,3.493609575512274,0.0,0.0,0.0,3.7326345567968846,3.493609575512274,0.0
2009-11-03 18:00:00,3.266241156377158,20.0,13.0,3.629156840419064,28.44574929772316,26.177526272461243,1.3793103448275863,30.44574929772316,29.96153846153846,29.96153846153846,26.177526272461243,0.8267900119747847,28.44574929772316,26.177526272461243,0.453644605052383,0.3509586136844257,0.024,0.31586275231598315,3.629156840419064,3.6402527017875066,1.383527477633699,27.0,3.6402527017875066,37.27272727272727,26.177526272461243,1.163793103448276,106.91123686376937,3.404929929326385,0.0,0.0,0.0,3.6402527017875066,3.404929929326385,0.0
2009-11-03 19:00:00,3.345462220817845,20.0,12.0,3.717180245353161,28.63429874718969,26.31106109384396,1.3793103448275863,30.63429874718969,30.615384615384617,30.615384615384617,26.31106109384396,0.7444760396648213,28.63429874718969,26.31106109384396,0.4646475306691451,0.3586886361848076,0.024,0.3228197725663269,3.717180245353161,3.7290491089716418,1.383714448284979,27.0,3.7290491089716418,38.40909090909091,26.31106109384396,1.163793103448276,106.84446945307802,3.4901657784068054,0.0,0.0,0.0,3.7290491089716418,3.4901657784068054,0.0
2009-11-03 20:00:00,3.3758104895537526,20.0,12.0,3.750900543948614,28.706436659454578,26.362123819486694,1.3793103448275863,30.706436659454578,30.615384615384617,30.615384615384617,26.362123819486694,0.760248455678626,28.706436659454578,26.362123819486694,0.46886256799357673,0.36164545149459054,0.024,0.3254809063451315,3.750900543948614,3.7630650890980726,1.383783586058106,27.0,3.7630650890980726,38.40909090909091,26.362123819486698,1.163793103448276,106.81893809025665,3.5228445033955222,0.0,0.0,0.0,3.7630650890980726,3.5228445033955222,0.0
2009-11-03 21:00:00,3.2257946508951205,20.0,13.6,3.584216278772356,28.349348426368127,26.109213252135408,1.3793103448275863,30.349348426368127,29.56923076923077,29.56923076923077,26.109213252135408,0.8930132880440506,28.349348426368127,26.109213252135408,0.4480270348465445,0.34700548028408484,0.024,0.31230493225567635,3.584216278772356,3.5949168268007643,1.383428225960577,27.0,3.5949168268007643,36.59090909090909,26.10921325213541,1.1637931034482758,106.94539337393229,3.361450842703635,0.0,0.0,0.0,3.5949168268007643,3.361450842703635,0.0
2009-11-03 22:00:00,3.4112977376371205,20.0,12.0,3.7903308195968006,28.790726146139008,26.42176938389101,1.3793103448275863,30.790726146139008,30.615384615384617,30.615384615384617,26.42176938389101,0.7791669927367569,28.790726146139008,26.42176938389101,0.4737913524496001,0.36509989272072046,0.024,0.3285899034486484,3.7903308195968006,3.802840808868873,1.3838627594947828,27.0,3.802840808868873,38.40909090909091,26.421769383891018,1.1637931034482758,106.78911530805449,3.561075300510563,0.0,0.0,0.0,3.802840808868873,3.561075300510563,0.0
2009-11-03 23:00:00,0.0,18.879886965391364,12.0,0.0,18.879886965391364,18.879886965391364,1.3793103448275863,20.879886965391364,30.615384615384617,30.615384615384617,18.879886965391364,0.0,18.879886965391364,18.879886965391364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.879886965391364,18.879886965391364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,18.608753527397784,12.6,0.0,18.608753527397784,18.608753527397784,1.3793103448275863,20.608753527397784,30.223076923076924,30.223076923076924,18.608753527397784,0.0,18.608753527397784,18.608753527397784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.608753527397784,18.608753527397784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.499738325348027,12.0,0.0,18.499738325348027,18.499738325348027,1.3793103448275863,20.499738325348027,30.615384615384617,30.615384615384617,18.499738325348027,0.0,18.499738325348027,18.499738325348027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.499738325348027,18.499738325348027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 02:00:00,0.0,18.43562379889221,12.0,0.0,18.43562379889221,18.43562379889221,1.3793103448275863,20.43562379889221,30.615384615384617,30.615384615384617,18.43562379889221,0.0,18.43562379889221,18.43562379889221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43562379889221,18.43562379889221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.401155584795113,13.0,0.0,18.401155584795113,18.401155584795113,1.3793103448275863,20.401155584795113,29.96153846153846,29.96153846153846,18.401155584795113,0.0,18.401155584795113,18.401155584795113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.401155584795113,18.401155584795113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.33764340908946,12.0,0.0,18.33764340908946,18.33764340908946,1.3793103448275863,20.33764340908946,30.615384615384617,30.615384615384617,18.33764340908946,0.0,18.33764340908946,18.33764340908946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33764340908946,18.33764340908946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,4.973347878467414,19.999999999999996,12.0,5.525942087186015,32.442425144481334,28.988711339990072,1.3793103448275863,34.442425144481334,30.615384615384617,30.615384615384617,28.988711339990072,2.928518744769568,32.442425144481334,28.988711339990072,0.6907427608982519,0.5143472756273141,0.024,0.4629125480645827,5.525942087186015,5.553376814748747,1.3861582275845457,27.0,5.553376814748747,38.40909090909091,28.988711339990076,1.163793103448276,105.50564433000497,5.263582673718064,0.0,0.0,0.0,5.553376814748747,5.263582673718064,0.0
2009-11-04 06:00:00,4.0301577749903235,20.000000000000004,13.0,4.477953083322582,30.25032999429603,27.451609317219415,1.3793103448275863,32.25032999429603,29.96153846153846,29.96153846153846,27.451609317219415,1.5380132904994643,30.25032999429603,27.451609317219415,0.5597441354153228,0.4248465434763705,0.024,0.3823618891287335,4.477953083322582,4.4964377376702185,1.3850040344415322,27.0,4.4964377376702185,37.27272727272727,27.451609317219415,1.163793103448276,106.2741953413903,4.230977918229416,0.0,0.0,0.0,4.4964377376702185,4.230977918229416,0.0
2009-11-04 07:00:00,4.114263463078692,20.0,12.0,4.571403847865214,30.447294903211628,27.59016749829587,1.3793103448275863,32.44729490321163,30.615384615384617,30.615384615384617,27.59016749829587,1.302671918597072,30.447294903211628,27.59016749829587,0.5714254809831517,0.43289909763617995,0.024,0.389609187872562,4.571403847865214,4.590693757628832,1.38513060769939,27.0,4.590693757628832,38.40909090909091,27.59016749829587,1.1637931034482758,106.20491625085207,4.3224870558588675,0.0,0.0,0.0,4.590693757628832,4.3224870558588675,0.0
2009-11-04 08:00:00,4.116946749236397,19.999999999999993,12.0,4.57438527692933,30.453573656347952,27.59458285826712,1.3793103448275863,32.453573656347956,30.615384615384617,30.615384615384617,27.59458285826712,1.3054268040821932,30.453573656347952,27.59458285826712,0.5717981596161662,0.4331557563507621,0.024,0.3898401807156858,4.57438527692933,4.593700852564406,1.385134553257105,27.0,4.593700852564406,38.40909090909091,27.594582858267124,1.163793103448276,106.20270857086643,4.325408376472002,0.0,0.0,0.0,4.593700852564406,4.325408376472002,0.0
2009-11-04 09:00:00,4.002759759385091,20.0,13.8,4.447510843761212,30.186098854176382,27.406404576825626,1.3793103448275863,32.18609885417638,29.43846153846154,29.43846153846154,27.406404576825626,1.8867881878278259,30.186098854176382,27.406404576825626,0.5559388554701515,0.4222200823440482,0.024,0.37999807410964337,4.447510843761212,4.465732851995617,1.3849615518384712,27.0,4.465732851995617,36.36363636363636,27.406404576825626,1.1637931034482758,106.29679771158719,4.201192273084645,0.0,0.0,0.0,4.465732851995617,4.201192273084645,0.0
2009-11-04 10:00:00,4.031915861634498,20.0,13.0,4.4799065129272195,30.254450446431584,27.45450887585207,1.3793103448275863,32.25445044643158,29.96153846153846,29.96153846153846,27.45450887585207,1.540463820316569,30.254450446431584,27.45450887585207,0.5599883141159024,0.4250150237348077,0.024,0.38251352136132694,4.4799065129272195,4.498408015300701,1.3850067390592415,27.0,4.498408015300701,37.27272727272727,27.45450887585207,1.163793103448276,106.27274556207396,4.232889619543308,0.0,0.0,0.0,4.498408015300701,4.232889619543308,0.0
2009-11-04 11:00:00,3.8257943268835284,19.999999999999996,14.0,4.250882585426143,29.77039417692485,27.11359256103351,1.3793103448275863,31.77039417692485,29.307692307692307,29.307692307692307,27.11359256103351,1.6701856688758119,29.77039417692485,27.11359256103351,0.5313603231782679,0.4052156817110008,0.024,0.3646941135399008,4.250882585426143,4.2674041535972425,1.384671200939985,27.0,4.2674041535972425,36.13636363636363,27.113592561033514,1.163793103448276,106.44320371948325,4.009090298374908,0.0,0.0,0.0,4.2674041535972425,4.009090298374908,0.0
2009-11-04 12:00:00,3.5929250135458393,19.999999999999996,15.2,3.9921389039398214,29.221079182670472,26.72599236770808,1.3793103448275863,31.221079182670472,28.523076923076925,28.523076923076925,26.72599236770808,1.9150457026849148,29.221079182670472,26.72599236770808,0.4990173629924777,0.38272971720908544,0.024,0.3444567454881769,3.9921389039398214,4.00641187566073,1.3842417507780767,27.0,4.00641187566073,35.0,26.72599236770808,1.1637931034482758,106.63700381614596,3.7570559301987037,0.0,0.0,0.0,4.00641187566073,3.7570559301987037,0.0
2009-11-04 13:00:00,3.4403652100553703,19.999999999999996,15.4,3.822628011172634,28.8597166327314,26.4705741257485,1.3793103448275863,30.8597166327314,28.392307692307693,28.392307692307693,26.4705741257485,1.7147897255336397,28.8597166327314,26.4705741257485,0.47782850139657923,0.3679269782035177,0.024,0.3311342803831659,3.822628011172634,3.8354207089929853,1.3839263054678272,27.0,3.8354207089929853,35.0,26.4705741257485,1.163793103448276,106.76471293712575,3.5924048344059925,0.0,0.0,0.0,3.8354207089929853,3.5924048344059925,0.0
2009-11-04 14:00:00,3.472173341855108,20.000000000000004,14.0,3.857970379839009,28.935160161695016,26.52392867429564,1.3793103448275863,30.935160161695016,29.307692307692307,29.307692307692307,26.52392867429564,1.1947266263716094,28.935160161695016,26.52392867429564,0.48224629747987613,0.37101813206377554,0.024,0.333916318857398,3.857970379839009,3.871072193045386,1.3839945348840992,27.0,3.871072193045386,36.13636363636363,26.52392867429564,1.1637931034482758,106.73803566285218,3.6267036103912744,0.0,0.0,0.0,3.871072193045386,3.6267036103912744,0.0
2009-11-04 15:00:00,3.118103350042444,20.000000000000004,16.4,3.4645592778249377,28.092213661405935,25.92686411276535,1.3793103448275863,30.092213661405935,28.0,28.0,25.92686411276535,1.4406624529526824,28.092213661405935,25.92686411276535,0.4330699097281172,0.3364578665801107,0.024,0.30281207992209963,3.4645592778249377,3.4742050644829487,1.3831505254261849,27.0,3.4742050644829487,35.0,25.926864112765347,1.163793103448276,107.03656794361733,3.245811343944645,0.0,0.0,0.0,3.4742050644829487,3.245811343944645,0.0
2009-11-04 16:00:00,3.036307184659381,20.0,16.0,3.3736746496215346,27.896448330643114,25.787901674629655,1.3793103448275863,29.896448330643114,28.0,28.0,25.787901674629655,1.3147427407884638,27.896448330643114,25.787901674629655,0.42170933120269183,0.32842440012654645,0.024,0.2955819601138918,3.3736746496215346,3.3825170896341894,1.3829255330865788,27.0,3.3825170896341894,35.0,25.78790167462965,1.1637931034482758,107.10604916268517,3.158100887930641,0.0,0.0,0.0,3.3825170896341894,3.1581008879306407,0.0
2009-11-04 17:00:00,3.0051608890799746,19.999999999999996,16.1,3.339067654533305,27.821797684233875,25.734880400150562,1.3793103448275863,29.821797684233875,28.0,28.0,25.734880400150562,1.270796738029613,27.821797684233875,25.734880400150562,0.4173834568166631,0.32536027402522666,0.024,0.292824246622704,3.339067654533305,3.3476036819358277,1.3828364281892254,27.0,3.3476036819358277,35.0,25.73488040015057,1.163793103448276,107.13255979992472,3.1247304163996836,0.0,0.0,0.0,3.3476036819358277,3.1247304163996836,0.0
2009-11-04 18:00:00,2.933503402863524,20.0,16.2,3.2594482254039154,27.649821233719052,25.612666092841607,1.3793103448275863,29.649821233719052,28.0,28.0,25.612666092841607,1.1769904291165982,27.649821233719052,25.612666092841607,0.40743102817548943,0.3182996958374558,0.024,0.28646972625371026,3.2594482254039154,3.267278194987661,1.3826237762121918,27.0,3.267278194987661,35.0,25.612666092841607,1.163793103448276,107.1936669535792,3.0480142044236374,0.0,0.0,0.0,3.267278194987661,3.0480142044236374,0.0
2009-11-04 19:00:00,2.9850679698162903,20.0,15.0,3.316742188684767,27.77360759890926,25.700643730981277,1.3793103448275863,29.77360759890926,28.653846153846153,28.653846153846153,25.700643730981277,0.9681898150121129,27.77360759890926,25.700643730981277,0.4145927735855959,0.32338203191737286,0.024,0.2910438287256356,3.316742188684767,3.3250803918765044,1.3827778949913794,27.0,3.3250803918765044,35.0,25.700643730981277,1.1637931034482758,107.14967813450936,3.1032108073179607,0.0,0.0,0.0,3.3250803918765044,3.1032108073179607,0.0
2009-11-04 20:00:00,3.086379311541727,20.000000000000007,14.0,3.4293103461574743,28.016335483796976,25.87301651744855,1.3793103448275863,30.016335483796976,29.307692307692307,29.307692307692307,25.87301651744855,0.86072229319197,28.016335483796976,25.87301651744855,0.4286637932696843,0.3333444480298923,0.024,0.3000100032269031,3.4293103461574743,3.4386447909604634,1.3830647720973157,27.0,3.4386447909604634,36.13636363636363,25.873016517448548,1.163793103448276,107.06349174127573,3.2117809115268914,0.0,0.0,0.0,3.4386447909604634,3.2117809115268914,0.0
2009-11-04 21:00:00,2.9300011987600314,20.0,15.4,3.255556887511146,27.641407706189316,25.60668465149485,1.3793103448275863,29.641407706189316,28.392307692307693,28.392307692307693,25.60668465149485,1.007499764713435,27.641407706189316,25.60668465149485,0.4069446109388932,0.31795421658441997,0.024,0.286158794925978,3.255556887511146,3.263352309169588,1.3826130995043753,27.0,3.263352309169588,35.0,25.606684651494845,1.1637931034482758,107.19665767425258,3.044266845600922,0.0,0.0,0.0,3.263352309169588,3.044266845600922,0.0
2009-11-04 22:00:00,3.0709307715469207,20.0,14.0,3.412145301718801,27.979363450484747,25.8467726369105,1.3793103448275863,29.979363450484747,29.307692307692307,29.307692307692307,25.8467726369105,0.8499199202109103,27.979363450484747,25.8467726369105,0.4265181627148501,0.331827266097486,0.024,0.29864453948773734,3.412145301718801,3.421328028328549,1.3830223291326444,27.0,3.421328028328549,36.13636363636363,25.846772636910504,1.163793103448276,107.07661368154474,3.195215006055271,0.0,0.0,0.0,3.421328028328549,3.195215006055271,0.0
2009-11-04 23:00:00,0.0,18.972500908022383,14.0,0.0,18.972500908022383,18.972500908022383,1.3793103448275863,20.972500908022383,29.307692307692307,29.307692307692307,18.972500908022383,0.0,18.972500908022383,18.972500908022383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.972500908022383,18.972500908022383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.0,18.73188598114082,14.6,0.0,18.73188598114082,18.73188598114082,1.3793103448275863,20.73188598114082,28.915384615384614,28.915384615384614,18.73188598114082,0.0,18.73188598114082,18.73188598114082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73188598114082,18.73188598114082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,18.619725103772215,13.0,0.0,18.619725103772215,18.619725103772215,1.3793103448275863,20.619725103772215,29.96153846153846,29.96153846153846,18.619725103772215,0.0,18.619725103772215,18.619725103772215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.619725103772215,18.619725103772215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.560715904290614,13.0,0.0,18.560715904290614,18.560715904290614,1.3793103448275863,20.560715904290614,29.96153846153846,29.96153846153846,18.560715904290614,0.0,18.560715904290614,18.560715904290614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.560715904290614,18.560715904290614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.52331822025925,13.6,0.0,18.52331822025925,18.52331822025925,1.3793103448275863,20.52331822025925,29.56923076923077,29.56923076923077,18.52331822025925,0.0,18.52331822025925,18.52331822025925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52331822025925,18.52331822025925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.469525175693807,13.0,0.0,18.469525175693807,18.469525175693807,1.3793103448275863,20.469525175693807,29.96153846153846,29.96153846153846,18.469525175693807,0.0,18.469525175693807,18.469525175693807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.469525175693807,18.469525175693807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,4.554938625975001,20.000000000000007,13.0,5.061042917750001,31.474360713023835,28.311208889430084,1.3793103448275863,33.474360713023835,29.96153846153846,29.96153846153846,28.311208889430084,2.643694996611617,31.474360713023835,28.311208889430084,0.6326303647187501,0.4748536704588937,0.024,0.4273683034130043,5.061042917750001,5.08452828479589,1.3857109247564499,27.0,5.08452828479589,37.27272727272727,28.311208889430084,1.163793103448276,105.84439555528496,4.803776579875808,0.0,0.0,0.0,5.08452828479589,4.803776579875808,0.0
