timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-05 06:00:00,3.727755767146187,20.000000000000007,13.6,4.141950852384652,29.539456521816756,26.95073723907635,1.3793103448275863,31.539456521816756,29.56923076923077,29.56923076923077,26.95073723907635,1.36362654534721,29.539456521816756,26.95073723907635,0.5177438565480815,0.3957646502614342,0.024,0.3561881852352908,4.141950852384652,4.157527317410795,1.384497460781422,27.0,4.157527317410795,36.59090909090909,26.950737239076346,1.1637931034482758,106.52463138046183,3.902878858657423,0.0,0.0,0.0,4.157527317410795,3.9028788586574223,0.0
2009-11-05 07:00:00,3.7680770147512788,20.000000000000004,13.0,4.186752238612532,29.634492740628684,27.017772591495852,1.3793103448275863,31.634492740628684,29.96153846153846,29.96153846153846,27.017772591495852,1.2260720894781827,29.634492740628684,27.017772591495852,0.5233440298265665,0.3996543679709887,0.024,0.3596889311738898,4.186752238612532,4.20271767540963,1.3845701000934552,27.0,4.20271767540963,37.27272727272727,27.017772591495856,1.163793103448276,106.49111370425207,3.9465430769007166,0.0,0.0,0.0,4.20271767540963,3.946543076900716,0.0
2009-11-05 08:00:00,3.883623649667728,20.000000000000007,12.0,4.315137388519698,29.90640009424917,27.209439226424358,1.3793103448275863,31.90640009424917,30.615384615384617,30.615384615384617,27.209439226424358,1.092191917299515,29.90640009424917,27.209439226424358,0.5393921735649623,0.4107801436961644,0.024,0.36970212932654795,4.315137388519698,4.3322154028893145,1.3847692398217042,27.0,4.3322154028893145,38.40909090909091,27.209439226424355,1.163793103448276,106.39528038678782,4.071811632188988,0.0,0.0,0.0,4.3322154028893145,4.071811632188988,0.0
2009-11-05 09:00:00,3.772256966956899,20.0,13.8,4.19139662995211,29.644340265005578,27.024717371285508,1.3793103448275863,31.644340265005578,29.43846153846154,29.43846153846154,27.024717371285508,1.4969577165597587,29.644340265005578,27.024717371285508,0.5239245787440138,0.40005738327098606,0.024,0.3600516449438874,4.19139662995211,4.207402368279209,1.3845775343589717,27.0,4.207402368279209,36.36363636363636,27.024717371285504,1.163793103448276,106.48764131435725,3.9510710504505693,0.0,0.0,0.0,4.207402368279209,3.9510710504505693,0.0
2009-11-05 10:00:00,3.402940287221869,20.0,16.0,3.7810447635798545,28.770881641490828,26.407728664253415,1.3793103448275863,30.770881641490828,28.0,28.0,26.407728664253415,2.0470891328237992,28.770881641490828,26.407728664253415,0.4726305954474818,0.3642866473378618,0.024,0.3278579826040756,3.7810447635798545,3.7934734283136406,1.3838442731229674,27.0,3.7934734283136406,35.0,26.40772866425342,1.163793103448276,106.79613566787329,3.5520699364170008,0.0,0.0,0.0,3.7934734283136406,3.5520699364170008,0.0
2009-11-05 11:00:00,3.138363580355287,20.0,17.0,3.487070644839208,28.140641058429605,25.9612219054051,1.3793103448275863,30.140641058429605,28.0,28.0,25.9612219054051,1.4744593300524842,28.140641058429605,25.9612219054051,0.435883830604901,0.3384447111320329,0.024,0.3046002400188296,3.487070644839208,3.4969151159524112,1.3832043241095646,27.0,3.4969151159524112,35.0,25.9612219054051,1.163793103448276,107.01938904729745,3.267552867833082,0.0,0.0,0.0,3.4969151159524112,3.267552867833082,0.0
2009-11-05 12:00:00,2.8364285918964898,20.0,18.0,3.1515873243294332,27.416320441530043,25.44657836382415,1.3793103448275863,29.416320441530043,28.0,28.0,25.44657836382415,1.0640176247941904,27.416320441530043,25.44657836382415,0.39394841554117915,0.3087095713285006,0.024,0.27783861419565054,3.1515873243294332,3.1584582814622832,1.3823174587917297,27.0,3.1584582814622832,35.0,25.446578363824152,1.1637931034482758,107.27671081808792,2.9442161839005,0.0,0.0,0.0,3.1584582814622832,2.9442161839005005,0.0
2009-11-05 13:00:00,2.5095167719608362,20.0,19.0,2.7883519688453737,26.625253369768597,24.88253338924024,1.3793103448275863,28.625253369768597,28.0,28.0,24.88253338924024,0.7710593239344029,26.625253369768597,24.88253338924024,0.3485439961056717,0.27618688221621207,0.024,0.24856819399459087,2.7883519688453737,2.791970657066995,1.3811003964977344,27.0,2.791970657066995,35.0,24.882533389240237,1.1637931034482758,107.55873330537989,2.595763794595883,0.0,0.0,0.0,2.791970657066995,2.595763794595883,0.0
2009-11-05 14:00:00,2.209477113348464,19.999999999999996,20.0,2.4549745703871824,25.89211667875298,24.35775757226099,1.3793103448275863,27.89211667875298,28.0,28.0,24.35775757226099,0.581058902654808,25.89211667875298,24.35775757226099,0.3068718212983978,0.24599698202433545,0.024,0.22139728382190194,2.4549745703871824,2.455574268589616,1.3796472810811693,27.0,2.455574268589616,35.0,24.357757572260994,1.163793103448276,107.8211212138695,2.277451988018971,0.0,0.0,0.0,2.455574268589616,2.277451988018971,0.0
2009-11-05 15:00:00,1.9449003241006144,20.000000000000004,21.0,2.1610003601117937,25.239169672362895,23.888544447293025,1.3793103448275863,27.239169672362895,28.0,28.0,23.888544447293025,0.45310749953198687,25.239169672362895,23.888544447293025,0.2701250450139742,0.21906513887174192,0.024,0.1971586249845677,2.1610003601117937,2.158906873998968,1.3779741270714632,27.0,2.158906873998968,35.0,23.888544447293025,1.1637931034482758,108.05572777635349,1.9979569046699022,0.0,0.0,0.0,2.158906873998968,1.9979569046699022,0.0
2009-11-05 16:00:00,1.9047622882651878,20.0,20.0,2.1164025425168753,25.139527409668837,23.816775820595787,1.3793103448275863,27.139527409668837,28.0,28.0,23.816775820595787,0.43614324076349903,25.139527409668837,23.816775820595787,0.2645503178146094,0.21495127752635096,0.024,0.19345614977371586,2.1164025425168753,2.1138976702695103,1.377677859450225,27.0,2.1138976702695103,35.0,23.81677582059579,1.163793103448276,108.09161208970211,1.955653754627369,0.0,0.0,0.0,2.1138976702695103,1.9556537546273687,0.0
2009-11-05 17:00:00,1.9554507693597578,20.000000000000007,19.4,2.1727230770663977,25.265334232784934,23.907382309618438,1.3793103448275863,27.265334232784934,28.0,28.0,23.907382309618438,0.45766237579534097,25.265334232784934,23.907382309618438,0.2715903846332997,0.22014519701768057,0.024,0.1981306773159125,2.1727230770663977,2.1707375967681655,1.3780499018637757,27.0,2.1707375967681655,35.0,23.90738230961844,1.163793103448276,108.04630884519078,2.0090807543258213,0.0,0.0,0.0,2.1707375967681655,2.0090807543258213,0.0
2009-11-05 18:00:00,1.9086556632098282,20.0,18.8,2.120728514677587,25.149199810580637,23.823744488907142,1.3793103448275863,27.149199810580637,28.0,28.0,23.823744488907142,0.43776398066041927,25.149199810580637,23.823744488907142,0.26509106433469837,0.21535066318770668,0.024,0.193815596868936,2.120728514677587,2.118263580996358,1.3777071653058754,27.0,2.118263580996358,35.0,23.823744488907145,1.1637931034482758,108.08812775554642,1.9597560111199739,0.0,0.0,0.0,2.118263580996358,1.959756011119974,0.0
2009-11-05 19:00:00,2.1380762506569178,20.000000000000004,16.0,2.3756402785076864,25.71654084157835,24.23176566751105,1.3793103448275863,27.71654084157835,28.0,28.0,24.23176566751105,0.543481529181205,25.71654084157835,24.23176566751105,0.2969550348134608,0.2387593562181454,0.024,0.21488342059633087,2.3756402785076864,2.375516214129501,1.3792383123394192,27.0,2.375516214129501,35.0,24.231765667511052,1.1637931034482758,107.88411716624448,2.2019146807948937,0.0,0.0,0.0,2.375516214129501,2.2019146807948937,0.0
2009-11-05 20:00:00,2.140592820336368,20.0,16.0,2.378436467040409,25.722736823906605,24.236214032006348,1.3793103448275863,27.722736823906605,28.0,28.0,24.236214032006348,0.5447643096939954,25.722736823906605,24.236214032006348,0.2973045583800511,0.23901482054191087,0.024,0.2151133384877198,2.378436467040409,2.3783379490946,1.3792532119910819,27.0,2.3783379490946,35.0,24.23621403200635,1.163793103448276,107.88189298399682,2.204575655200453,0.0,0.0,0.0,2.3783379490946,2.204575655200453,0.0
2009-11-05 21:00:00,2.2215034036800008,20.0,15.4,2.4683371152000007,25.921645557274815,24.378934860274818,1.3793103448275863,27.921645557274815,28.392307692307693,28.392307692307693,24.378934860274818,0.5301966481819366,25.921645557274815,24.378934860274818,0.3085421394000001,0.24721393002119119,0.024,0.22249253701907207,2.4683371152000007,2.4690585082021195,1.379713460279033,27.0,2.4690585082021195,35.0,24.37893486027482,1.163793103448276,107.81053256986259,2.290183017695547,0.0,0.0,0.0,2.4690585082021195,2.290183017695547,0.0
2009-11-05 22:00:00,2.275722841647785,20.0,15.0,2.5285809351642055,26.054619986108243,24.474256901630618,1.3793103448275863,28.054619986108243,28.653846153846153,28.653846153846153,24.474256901630618,0.5215371701532971,26.054619986108243,24.474256901630618,0.3160726168955257,0.25269304530573267,0.024,0.2274237407751594,2.5285809351642055,2.529850239694779,1.3800027351107749,27.0,2.529850239694779,35.0,24.474256901630625,1.163793103448276,107.7628715491847,2.3476084140353617,0.0,0.0,0.0,2.529850239694779,2.3476084140353617,0.0
2009-11-05 23:00:00,0.0,19.244183028138252,15.0,0.0,19.244183028138252,19.244183028138252,1.3793103448275863,21.244183028138252,28.653846153846153,28.653846153846153,19.244183028138252,0.0,19.244183028138252,19.244183028138252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.244183028138252,19.244183028138252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.061821372014766,15.6,0.0,19.061821372014766,19.061821372014766,1.3793103448275863,21.061821372014766,28.26153846153846,28.26153846153846,19.061821372014766,0.0,19.061821372014766,19.061821372014766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.061821372014766,19.061821372014766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,18.963131951868597,14.0,0.0,18.963131951868597,18.963131951868597,1.3793103448275863,20.963131951868597,29.307692307692307,29.307692307692307,18.963131951868597,0.0,18.963131951868597,18.963131951868597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.963131951868597,18.963131951868597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,18.908234817324512,14.0,0.0,18.908234817324512,18.908234817324512,1.3793103448275863,20.908234817324512,29.307692307692307,29.307692307692307,18.908234817324512,0.0,18.908234817324512,18.908234817324512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.908234817324512,18.908234817324512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,18.84848150275564,13.4,0.0,18.84848150275564,18.84848150275564,1.3793103448275863,20.84848150275564,29.7,29.7,18.84848150275564,0.0,18.84848150275564,18.84848150275564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84848150275564,18.84848150275564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,18.78948662059046,13.0,0.0,18.78948662059046,18.78948662059046,1.3793103448275863,20.78948662059046,29.96153846153846,29.96153846153846,18.78948662059046,0.0,18.78948662059046,18.78948662059046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.78948662059046,18.78948662059046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,3.7362879639555797,20.000000000000007,13.0,4.151431071061755,29.559573324703955,26.964928905290357,1.3793103448275863,31.559573324703955,29.96153846153846,29.96153846153846,26.964928905290357,1.19428968695114,29.559573324703955,26.964928905290357,0.5189288838827194,0.39658805351986315,0.024,0.3569292481678768,4.151431071061755,4.167089876413741,1.3845129729912067,27.0,4.167089876413741,37.27272727272727,26.964928905290353,1.1637931034482758,106.51753554735483,3.912116305545922,0.0,0.0,0.0,4.167089876413741,3.912116305545922,0.0
2009-11-06 06:00:00,3.1399535512049797,20.0,13.4,3.488837279116644,28.144440486256084,25.963917186808178,1.3793103448275863,30.144440486256084,29.7,29.7,25.963917186808178,0.8050191857221161,28.144440486256084,25.963917186808178,0.4361046598895805,0.33860058415354227,0.024,0.30474052573818805,3.488837279116644,3.4986973375319987,1.3832085147578101,27.0,3.4986973375319987,36.81818181818182,25.963917186808178,1.1637931034482758,107.01804140659591,3.269259361829772,0.0,0.0,0.0,3.4986973375319987,3.269259361829772,0.0
2009-11-06 07:00:00,3.1888593850984233,20.0,13.0,3.5431770945538035,28.261234280645077,26.04674859654895,1.3793103448275863,30.261234280645077,29.96153846153846,29.96153846153846,26.04674859654895,0.7802367733356153,28.261234280645077,26.04674859654895,0.44289713681922543,0.3433915890526567,0.024,0.30905243014739103,3.5431770945538035,3.5535162534590694,1.3833352378697021,27.0,3.5535162534590694,37.27272727272727,26.04674859654895,1.163793103448276,106.97662570172552,3.321768872545165,0.0,0.0,0.0,3.5535162534590694,3.321768872545165,0.0
2009-11-06 08:00:00,3.3326823719162055,20.0,12.0,3.7029804132402284,28.603905835883197,26.28954307760805,1.3793103448275863,30.603905835883197,30.615384615384617,30.615384615384617,26.28954307760805,0.7379430028343985,28.603905835883197,26.28954307760805,0.46287255165502855,0.35744277392379,0.024,0.32169849653141097,3.7029804132402284,3.7147246906326075,1.3836849300243936,27.0,3.7147246906326075,38.40909090909091,26.28954307760805,1.1637931034482758,106.85522846119598,3.4764089171187296,0.0,0.0,0.0,3.7147246906326075,3.4764089171187296,0.0
2009-11-06 09:00:00,3.3580400806425,19.999999999999993,12.6,3.7311556451583336,28.664202490184937,26.33223021196098,1.3793103448275863,30.664202490184937,30.223076923076924,30.223076923076924,26.33223021196098,0.8266872806929274,28.664202490184937,26.33223021196098,0.4663944556447917,0.35991438485150234,0.024,0.32392294636635216,3.7311556451583336,3.7431470836434837,1.3837432650069936,27.0,3.7431470836434837,37.72727272727273,26.332230211960983,1.163793103448276,106.8338848940195,3.5037077303298765,0.0,0.0,0.0,3.7431470836434837,3.5037077303298765,0.0
2009-11-06 10:00:00,2.75751526239759,20.0,17.0,3.0639058471084333,27.226046947716526,25.311105793273754,1.3793103448275863,29.226046947716526,28.0,28.0,25.311105793273754,0.9822990199658318,27.226046947716526,25.311105793273754,0.38298823088855416,0.3008916657837667,0.024,0.27080249920539,3.0639058471084333,3.06999501368681,1.3820515682437227,27.0,3.06999501368681,35.0,25.311105793273754,1.163793103448276,107.34444710336312,2.859947669888018,0.0,0.0,0.0,3.06999501368681,2.8599476698880184,0.0
2009-11-06 11:00:00,2.514863262948251,20.0,18.0,2.7942925143869455,26.638252885292683,24.89182006380084,1.3793103448275863,28.638252885292683,28.0,28.0,24.89182006380084,0.7750107479864299,26.638252885292683,24.89182006380084,0.3492865642983682,0.27672175077824457,0.024,0.2490495757004201,2.7942925143869455,2.79796468946477,1.3811229929475584,27.0,2.79796468946477,35.0,24.89182006380084,1.1637931034482758,107.55408996809958,2.6014488991489246,0.0,0.0,0.0,2.79796468946477,2.6014488991489246,0.0
2009-11-06 12:00:00,2.176865760431447,20.0,19.4,2.418739733812719,25.8119806855506,24.30026835191765,1.3793103448275863,27.8119806855506,28.0,28.0,24.30026835191765,0.5635869458975874,25.8119806855506,24.30026835191765,0.3023424667265899,0.24269397689923808,0.024,0.21842457920931427,2.418739733812719,2.4190091315026425,1.3794639715346637,27.0,2.4190091315026425,35.0,24.30026835191765,1.163793103448276,107.84986582404117,2.242941252657,0.0,0.0,0.0,2.4190091315026425,2.242941252657,0.0
2009-11-06 13:00:00,2.0155788436576523,20.0,19.0,2.2395320485085026,25.41424003626273,24.014532505944917,1.3793103448275863,27.41424003626273,28.0,28.0,24.014532505944917,0.4844177199237622,25.41424003626273,24.014532505944917,0.27994150606356283,0.22629054101298351,0.024,0.20366148691168515,2.2395320485085026,2.238161102609801,1.3784659899269573,27.0,2.238161102609801,35.0,24.014532505944914,1.1637931034482758,107.99273374702754,2.0725108300829596,0.0,0.0,0.0,2.238161102609801,2.0725108300829596,0.0
2009-11-06 14:00:00,1.619078409975656,20.0,21.0,1.7989760110840622,24.42533033951474,23.3009703325872,1.3793103448275863,26.42533033951474,28.0,28.0,23.3009703325872,0.3300343897848673,24.42533033951474,23.3009703325872,0.22487200138550778,0.1854312161304466,0.024,0.16688809451740194,1.7989760110840622,1.793519132697107,1.3751264486759873,27.0,1.793519132697107,35.0,23.300970332587205,1.1637931034482758,108.3495148337064,1.6553088728175478,0.0,0.0,0.0,1.793519132697107,1.6553088728175478,0.0
2009-11-06 15:00:00,1.5114132014430166,20.0,20.8,1.6793480016033517,24.15368560820697,23.104093107204875,1.3793103448275863,26.15368560820697,28.0,28.0,23.104093107204875,0.29569880028072454,24.15368560820697,23.104093107204875,0.20991850020041897,0.17418668916988428,0.024,0.15676802025289585,1.6793480016033517,1.6727666705203401,1.3739048552942272,27.0,1.6727666705203401,35.0,23.104093107204875,1.1637931034482758,108.44795344639756,1.5424603391405967,0.0,0.0,0.0,1.6727666705203401,1.5424603391405967,0.0
2009-11-06 16:00:00,1.4512693326641077,20.0,20.0,1.6125214807378976,24.001284194165983,22.9934582687048,1.3793103448275863,26.001284194165983,28.0,28.0,22.9934582687048,0.2776576725775992,24.001284194165983,22.9934582687048,0.2015651850922372,0.16787381910889876,0.024,0.15108643719800888,1.6125214807378976,1.6053088626487872,1.3731408525991522,27.0,1.6053088626487872,35.0,22.9934582687048,1.163793103448276,108.50327086564761,1.4795027374211922,0.0,0.0,0.0,1.6053088626487872,1.4795027374211922,0.0
2009-11-06 17:00:00,1.6341489963375642,19.999999999999996,19.0,1.815721107041738,24.463239117061285,23.3284134251602,1.3793103448275863,26.463239117061285,28.0,28.0,23.3284134251602,0.3350632148926767,24.463239117061285,23.3284134251602,0.22696513838021726,0.1869996610133158,0.024,0.16829969491198424,1.815721107041738,1.8104210731430697,1.3752841804810816,27.0,1.8104210731430697,35.0,23.3284134251602,1.1637931034482758,108.3357932874199,1.6711199671007515,0.0,0.0,0.0,1.8104210731430697,1.6711199671007515,0.0
2009-11-06 18:00:00,1.4964730689296137,20.0,19.0,1.6627478543662375,24.115873245888526,23.076655836909627,1.3793103448275863,26.115873245888526,28.0,28.0,23.076655836909627,0.2911442457091545,24.115873245888526,23.076655836909627,0.2078434817957797,0.17262069798715565,0.024,0.1553586281884401,1.6627478543662375,1.656009924164953,1.3737209845376568,27.0,1.656009924164953,35.0,23.076655836909623,1.163793103448276,108.46167208154519,1.526815779605452,0.0,0.0,0.0,1.656009924164953,1.526815779605452,0.0
2009-11-06 19:00:00,1.5345214073546114,20.0,18.0,1.7050237859495683,24.21211315152613,23.146473285307646,1.3793103448275863,26.21211315152613,28.0,28.0,23.146473285307646,0.30284124879469276,24.21211315152613,23.146473285307646,0.21312797324369603,0.1766060744840106,0.024,0.15894546703560955,1.7050237859495683,1.6986843933979692,1.3741819766497316,27.0,1.6986843933979692,35.0,23.146473285307657,1.1637931034482758,108.42676335734618,1.56666522249636,0.0,0.0,0.0,1.6986843933979692,1.56666522249636,0.0
2009-11-06 20:00:00,1.643931210949659,20.0,17.0,1.82659023438851,24.48783077212799,23.346211875635174,1.3793103448275863,26.48783077212799,28.0,28.0,23.346211875635174,0.33835806695607024,24.48783077212799,23.346211875635174,0.22832377929856376,0.1880170235463159,0.024,0.16921532119168428,1.82659023438851,1.821391936743142,1.3753849621211898,27.0,1.821391936743142,35.0,23.34621187563518,1.163793103448276,108.3268940621824,1.6813848052336997,0.0,0.0,0.0,1.821391936743142,1.6813848052336997,0.0
2009-11-06 21:00:00,1.6081459980124788,20.0,17.4,1.786828886680532,24.397813492079223,23.28104543790389,1.3793103448275863,26.397813492079223,28.0,28.0,23.28104543790389,0.326421818567542,24.397813492079223,23.28104543790389,0.2233536108350665,0.18429261431959476,0.024,0.1658633528876353,1.786828886680532,1.7812581481124916,1.375010113623299,27.0,1.7812581481124916,35.0,23.281045437903895,1.1637931034482758,108.35947728104806,1.643841584333696,0.0,0.0,0.0,1.7812581481124916,1.643841584333696,0.0
2009-11-06 22:00:00,1.7664575686635922,19.999999999999996,16.0,1.9627306318484357,24.794903977800118,23.568197332894847,1.3793103448275863,26.794903977800118,28.0,28.0,23.568197332894847,0.38178802001845463,24.794903977800118,23.568197332894847,0.24534132898105446,0.20071443145667933,0.024,0.18064298831101142,1.9627306318484357,1.9588020749941037,1.3765495487094166,27.0,1.9588020749941037,35.0,23.568197332894847,1.1637931034482758,108.21590133355258,1.810087104441806,0.0,0.0,0.0,1.9588020749941037,1.810087104441806,0.0
2009-11-06 23:00:00,0.0,19.41566266549187,16.0,0.0,19.41566266549187,19.41566266549187,1.3793103448275863,21.41566266549187,28.0,28.0,19.41566266549187,0.0,19.41566266549187,19.41566266549187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41566266549187,19.41566266549187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.269372064896032,16.4,0.0,19.269372064896032,19.269372064896032,1.3793103448275863,21.269372064896032,28.0,28.0,19.269372064896032,0.0,19.269372064896032,19.269372064896032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.269372064896032,19.269372064896032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.22635364353038,17.0,0.0,19.22635364353038,19.22635364353038,1.3793103448275863,21.22635364353038,28.0,28.0,19.22635364353038,0.0,19.22635364353038,19.22635364353038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.22635364353038,19.22635364353038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.162552639035553,16.0,0.0,19.162552639035553,19.162552639035553,1.3793103448275863,21.162552639035553,28.0,28.0,19.162552639035553,0.0,19.162552639035553,19.162552639035553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.162552639035553,19.162552639035553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.11189170033729,15.4,0.0,19.11189170033729,19.11189170033729,1.3793103448275863,21.11189170033729,28.392307692307693,28.392307692307693,19.11189170033729,0.0,19.11189170033729,19.11189170033729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11189170033729,19.11189170033729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.043606346939725,14.0,0.0,19.043606346939725,19.043606346939725,1.3793103448275863,21.043606346939725,29.307692307692307,29.307692307692307,19.043606346939725,0.0,19.043606346939725,19.043606346939725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.043606346939725,19.043606346939725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,2.5273299959636644,20.0,15.0,2.808144439959627,26.668556277472526,24.913466002497756,1.3793103448275863,28.668556277472526,28.653846153846153,28.653846153846153,24.913466002497756,0.6472107311087864,26.668556277472526,24.913466002497756,0.35101805499495337,0.2779685347192868,0.024,0.2501716812473581,2.808144439959627,2.8119412934315555,1.3811752913727489,27.0,2.8119412934315555,35.0,24.913466002497753,1.163793103448276,107.54326699875112,2.61470696576868,0.0,0.0,0.0,2.8119412934315555,2.61470696576868,0.0
2009-11-07 06:00:00,2.003865257878772,19.999999999999996,15.4,2.2265169531986353,25.38525916085495,23.993686065105805,1.3793103448275863,27.38525916085495,28.392307692307693,28.392307692307693,23.993686065105805,0.4363665096084999,25.38525916085495,23.993686065105805,0.2783146191498294,0.2250946854230583,0.024,0.20258521688075248,2.2265169531986353,2.225026421740941,1.3783869719083144,27.0,2.225026421740941,35.0,23.993686065105813,1.1637931034482758,108.0031569674471,2.0601494291612044,0.0,0.0,0.0,2.225026421740941,2.0601494291612044,0.0
2009-11-07 07:00:00,2.495753919052019,19.999999999999993,14.0,2.773059910057799,26.591780280114232,24.85861783632811,1.3793103448275863,28.591780280114232,29.307692307692307,29.307692307692307,24.85861783632811,0.5373182452591885,26.591780280114232,24.85861783632811,0.34663248875722485,0.2748095547946166,0.024,0.24732859931515494,2.773059910057799,2.7765408655372608,1.3810417599640927,27.0,2.7765408655372608,36.13636363636363,24.858617836328108,1.163793103448276,107.57069108183595,2.5811313821763657,0.0,0.0,0.0,2.7765408655372608,2.5811313821763657,0.0
2009-11-07 08:00:00,2.64109094616276,20.000000000000007,13.0,2.9345454957364,26.944549303057013,25.11045836822176,1.3793103448275863,28.944549303057013,29.96153846153846,29.96153846153846,25.11045836822176,0.5214881121542438,26.944549303057013,25.11045836822176,0.36681818696705,0.2893201841106902,0.024,0.2603881656996212,2.9345454957364,2.9394775141474687,1.381628517786617,27.0,2.9394775141474687,37.27272727272727,25.11045836822176,1.163793103448276,107.44477081588911,2.735803233443887,0.0,0.0,0.0,2.9394775141474687,2.735803233443887,0.0
2009-11-07 09:00:00,2.561971226993983,20.0,14.0,2.846634696659981,26.752699175443322,24.973552490030837,1.3793103448275863,28.752699175443322,29.307692307692307,29.307692307692307,24.973552490030837,0.5662012605489121,26.752699175443322,24.973552490030837,0.35582933708249764,0.28143003997137983,0.024,0.25328703597424185,2.846634696659981,2.850777700657119,1.381317798849919,27.0,2.850777700657119,36.13636363636363,24.973552490030833,1.1637931034482758,107.51322375498458,2.651560060326951,0.0,0.0,0.0,2.850777700657119,2.651560060326951,0.0
2009-11-07 10:00:00,2.1203574678380077,20.0,17.0,2.3559527420422306,25.672899712922803,24.200429249146406,1.3793103448275863,27.672899712922803,28.0,28.0,24.200429249146406,0.5345324186116499,25.672899712922803,24.200429249146406,0.2944940927552788,0.236959895089661,0.024,0.2132639055806949,2.3559527420422306,2.355648731551197,1.3791323595871607,27.0,2.355648731551197,35.0,24.20042924914641,1.1637931034482758,107.8997853754268,2.183182036326529,0.0,0.0,0.0,2.355648731551197,2.183182036326529,0.0
2009-11-07 11:00:00,1.7734926953544605,20.0,19.0,1.970547439282734,24.812483558153442,23.580891408601733,1.3793103448275863,26.812483558153442,28.0,28.0,23.580891408601733,0.38440960599875384,24.812483558153442,23.580891408601733,0.24631842991034175,0.20144099920212422,0.024,0.1812968992819118,1.970547439282734,1.9666915392029463,1.3766113573469252,27.0,1.9666915392029463,35.0,23.580891408601737,1.1637931034482758,108.20955429569914,1.8174841879753625,0.0,0.0,0.0,1.9666915392029463,1.8174841879753625,0.0
2009-11-07 12:00:00,1.485614912416832,20.000000000000004,20.0,1.6506832360187023,24.08837349032058,23.056696467808894,1.3793103448275863,26.08837349032058,28.0,28.0,23.056696467808894,0.28786474073554474,24.08837349032058,23.056696467808894,0.20633540450233778,0.17148167899510725,0.024,0.1543335110955965,1.6506832360187023,1.643831403918213,1.3735849562787714,27.0,1.643831403918213,35.0,23.056696467808905,1.163793103448276,108.47165176609555,1.5154479323896652,0.0,0.0,0.0,1.643831403918213,1.5154479323896652,0.0
2009-11-07 13:00:00,1.1839301636891255,19.999999999999996,21.0,1.3154779596545838,23.31750542225837,22.495331697474256,1.3793103448275863,25.31750542225837,28.0,28.0,22.495331697474256,0.20601290786582413,23.31750542225837,22.495331697474256,0.16443474495682298,0.13950809087358323,0.024,0.1255572817862249,1.3154779596545838,1.3054287687419421,1.3687735259616942,27.0,1.3054287687419421,35.0,22.495331697474253,1.1253696282258123,108.75233415126287,1.2003685060462521,0.0,0.0,0.0,1.3054287687419421,1.2003685060462521,0.0
2009-11-07 14:00:00,1.124780688255658,20.000000000000004,20.0,1.2497563202840642,23.164657073475365,22.383559373297825,1.3793103448275863,25.164657073475365,28.0,28.0,22.383559373297825,0.1918254299802906,23.164657073475365,22.383559373297825,0.15621954003550803,0.13315719472255638,0.024,0.11984147525030074,1.2497563202840642,1.23907203975632,1.3675184951527573,27.0,1.23907203975632,35.0,22.383559373297825,1.068165551514069,108.80822031335109,1.1387669389205903,0.0,0.0,0.0,1.23907203975632,1.1387669389205903,0.0
2009-11-07 15:00:00,0.8299327857499733,19.999999999999996,21.6,0.9221475397221925,22.392437581883772,21.8160953695574,1.3793103448275863,24.392437581883772,28.0,28.0,21.8160953695574,0.1285522373209178,22.392437581883772,21.8160953695574,0.11526844246527407,0.10100479083458827,0.024,0.09090431175112945,0.9221475397221925,0.9082480188056514,1.3585200133865722,27.0,0.9082480188056514,35.0,21.816095369557402,0.7829724300048719,109.0919523152213,0.8325527222954704,0.0,0.0,0.0,0.9082480188056514,0.8325527222954704,0.0
2009-11-07 16:00:00,0.8101804119117247,20.0,21.0,0.9002004576796941,22.340000819818865,21.777375533769057,1.3793103448275863,24.340000819818865,28.0,28.0,21.777375533769057,0.12471182883066173,22.340000819818865,21.777375533769057,0.11252505720996177,0.09881703248611012,0.024,0.08893532923749911,0.9002004576796941,0.886082160928305,1.3576779266318328,27.0,0.886082160928305,35.0,21.777375533769057,0.7638639318347458,109.11131223311547,0.8120900966117953,0.0,0.0,0.0,0.886082160928305,0.8120900966117953,0.0
2009-11-07 17:00:00,1.0395224938830114,20.0,19.0,1.155024993203346,22.943215121742266,22.221324500990175,1.3793103448275863,24.943215121742266,28.0,28.0,22.221324500990175,0.1723078586447677,22.943215121742266,22.221324500990175,0.14437812415041826,0.12394895094557859,0.024,0.11155405585102074,1.155024993203346,1.1434198882979039,1.365451734543758,27.0,1.1434198882979039,35.0,22.22132450099018,0.9857068002568136,108.8893377495049,1.0500751606445533,0.0,0.0,0.0,1.1434198882979039,1.0500751606445533,0.0
2009-11-07 18:00:00,0.9509375364323357,20.0,19.2,1.0565972627025952,22.711608054717647,22.051234765528523,1.3793103448275863,24.711608054717647,28.0,28.0,22.051234765528523,0.15311744090154894,22.711608054717647,22.051234765528523,0.1320746578378244,0.11430822768590809,0.024,0.10287740491731728,1.0565972627025952,1.044028085471186,1.3629022044762533,27.0,1.044028085471186,35.0,22.05123476552852,0.9000242116130915,108.97438261723573,0.9580490941052225,0.0,0.0,0.0,1.044028085471186,0.9580490941052224,0.0
2009-11-07 19:00:00,1.1961389935400546,20.0,17.0,1.3290433261556163,23.348978545328688,22.51832646648143,1.3793103448275863,25.348978545328688,28.0,28.0,22.51832646648143,0.20901044148303152,23.348978545328688,22.51832646648143,0.16613041576945203,0.14081532028344282,0.024,0.12673378825509854,1.3290433261556163,1.3191248581839605,1.3690167409932297,27.0,1.3191248581839605,35.0,22.518326466481426,1.1371766018827245,108.74083676675929,1.213090589888858,0.0,0.0,0.0,1.3191248581839605,1.213090589888858,0.0
2009-11-07 20:00:00,1.2202781901919166,20.0,17.0,1.3558646557687963,23.41113286547571,22.56371745562021,1.3793103448275863,25.41113286547571,28.0,28.0,22.56371745562021,0.2150088468798208,23.41113286547571,22.56371745562021,0.16948308197109954,0.1433964077063021,0.024,0.1290567669356719,1.3558646557687963,1.3462042965394265,1.3694829381147302,27.0,1.3462042965394265,35.0,22.563717455620207,1.160520945292609,108.7181412721899,1.2382517588936979,0.0,0.0,0.0,1.3462042965394265,1.2382517588936979,0.0
2009-11-07 21:00:00,0.980399725828772,20.000000000000004,18.0,1.0893330286986356,22.788818937993934,22.107985795057285,1.3793103448275863,24.788818937993934,28.0,28.0,22.107985795057285,0.15938186238013768,22.788818937993934,22.107985795057285,0.13616662858732945,0.1175233135932291,0.024,0.10577098223390619,1.0893330286986356,1.0770853600579586,1.3638023820549057,27.0,1.0770853600579586,35.0,22.107985795057285,0.9285218621189301,108.94600710247136,0.9886414277164691,0.0,0.0,0.0,1.0770853600579586,0.9886414277164692,0.0
2009-11-07 22:00:00,1.0403555987427955,20.0,17.0,1.1559506652697729,22.94538569789093,22.222916532097326,1.3793103448275863,24.94538569789093,28.0,28.0,22.222916532097326,0.17249347352079286,22.94538569789093,22.222916532097326,0.1444938331587216,0.12403925351971816,0.024,0.11163532816774634,1.1559506652697729,1.1443545906217447,1.3654736074979024,27.0,1.1443545906217447,35.0,22.222916532097322,0.9865125781221938,108.88854173395134,1.0509412399127906,0.0,0.0,0.0,1.1443545906217447,1.0509412399127906,0.0
2009-11-07 23:00:00,0.0,19.584627785613126,17.0,0.0,19.584627785613126,19.584627785613126,1.3793103448275863,21.584627785613126,28.0,28.0,19.584627785613126,0.0,19.584627785613126,19.584627785613126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.584627785613126,19.584627785613126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.470361149814543,17.0,0.0,19.470361149814543,19.470361149814543,1.3793103448275863,21.470361149814543,28.0,28.0,19.470361149814543,0.0,19.470361149814543,19.470361149814543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.470361149814543,19.470361149814543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.42444207487362,17.0,0.0,19.42444207487362,19.42444207487362,1.3793103448275863,21.42444207487362,28.0,28.0,19.42444207487362,0.0,19.42444207487362,19.42444207487362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.42444207487362,19.42444207487362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.37950075117037,17.0,0.0,19.37950075117037,19.37950075117037,1.3793103448275863,21.37950075117037,28.0,28.0,19.37950075117037,0.0,19.37950075117037,19.37950075117037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.37950075117037,19.37950075117037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.348173129668325,17.0,0.0,19.348173129668325,19.348173129668325,1.3793103448275863,21.348173129668325,28.0,28.0,19.348173129668325,0.0,19.348173129668325,19.348173129668325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.348173129668325,19.348173129668325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.29968103757448,16.0,0.0,19.29968103757448,19.29968103757448,1.3793103448275863,21.29968103757448,28.0,28.0,19.29968103757448,0.0,19.29968103757448,19.29968103757448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.29968103757448,19.29968103757448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,1.9390644402819648,20.0,15.0,2.1545160447577385,25.224692217769814,23.87811968979623,1.3793103448275863,27.224692217769814,28.653846153846153,28.653846153846153,23.87811968979623,0.3889128558505285,25.224692217769814,23.87811968979623,0.2693145055947173,0.21846748578158504,0.024,0.19662073720342654,2.1545160447577385,2.152362793335897,1.3779318440879964,27.0,2.152362793335897,35.0,23.878119689796232,1.1637931034482758,108.06094015510189,1.9918046152907523,0.0,0.0,0.0,2.152362793335897,1.9918046152907523,0.0
2009-11-08 06:00:00,1.5785312640935976,20.000000000000004,15.2,1.753923626770664,24.323199316364544,23.226997049632878,1.3793103448275863,26.323199316364544,28.523076923076925,28.523076923076925,23.226997049632878,0.28549477399463336,24.323199316364544,23.226997049632878,0.219240453346333,0.18120471278393796,0.024,0.16308424150554415,1.753923626770664,1.7480440980490577,1.374686600290114,27.0,1.7480440980490577,35.0,23.226997049632878,1.163793103448276,108.38650147518356,1.612787638919496,0.0,0.0,0.0,1.7480440980490577,1.612787638919496,0.0
2009-11-08 07:00:00,1.725839236815912,19.999999999999993,17.0,1.9175991520176798,24.693297767201802,23.49479829719075,1.3793103448275863,26.693297767201802,28.0,28.0,23.49479829719075,0.3669320102196129,24.693297767201802,23.49479829719075,0.23969989400220998,0.19651430554542162,0.024,0.17686287499087947,1.9175991520176798,1.913250582572222,1.3761824612889377,27.0,1.913250582572222,35.0,23.494798297190748,1.1637931034482758,108.25260085140462,1.7673945637560142,0.0,0.0,0.0,1.913250582572222,1.7673945637560142,0.0
2009-11-08 08:00:00,1.7401408497637698,20.0,17.0,1.9334898330708554,24.729094192803725,23.520663047134438,1.3793103448275863,26.729094192803725,28.0,28.0,23.520663047134438,0.372108996883388,24.729094192803725,23.520663047134438,0.24168622913385693,0.1979941737585159,0.024,0.17819475638266433,1.9334898330708554,1.929289250446707,1.3763137389139184,27.0,1.929289250446707,35.0,23.52066304713444,1.1637931034482758,108.23966847643278,1.7824234660019997,0.0,0.0,0.0,1.929289250446707,1.7824234660019997,0.0
2009-11-08 09:00:00,1.7575175612598977,20.0,17.0,1.9527972902887751,24.772556514100273,23.552058207669788,1.3793103448275863,26.772556514100273,28.0,28.0,23.552058207669788,0.3784775112855476,24.772556514100273,23.552058207669788,0.2440996612860969,0.19979075332248147,0.024,0.17981167799023332,1.9527972902887751,1.9487763656210233,1.3764702635669324,27.0,1.9487763656210233,35.0,23.55205820766979,1.163793103448276,108.2239708961651,1.8006882851219406,0.0,0.0,0.0,1.9487763656210233,1.8006882851219406,0.0
2009-11-08 10:00:00,1.5306123115067027,20.000000000000004,18.0,1.7006803461185587,24.20223414280295,23.139308926478854,1.3793103448275863,26.20223414280295,28.0,28.0,23.139308926478854,0.3016245477192744,24.20223414280295,23.139308926478854,0.21258504326481983,0.17619703366276315,0.024,0.15857733029648682,1.7006803461185587,1.694300049484835,1.3741357044726,27.0,1.694300049484835,35.0,23.139308926478854,1.1637931034482758,108.43034553676057,1.5625699992908586,0.0,0.0,0.0,1.694300049484835,1.5625699992908586,0.0
2009-11-08 11:00:00,1.1843625514817244,20.0,20.0,1.3159583905352494,23.318620508669767,22.496146514585234,1.3793103448275863,25.318620508669767,28.0,28.0,22.496146514585234,0.20611865693713421,23.318620508669767,22.496146514585234,0.16449479881690618,0.13955440855812004,0.024,0.12559896770230805,1.3159583905352494,1.3059138313910612,1.3687822274976913,27.0,1.3059138313910612,35.0,22.496146514585227,1.1257877856819494,108.75192674270738,1.2008190296073373,0.0,0.0,0.0,1.3059138313910612,1.2008190296073373,0.0
2009-11-08 12:00:00,0.7926523058626243,20.000000000000007,22.0,0.8807247842918047,22.293384223409085,21.742931233226706,1.3793103448275863,24.293384223409085,28.0,28.0,21.742931233226706,0.12134204241635126,22.293384223409085,21.742931233226706,0.11009059803647558,0.09687157095925863,0.024,0.08718441386333277,0.8807247842918047,0.8664119413877306,1.3568948835693253,27.0,0.8664119413877306,35.0,21.742931233226706,0.7469068460239058,109.12853438338665,0.7939371185393929,0.0,0.0,0.0,0.8664119413877306,0.7939371185393929,0.0
2009-11-08 13:00:00,0.6005083107945396,19.999999999999996,22.0,0.6672314564383773,21.77653033301509,21.359510672741102,1.3793103448275863,23.77653033301509,28.0,28.0,21.359510672741102,0.08662005208731036,21.77653033301509,21.359510672741102,0.08340393205479717,0.07526498413814875,0.024,0.06773848572433387,0.6672314564383773,0.6507579548521922,1.3452560883411664,27.0,0.6507579548521922,35.0,21.359510672741116,0.560998236941545,109.32024466362944,0.5952767091351906,0.0,0.0,0.0,0.6507579548521922,0.5952767091351906,0.0
2009-11-08 14:00:00,0.4285613970435311,19.999999999999993,22.0,0.4761793300483679,21.302696250879183,21.005084169598955,1.3793103448275863,23.302696250879183,28.0,28.0,21.005084169598955,0.05868539842486627,21.302696250879183,21.005084169598955,0.059522416256045985,0.05538673009147567,0.024,0.0498480570823281,0.4761793300483679,0.4577180030575154,1.32583490460817,27.0,0.4577180030575154,35.0,21.00508416959895,0.39458448539440993,109.49745791520053,0.4180170131547635,0.0,0.0,0.0,0.4577180030575154,0.4180170131547635,0.0
2009-11-08 15:00:00,0.2895086978391817,20.0,22.2,0.3216763309324241,20.908315856645466,20.7072681498127,1.3793103448275863,22.908315856645466,28.0,28.0,20.7072681498127,0.03802514442254921,20.908315856645466,20.7072681498127,0.04020954136655301,0.038774016154995934,0.024,0.03489661453949634,0.3216763309324241,0.30155373254792367,1.2930270051858275,27.0,0.30155373254792367,35.0,20.7072681498127,0.25996011426545146,109.64636592509365,0.27502391894495987,0.0,0.0,0.0,0.30155373254792367,0.27502391894495987,0.0
2009-11-08 16:00:00,0.348951866817768,20.000000000000007,21.0,0.3877242964641867,21.078424867582047,20.836097182291933,1.3793103448275863,23.078424867582047,28.0,28.0,20.836097182291933,0.04665684218001662,21.078424867582047,20.836097182291933,0.04846553705802334,0.04594852919697519,0.024,0.04135367627727767,0.3877242964641867,0.3683191493838842,1.310277477001547,27.0,0.3683191493838842,35.0,20.83609718229193,0.3175165080895554,109.58195140885404,0.3361129681015378,0.0,0.0,0.0,0.3683191493838842,0.3361129681015378,0.0
2009-11-08 17:00:00,0.47346904366725956,20.0,20.6,0.526076715185844,21.427705140338634,21.098907193347483,1.3793103448275863,23.427705140338634,28.0,28.0,21.098907193347483,0.06571631803093418,21.427705140338634,21.098907193347483,0.0657595893982305,0.06063869600846681,0.024,0.05457482640762013,0.526076715185844,0.5081405847866907,1.3322839521141432,27.0,0.5081405847866907,35.0,21.098907193347486,0.43805222826438855,109.45054640332626,0.4642650050500324,0.0,0.0,0.0,0.5081405847866907,0.4642650050500324,0.0
2009-11-08 18:00:00,0.39583213680714296,20.0,20.2,0.43981348534126996,21.210934266516478,20.936050838178186,1.3793103448275863,23.210934266516478,28.0,28.0,20.936050838178186,0.05367387953155897,21.210934266516478,20.936050838178186,0.054976685667658745,0.051527642512671945,0.024,0.04637487826140475,0.43981348534126996,0.42096624959253715,1.3202030456972376,27.0,0.42096624959253715,35.0,20.936050838178183,0.3629019393039114,109.53197458091091,0.38433183661960807,0.0,0.0,0.0,0.42096624959253715,0.38433183661960807,0.0
2009-11-08 19:00:00,0.6421938631012731,19.999999999999993,18.0,0.7135487367791924,21.88965209482007,21.443684134333076,1.3793103448275863,23.88965209482007,28.0,28.0,21.443684134333076,0.09382223705581037,21.88965209482007,21.443684134333076,0.08919359209739905,0.08000006949967588,0.024,0.07200006254970828,0.7135487367791924,0.69754874372916,1.348381895524045,27.0,0.69754874372916,35.0,21.443684134333086,0.6013351239044483,109.27815793283345,0.6383240319240192,0.0,0.0,0.0,0.69754874372916,0.6383240319240192,0.0
2009-11-08 20:00:00,0.6684143457191094,20.0,18.0,0.742682606354566,21.96050628662612,21.49632965765452,1.3793103448275863,23.96050628662612,28.0,28.0,21.49632965765452,0.09844343154958132,21.96050628662612,21.49632965765452,0.09283532579432074,0.08296406266273539,0.024,0.07466765639646185,0.742682606354566,0.7269790126208394,1.350145626140812,27.0,0.7269790126208394,35.0,21.496329657654528,0.6267060453627927,109.25183517117273,0.6654158362482689,0.0,0.0,0.0,0.7269790126208394,0.6654158362482689,0.0
2009-11-08 21:00:00,0.5457652351398878,20.000000000000004,18.2,0.6064058168220976,21.62701721759268,21.24801358207887,1.3793103448275863,23.62701721759268,28.0,28.0,21.24801358207887,0.07742367991202463,21.62701721759268,21.24801358207887,0.0758007271027622,0.06900073919211701,0.024,0.06210066527290531,0.6064058168220976,0.5893058907413093,1.3404154261366292,27.0,0.5893058907413093,35.0,21.248013582078865,0.508022319604577,109.37599320896057,0.5387890646308945,0.0,0.0,0.0,0.5893058907413093,0.5387890646308945,0.0
2009-11-08 22:00:00,0.6267827833560563,20.0,17.0,0.6964253148400625,21.84790105681037,21.41263523503533,1.3793103448275863,23.84790105681037,28.0,28.0,21.41263523503533,0.09113912348034547,21.84790105681037,21.41263523503533,0.08705316435500782,0.07825287100429688,0.024,0.07042758390386719,0.6964253148400625,0.6802506019404922,1.347275396712411,27.0,0.6802506019404922,35.0,21.412635235035328,0.586422932707321,109.29368238248233,0.6224061511258252,0.0,0.0,0.0,0.6802506019404922,0.6224061511258252,0.0
2009-11-08 23:00:00,0.0,19.740048931114522,17.0,0.0,19.740048931114522,19.740048931114522,1.3793103448275863,21.740048931114522,28.0,28.0,19.740048931114522,0.0,19.740048931114522,19.740048931114522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.740048931114522,19.740048931114522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.66089390521594,17.2,0.0,19.66089390521594,19.66089390521594,1.3793103448275863,21.66089390521594,28.0,28.0,19.66089390521594,0.0,19.66089390521594,19.66089390521594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.66089390521594,19.66089390521594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.597200099521416,16.0,0.0,19.597200099521416,19.597200099521416,1.3793103448275863,21.597200099521416,28.0,28.0,19.597200099521416,0.0,19.597200099521416,19.597200099521416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.597200099521416,19.597200099521416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.556101696829565,16.0,0.0,19.556101696829565,19.556101696829565,1.3793103448275863,21.556101696829565,28.0,28.0,19.556101696829565,0.0,19.556101696829565,19.556101696829565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.556101696829565,19.556101696829565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.522574852712488,16.2,0.0,19.522574852712488,19.522574852712488,1.3793103448275863,21.522574852712488,28.0,28.0,19.522574852712488,0.0,19.522574852712488,19.522574852712488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.522574852712488,19.522574852712488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.422655484432156,13.0,0.0,19.422655484432156,19.422655484432156,1.3793103448275863,21.422655484432156,29.96153846153846,29.96153846153846,19.422655484432156,0.0,19.422655484432156,19.422655484432156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.422655484432156,19.422655484432156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,2.107677319588163,20.000000000000004,13.0,2.341863688431292,25.641651200046024,24.177986394776465,1.3793103448275863,27.641651200046024,29.96153846153846,29.96153846153846,24.177986394776465,0.3490671448901879,25.641651200046024,24.177986394776465,0.2927329610539115,0.23567130227573954,0.024,0.2121041720481656,2.341863688431292,2.341430818658866,1.3790553932870575,27.0,2.341430818658866,37.27272727272727,24.17798639477646,1.163793103448276,107.91100680261177,2.1697794210573487,0.0,0.0,0.0,2.341430818658866,2.1697794210573487,0.0
2009-11-09 06:00:00,1.8688475370248414,20.0,13.8,2.076497263360935,25.050230196980607,23.752419407380025,1.3793103448275863,27.050230196980607,29.43846153846154,29.43846153846154,23.752419407380025,0.31482071473579837,25.050230196980607,23.752419407380025,0.2595621579201169,0.21126359050465515,0.024,0.19013723145418965,2.076497263360935,2.0736236224114006,1.3774015329264364,27.0,2.0736236224114006,36.36363636363636,23.752419407380017,1.1637931034482758,108.12379029630999,1.9178236507698236,0.0,0.0,0.0,2.0736236224114006,1.9178236507698236,0.0
2009-11-09 07:00:00,2.1228397688287064,20.0,12.0,2.3587108542541184,25.6790152977287,24.204821013819878,1.3793103448275863,27.6790152977287,30.615384615384617,30.615384615384617,24.204821013819878,0.3171907421033645,25.6790152977287,24.204821013819878,0.2948388567817648,0.23721207147716586,0.024,0.21349086432944925,2.3587108542541184,2.3584320614018353,1.3791473143041453,27.0,2.3584320614018353,38.40909090909091,24.20482101381988,1.163793103448276,107.89758949309007,2.185806070813911,0.0,0.0,0.0,2.3584320614018353,2.185806070813911,0.0
2009-11-09 08:00:00,2.0958999302480916,20.0,13.0,2.3287777002756576,25.612614261160466,24.15712819848818,1.3793103448275863,27.612614261160466,29.96153846153846,29.96153846153846,24.15712819848818,0.3458692428714126,25.612614261160466,24.15712819848818,0.2910972125344572,0.23447381903156753,0.024,0.2110264371284108,2.3287777002756576,2.328225082178814,1.3789830349870533,27.0,2.328225082178814,37.27272727272727,24.157128198488174,1.1637931034482758,107.92143590075591,2.1573333070918737,0.0,0.0,0.0,2.328225082178814,2.1573333070918737,0.0
2009-11-09 09:00:00,2.2555502033937915,20.0,12.8,2.506166892659768,26.005175320155768,24.438821012243412,1.3793103448275863,28.005175320155768,30.092307692307692,30.092307692307692,24.438821012243412,0.3821515505090394,26.005175320155768,24.438821012243412,0.313270861582471,0.2506559119775803,0.024,0.22559032077982227,2.506166892659768,2.507232483857526,1.379896810544107,27.0,2.507232483857526,37.5,24.43882101224341,1.163793103448276,107.7805894938783,2.32623749381138,0.0,0.0,0.0,2.507232483857526,2.32623749381138,0.0
2009-11-09 10:00:00,1.8292485278713408,20.000000000000007,16.0,2.03249836430149,24.951616732134745,23.681305254446315,1.3793103448275863,26.951616732134745,28.0,28.0,23.681305254446315,0.4057137319401427,24.951616732134745,23.681305254446315,0.2540622955376862,0.2071901276779451,0.024,0.18647111491015056,2.03249836430149,2.0292173770692843,1.3770837749517566,27.0,2.0292173770692843,35.0,23.68130525444632,1.1637931034482758,108.15934737277684,1.8761368539655485,0.0,0.0,0.0,2.0292173770692843,1.8761368539655485,0.0
