timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-09 11:00:00,1.4092679323944717,19.999999999999996,19.0,1.5658532582160796,23.894561725965076,22.915903439580028,1.3793103448275863,25.894561725965076,28.0,28.0,22.915903439580028,0.2655090206136115,23.894561725965076,22.915903439580028,0.19573165727700995,0.16345116397308265,0.024,0.1471060475757744,1.5658532582160796,1.5581983746133878,1.3725674012687055,27.0,1.5581983746133878,35.0,22.91590343958003,1.1637931034482758,108.54204828020998,1.4355711904300663,0.0,0.0,0.0,1.5581983746133878,1.4355711904300663,0.0
2009-11-09 12:00:00,1.21714395899592,19.999999999999996,19.4,1.3523821766621333,23.40306825656844,22.557829396154602,1.3793103448275863,25.40306825656844,28.0,28.0,22.557829396154602,0.21422457855240734,23.40306825656844,22.557829396154602,0.16904777208276667,0.14306154366535315,0.024,0.12875538929881783,1.3523821766621333,1.3426883310286686,1.3694234786782502,27.0,1.3426883310286686,35.0,22.557829396154595,1.1574899405419556,108.7210853019227,1.2349842970201876,0.0,0.0,0.0,1.3426883310286686,1.2349842970201876,0.0
2009-11-09 13:00:00,0.8595199210385993,19.999999999999996,21.0,0.9550221344873325,22.47079922434887,21.873910390294288,1.3793103448275863,24.47079922434887,28.0,28.0,21.873910390294288,0.13439159332883352,22.47079922434887,21.873910390294288,0.11937776681091657,0.10427303075143596,0.024,0.09384572767629237,0.9550221344873325,0.9414494375624761,1.3597076983551972,27.0,0.9414494375624761,35.0,21.873910390294284,0.8115943427262725,109.06304480485286,0.8632158026094147,0.0,0.0,0.0,0.9414494375624761,0.8632158026094147,0.0
2009-11-09 14:00:00,0.5913954190676295,20.0,22.0,0.6571060211862549,21.7517191516895,21.34102788844809,1.3793103448275863,23.7517191516895,28.0,28.0,21.34102788844809,0.08506879116320043,21.7517191516895,21.34102788844809,0.08213825264828187,0.07422592896330213,0.024,0.06680333606697192,0.6571060211862549,0.6405286140825852,1.344513236946525,27.0,0.6405286140825852,35.0,21.34102788844808,0.5521798397263666,109.32948605577596,0.5858699580420699,0.0,0.0,0.0,0.6405286140825852,0.5858699580420699,0.0
2009-11-09 15:00:00,0.650171178621121,20.000000000000004,20.4,0.7224124206901343,21.911232605825525,21.45972484289419,1.3793103448275863,23.911232605825525,28.0,28.0,21.45972484289419,0.09522066170328176,21.911232605825525,21.45972484289419,0.09030155258626679,0.08090297876927298,0.024,0.07281268089234567,0.7224124206901343,0.7065027185670616,1.3489337675526294,27.0,0.7065027185670616,35.0,21.45972484289419,0.6090540677302256,109.2701375785529,0.6465652320234023,0.0,0.0,0.0,0.7065027185670616,0.6465652320234023,0.0
2009-11-09 16:00:00,0.590918036298458,20.0,20.0,0.6565755958871755,21.75041857519334,21.34005882776386,1.3793103448275863,23.75041857519334,28.0,28.0,21.34005882776386,0.08498775440989055,21.75041857519334,21.34005882776386,0.08207194948589694,0.07417145767097276,0.024,0.06675431190387549,0.6565755958871755,0.6399927416542728,1.3444736824029075,27.0,0.6399927416542728,35.0,21.340058827763855,0.5517178807364421,109.32997058611807,0.5853772192778166,0.0,0.0,0.0,0.6399927416542728,0.5853772192778166,0.0
2009-11-09 17:00:00,0.689996103962322,20.0,20.0,0.7666623377359134,22.01866012531917,21.539496164234226,1.3793103448275863,24.01866012531917,28.0,28.0,21.539496164234226,0.10230096989249593,22.01866012531917,21.539496164234226,0.09583279221698918,0.08539575094928148,0.024,0.07685617585435332,0.7666623377359134,0.7512019128308416,1.351495330371594,27.0,0.7512019128308416,35.0,21.539496164234233,0.6475878558886565,109.23025191788288,0.6877233180745387,0.0,0.0,0.0,0.7512019128308416,0.6877233180745388,0.0
2009-11-09 18:00:00,0.6190274663974761,20.0,19.6,0.6878082959971956,21.8268600097785,21.396979824780253,1.3793103448275863,23.8268600097785,28.0,28.0,21.396979824780253,0.08979802733750487,21.8268600097785,21.396979824780253,0.08597603699964945,0.07737215602941007,0.024,0.06963494042646906,0.6878082959971956,0.6715455116001365,1.3466974396255027,27.0,0.6715455116001365,35.0,21.396979824780257,0.5789185444828763,109.30151008760987,0.614397286059327,0.0,0.0,0.0,0.6715455116001365,0.614397286059327,0.0
2009-11-09 19:00:00,0.7482625161224414,20.0,18.0,0.8314027956916016,22.17495857985308,21.65533183254583,1.3793103448275863,24.17495857985308,28.0,28.0,21.65533183254583,0.11296517470945869,22.17495857985308,21.65533183254583,0.1039253494614502,0.09192696989757383,0.024,0.08273427290781646,0.8314027956916016,0.816595492681359,1.3547447957016279,27.0,0.816595492681359,35.0,21.655331832545826,0.7039616316218612,109.1723340837271,0.74798757353222,0.0,0.0,0.0,0.816595492681359,0.74798757353222,0.0
2009-11-09 20:00:00,0.8843869764140323,20.0,17.0,0.9826521960155914,22.536494820658916,21.922337198149172,1.3793103448275863,24.536494820658916,28.0,28.0,21.922337198149172,0.13938153360933997,22.536494820658916,21.922337198149172,0.12283152450194892,0.10701196845139413,0.024,0.09631077160625472,0.9826521960155914,0.9693533928607309,1.3606433364601291,27.0,0.9693533928607309,35.0,21.922337198149172,0.8356494766040784,109.03883140092542,0.8889983324349017,0.0,0.0,0.0,0.9693533928607309,0.8889983324349017,0.0
2009-11-09 21:00:00,0.8767171033998502,20.0,17.4,0.9741301148887225,22.516247739126694,21.90741641732124,1.3793103448275863,24.516247739126694,28.0,28.0,21.90741641732124,0.1378343569727586,22.516247739126694,21.90741641732124,0.12176626436109031,0.10616793975475042,0.024,0.09555114577927538,0.9741301148887225,0.9607469088641974,1.3603605205336318,27.0,0.9607469088641974,35.0,21.907416417321237,0.8282300938484461,109.04629179133939,0.8810450067413492,0.0,0.0,0.0,0.9607469088641974,0.8810450067413492,0.0
2009-11-09 22:00:00,1.06187078632328,20.000000000000004,16.0,1.1798564292480889,23.001394391249157,22.2639841229691,1.3793103448275863,25.001394391249157,28.0,28.0,22.2639841229691,0.17732126849468394,23.001394391249157,22.2639841229691,0.1474820536560111,0.12636908434123797,0.024,0.11373217590711418,1.1798564292480889,1.1684933376822126,1.366026330469983,27.0,1.1684933376822126,35.0,22.2639841229691,1.0073218428294937,108.86800793851545,1.0733119488529024,0.0,0.0,0.0,1.1684933376822126,1.0733119488529024,0.0
2009-11-09 23:00:00,0.0,19.673151702258075,16.0,0.0,19.673151702258075,19.673151702258075,1.3793103448275863,21.673151702258075,28.0,28.0,19.673151702258075,0.0,19.673151702258075,19.673151702258075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.673151702258075,19.673151702258075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.550315353445008,15.0,0.0,19.550315353445008,19.550315353445008,1.3793103448275863,21.550315353445008,28.653846153846153,28.653846153846153,19.550315353445008,0.0,19.550315353445008,19.550315353445008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.550315353445008,19.550315353445008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.49100765514347,15.0,0.0,19.49100765514347,19.49100765514347,1.3793103448275863,21.49100765514347,28.653846153846153,28.653846153846153,19.49100765514347,0.0,19.49100765514347,19.49100765514347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.49100765514347,19.49100765514347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.423704835808046,14.0,0.0,19.423704835808046,19.423704835808046,1.3793103448275863,21.423704835808046,29.307692307692307,29.307692307692307,19.423704835808046,0.0,19.423704835808046,19.423704835808046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.423704835808046,19.423704835808046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.37085268296071,14.0,0.0,19.37085268296071,19.37085268296071,1.3793103448275863,21.37085268296071,29.307692307692307,29.307692307692307,19.37085268296071,0.0,19.37085268296071,19.37085268296071,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.37085268296071,19.37085268296071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.320233998361232,14.0,0.0,19.320233998361232,19.320233998361232,1.3793103448275863,21.320233998361232,29.307692307692307,29.307692307692307,19.320233998361232,0.0,19.320233998361232,19.320233998361232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.320233998361232,19.320233998361232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,2.505652868541775,20.0,12.0,2.7840587428241945,26.615857290243348,24.875820575978224,1.3793103448275863,28.615857290243348,30.615384615384617,30.615384615384617,24.875820575978224,0.41815904899528,26.615857290243348,24.875820575978224,0.3480073428530243,0.27580026878931774,0.024,0.24822024191038597,2.7840587428241945,2.7876387697031264,1.3810840028445355,27.0,2.7876387697031264,38.40909090909091,24.875820575978228,1.163793103448276,107.56208971201089,2.591655458876647,0.0,0.0,0.0,2.7876387697031264,2.591655458876647,0.0
2009-11-10 06:00:00,2.2747853568095024,20.0,12.2,2.5275392853438916,26.052322899708493,24.47261084636856,1.3793103448275863,28.052322899708493,30.484615384615385,30.484615384615385,24.47261084636856,0.3624270679037103,26.052322899708493,24.47261084636856,0.31594241066798645,0.25259840990584925,0.024,0.22733856891526433,2.5275392853438916,2.5287991263344765,1.3799978560845736,27.0,2.5287991263344765,38.18181818181818,24.47261084636856,1.163793103448276,107.76369457681572,2.3466150972876187,0.0,0.0,0.0,2.5287991263344765,2.3466150972876187,0.0
2009-11-10 07:00:00,2.3572008551305497,19.999999999999996,12.0,2.6191120612561662,26.253984220391846,24.61703918210674,1.3793103448275863,28.253984220391846,30.615384615384617,30.615384615384617,24.61703918210674,0.37641300427524693,26.253984220391846,24.61703918210674,0.3273890076570208,0.2609045616599662,0.024,0.2348141054939696,2.6191120612561662,2.6212025174221627,1.3804112476327075,27.0,2.6212025174221627,38.40909090909091,24.617039182106744,1.1637931034482758,107.69148040894663,2.4339924639056245,0.0,0.0,0.0,2.6212025174221627,2.4339924639056245,0.0
2009-11-10 08:00:00,2.324774153869503,20.0,13.0,2.5830823931883367,26.174706492354773,24.56027999661206,1.3793103448275863,28.174706492354773,29.96153846153846,29.96153846153846,24.56027999661206,0.41227339535805996,26.174706492354773,24.56027999661206,0.3228852991485421,0.25763967573520397,0.024,0.23187570816168357,2.5830823931883367,2.584846360761857,1.3802522655067364,27.0,2.584846360761857,37.27272727272727,24.56027999661206,1.1637931034482756,107.71986000169397,2.399600557150008,0.0,0.0,0.0,2.584846360761857,2.399600557150008,0.0
2009-11-10 09:00:00,2.336473143181085,20.0,14.0,2.5960812702012057,26.203318400005777,24.580767606130024,1.3793103448275863,28.203318400005777,29.307692307692307,29.307692307692307,24.580767606130024,0.47345816493784304,26.203318400005777,24.580767606130024,0.3245101587751507,0.2588180641472592,0.024,0.2329362577325333,2.5960812702012057,2.597963076615932,1.3803101575393797,27.0,2.597963076615932,36.13636363636363,24.580767606130017,1.1637931034482758,107.70961619693499,2.412006623313787,0.0,0.0,0.0,2.597963076615932,2.412006623313787,0.0
2009-11-10 10:00:00,2.022039868711389,20.0,16.0,2.2467109652348767,25.430219783620117,24.02602543034832,1.3793103448275863,27.430219783620117,28.0,28.0,24.02602543034832,0.4873759918866405,25.430219783620117,24.02602543034832,0.2808388706543596,0.22694988513524247,0.024,0.20425489662171825,2.2467109652348767,2.2454059537484006,1.3785091666292029,27.0,2.2454059537484006,35.0,24.026025430348312,1.1637931034482758,107.98698728482584,2.0793301213468722,0.0,0.0,0.0,2.2454059537484006,2.0793301213468722,0.0
2009-11-10 11:00:00,1.699437201269989,20.0,18.0,1.8882635569666544,24.62715321998845,23.446988496884295,1.3793103448275863,26.62715321998845,28.0,28.0,23.446988496884295,0.35752455491584184,24.62715321998845,23.446988496884295,0.2360329446208318,0.19377940120494588,0.024,0.17440146108445131,1.8882635569666544,1.883641497087149,1.3759340920885628,27.0,1.883641497087149,35.0,23.4469884968843,1.163793103448276,108.27650575155785,1.739658556593241,0.0,0.0,0.0,1.883641497087149,1.739658556593241,0.0
2009-11-10 12:00:00,1.436951862035187,20.0,19.0,1.5966131800390968,23.96493214201207,22.967048904487637,1.3793103448275863,25.96493214201207,28.0,28.0,22.967048904487637,0.2734758685962114,23.96493214201207,22.967048904487637,0.1995766475048871,0.16636754511599297,0.024,0.14973079060439368,1.5966131800390968,1.589249934550696,1.3729492544892217,27.0,1.589249934550696,35.0,22.967048904487637,1.1637931034482758,108.51647554775619,1.4645240978650242,0.0,0.0,0.0,1.589249934550696,1.4645240978650242,0.0
2009-11-10 13:00:00,1.0312623678570016,19.999999999999993,21.0,1.1458470753966685,22.921686706061447,22.205532283938528,1.3793103448275863,24.921686706061447,28.0,28.0,22.205532283938528,0.17047281153886115,22.921686706061447,22.205532283938528,0.14323088442458357,0.12305325575999973,0.024,0.11074793018399977,1.1458470753966685,1.1341524009726685,1.3652329118448012,27.0,1.1341524009726685,35.0,22.20553228393853,0.9777175870454039,108.89723385803073,1.0414887144436216,0.0,0.0,0.0,1.1341524009726685,1.0414887144436216,0.0
2009-11-10 14:00:00,0.8708797144257642,20.0,21.0,0.967644127139738,22.50082871629351,21.896051136831172,1.3793103448275863,24.50082871629351,28.0,28.0,21.896051136831172,0.13666169071395703,22.50082871629351,21.896051136831172,0.12095551589246725,0.10552511647499233,0.024,0.09497260482749309,0.967644127139738,0.9541966387872374,1.36014187237338,27.0,0.9541966387872374,35.0,21.896051136831176,0.8225833092993426,109.05197443158441,0.874992537971762,0.0,0.0,0.0,0.9541966387872374,0.874992537971762,0.0
2009-11-10 15:00:00,0.734784585362475,20.0,21.2,0.8164273170694167,22.13889273833246,21.628625665164073,1.3793103448275863,24.13889273833246,28.0,28.0,21.628625665164073,0.11046543738575884,22.13889273833246,21.628625665164073,0.10205341463367709,0.09042044168391675,0.024,0.08137839751552507,0.8164273170694167,0.8014693612378083,1.3540396773907468,27.0,0.8014693612378083,35.0,21.628625665164076,0.6909218631360416,109.18568716741797,0.7340425123751699,0.0,0.0,0.0,0.8014693612378083,0.7340425123751699,0.0
2009-11-10 16:00:00,0.7502746245869115,20.0,20.0,0.833638471763235,22.180338387552123,21.659314342700103,1.3793103448275863,24.180338387552123,28.0,28.0,21.659314342700103,0.11334008556960005,22.180338387552123,21.659314342700103,0.10420480897040438,0.09215166552605342,0.024,0.08293649897344807,0.833638471763235,0.8188536383158405,1.3548478536983009,27.0,0.8188536383158405,35.0,21.65931434270011,0.7059083088929661,109.17034282864995,0.7500696774407727,0.0,0.0,0.0,0.8188536383158405,0.7500696774407726,0.0
2009-11-10 17:00:00,0.92856115213922,20.0,19.0,1.031734613488022,22.652840872336707,22.00800673890669,1.3793103448275863,24.652840872336707,28.0,28.0,22.00800673890669,0.14843581295611535,22.652840872336707,22.00800673890669,0.12896682668600276,0.11186034266984154,0.024,0.10067430840285739,1.031734613488022,1.0189206477550061,1.362179548532918,27.0,1.0189206477550061,35.0,22.008006738906687,0.8783798687543157,108.99599663054666,0.9348239194589361,0.0,0.0,0.0,1.0189206477550061,0.9348239194589361,0.0
2009-11-10 18:00:00,0.8479667991724176,20.000000000000004,19.0,0.9421853324137973,22.440226501952576,21.851360669193955,1.3793103448275863,24.440226501952576,28.0,28.0,21.851360669193955,0.13209893947918439,22.440226501952576,21.851360669193955,0.11777316655172466,0.10299809210751658,0.024,0.0926982828967649,0.9421853324137973,0.928485141624549,1.359253977750309,27.0,0.928485141624549,35.0,21.851360669193955,0.8004182255384044,109.07431966540302,0.8512408277885896,0.0,0.0,0.0,0.928485141624549,0.8512408277885896,0.0
2009-11-10 19:00:00,1.0116404031769297,20.0,17.0,1.124044892418811,22.870491145227867,22.167963087466113,1.3793103448275863,24.870491145227867,28.0,28.0,22.167963087466113,0.16615193493029745,22.870491145227867,22.167963087466113,0.14050561155235136,0.1209229015846555,0.024,0.10883061142618995,1.124044892418811,1.1121371825772766,1.3646984485604512,27.0,1.1121371825772766,35.0,22.167963087466113,0.9587389504976522,108.91601845626694,1.0210960686410266,0.0,0.0,0.0,1.1121371825772766,1.0210960686410266,0.0
2009-11-10 20:00:00,1.0400901586565516,20.0,17.0,1.1556557318406129,22.944694133649595,22.22240930124921,1.3793103448275863,24.944694133649595,28.0,28.0,22.22240930124921,0.1724343230920312,22.944694133649595,22.22240930124921,0.1444569664800766,0.12401048243757135,0.024,0.11160943419381422,1.1556557318406129,1.14405678008437,1.3654666423254045,27.0,1.14405678008437,35.0,22.222409301249215,0.9862558449003189,108.88879534937539,1.0506652924330773,0.0,0.0,0.0,1.14405678008437,1.0506652924330773,0.0
2009-11-10 21:00:00,1.1199659419157713,20.0,16.6,1.2444066021286346,23.152187844033136,22.374433717702743,1.3793103448275863,25.152187844033136,28.0,28.0,22.374433717702743,0.190694457828303,23.152187844033136,22.374433717702743,0.15555082526607933,0.13263891748166112,0.024,0.11937502573349501,1.2444066021286346,1.2336704938768008,1.3674103555880526,27.0,1.2336704938768008,35.0,22.374433717702736,1.063509046445518,108.81278314114863,1.1337551143017095,0.0,0.0,0.0,1.2336704938768008,1.1337551143017095,0.0
2009-11-10 22:00:00,1.3297581576273956,20.0,15.0,1.4775090640304396,23.69184178056726,22.768398615548236,1.3793103448275863,25.69184178056726,28.653846153846153,28.653846153846153,22.768398615548236,0.21641764744018588,23.69184178056726,22.768398615548236,0.18468863300380495,0.15504576950677187,0.024,0.13954119255609468,1.4775090640304396,1.4690136409811168,1.3713795475276702,27.0,1.4690136409811168,35.0,22.76839861554824,1.163793103448276,108.61580069222587,1.352486131500995,0.0,0.0,0.0,1.4690136409811168,1.352486131500995,0.0
2009-11-10 23:00:00,0.0,19.591465007474362,15.0,0.0,19.591465007474362,19.591465007474362,1.3793103448275863,21.591465007474362,28.653846153846153,28.653846153846153,19.591465007474362,0.0,19.591465007474362,19.591465007474362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.591465007474362,19.591465007474362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 00:00:00,0.0,19.446219177678707,14.0,0.0,19.446219177678707,19.446219177678707,1.3793103448275863,21.446219177678707,29.307692307692307,29.307692307692307,19.446219177678707,0.0,19.446219177678707,19.446219177678707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.446219177678707,19.446219177678707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 01:00:00,0.0,19.377029685495124,14.0,0.0,19.377029685495124,19.377029685495124,1.3793103448275863,21.377029685495124,29.307692307692307,29.307692307692307,19.377029685495124,0.0,19.377029685495124,19.377029685495124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.377029685495124,19.377029685495124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 02:00:00,0.0,19.323006278193954,14.0,0.0,19.323006278193954,19.323006278193954,1.3793103448275863,21.323006278193954,29.307692307692307,29.307692307692307,19.323006278193954,0.0,19.323006278193954,19.323006278193954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.323006278193954,19.323006278193954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 03:00:00,0.0,19.268796697526867,13.8,0.0,19.268796697526867,19.268796697526867,1.3793103448275863,21.268796697526867,29.43846153846154,29.43846153846154,19.268796697526867,0.0,19.268796697526867,19.268796697526867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.268796697526867,19.268796697526867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 04:00:00,0.0,19.18152264452896,12.0,0.0,19.18152264452896,19.18152264452896,1.3793103448275863,21.18152264452896,30.615384615384617,30.615384615384617,19.18152264452896,0.0,19.18152264452896,19.18152264452896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.18152264452896,19.18152264452896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 05:00:00,2.689949514303462,20.0,13.0,2.9888327936705132,27.062797718921196,25.19477722287713,1.3793103448275863,29.062797718921196,29.96153846153846,29.96153846153846,25.19477722287713,0.5405305333201748,27.062797718921196,25.19477722287713,0.37360409920881416,0.2941817986031598,0.024,0.2647636187428438,2.9888327936705132,2.994250973530829,1.3818107695911606,27.0,2.994250973530829,37.27272727272727,25.19477722287713,1.1637931034482758,107.40261138856144,2.7878753922455575,0.0,0.0,0.0,2.994250973530829,2.7878753922455575,0.0
2009-11-11 06:00:00,2.3680652167996974,20.0,13.2,2.631183574221886,26.280526646923356,24.63603691303468,1.3793103448275863,28.280526646923356,29.83076923076923,29.83076923076923,24.63603691303468,0.4366465032609455,26.280526646923356,24.63603691303468,0.32889794677773576,0.26199752543899285,0.024,0.23579777289509354,2.631183574221886,2.6333833267657853,1.3804634918256113,27.0,2.6333833267657853,37.04545454545455,24.636036913034673,1.163793103448276,107.68198154348266,2.4455190079339397,0.0,0.0,0.0,2.6333833267657853,2.4455190079339397,0.0
2009-11-11 07:00:00,2.425371213308073,20.0,13.0,2.6948569036756367,26.420373348173445,24.736087783376174,1.3793103448275863,28.420373348173445,29.96153846153846,29.96153846153846,24.736087783376174,0.44458414139805275,26.420373348173445,24.736087783376174,0.3368571129594546,0.2677550671571909,0.024,0.24097956044147179,2.6948569036756367,2.6976324103913556,1.3807309342176617,27.0,2.6976324103913556,37.27272727272727,24.736087783376178,1.163793103448276,107.63195610831191,2.50634895799597,0.0,0.0,0.0,2.6976324103913556,2.50634895799597,0.0
2009-11-11 08:00:00,2.483273080016218,20.0,13.0,2.7591923111291314,26.561412780476775,24.83691758602107,1.3793103448275863,28.561412780476775,29.96153846153846,29.96153846153846,24.83691758602107,0.46415415288220085,26.561412780476775,24.83691758602107,0.34489903889114143,0.27355992879594826,0.024,0.24620393591635342,2.7591923111291314,2.7625483040087264,1.380987993637104,27.0,2.7625483040087264,37.27272727272727,24.836917586021073,1.163793103448276,107.58154120698947,2.5678645918387777,0.0,0.0,0.0,2.7625483040087264,2.5678645918387777,0.0
2009-11-11 09:00:00,2.4380217042127006,19.999999999999996,14.4,2.7089130046807783,26.451210062700213,24.758139434774726,1.3793103448275863,28.451210062700213,29.046153846153846,29.046153846153846,24.758139434774726,0.5446040072589884,26.451210062700213,24.758139434774726,0.3386141255850973,0.2690243879393987,0.024,0.24212194914545881,2.7089130046807783,2.7118154434747184,1.3807881936351312,27.0,2.7118154434747184,35.68181818181818,24.75813943477473,1.163793103448276,107.62093028261263,2.5197844288778115,0.0,0.0,0.0,2.7118154434747184,2.5197844288778115,0.0
2009-11-11 10:00:00,2.0456961689142283,20.0,17.0,2.2729957432380314,25.488693850139978,24.06807151061621,1.3793103448275863,27.488693850139978,28.0,28.0,24.06807151061621,0.4983506425126749,25.488693850139978,24.06807151061621,0.28412446790475393,0.22936236865814852,0.024,0.20642613179233366,2.2729957432380314,2.2719319801038464,1.3786648269027124,27.0,2.2719319801038464,35.0,24.068071510616214,1.163793103448276,107.96596424469189,2.104303885023233,0.0,0.0,0.0,2.2719319801038464,2.104303885023233,0.0
2009-11-11 11:00:00,1.8185703550743146,20.0,18.0,2.0206337278603494,24.92499640909758,23.66210032918486,1.3793103448275863,26.92499640909758,28.0,28.0,23.66210032918486,0.4015596854821889,24.92499640909758,23.66210032918486,0.2525792159825437,0.20609032171877856,0.024,0.1854812895469007,2.0206337278603494,2.017242760032227,1.3769956269547603,27.0,2.017242760032227,35.0,23.662100329184856,1.1637931034482758,108.16894983540757,1.8649000134527616,0.0,0.0,0.0,2.017242760032227,1.8649000134527616,0.0
2009-11-11 12:00:00,1.528432733721198,20.0,19.2,1.6982585930235534,24.196725087459285,23.13531346681956,1.3793103448275863,26.196725087459285,28.0,28.0,23.13531346681956,0.30094765993307176,24.196725087459285,23.13531346681956,0.21228232412794418,0.1759689253026923,0.024,0.15837203277242307,1.6982585930235534,1.6918554855538228,1.3741097985690065,27.0,1.6918554855538228,35.0,23.13531346681956,1.1637931034482758,108.43234326659022,1.5602867507845428,0.0,0.0,0.0,1.6918554855538228,1.5602867507845428,0.0
2009-11-11 13:00:00,1.1395945704474135,19.999999999999993,21.0,1.266216189386015,23.202995801139036,22.41161068277278,1.3793103448275863,25.202995801139036,28.0,28.0,22.41161068277278,0.19532742236483716,23.202995801139036,22.41161068277278,0.1582770236732519,0.13475055561388388,0.024,0.12127550005249549,1.266216189386015,1.2556912449474036,1.367845347882675,27.0,1.2556912449474036,35.0,22.41161068277278,1.0824924525408652,108.7941946586136,1.1541895676397531,0.0,0.0,0.0,1.2556912449474036,1.1541895676397531,0.0
2009-11-11 14:00:00,0.9762569789143775,20.0,21.0,1.0847299765715306,22.77797331701154,22.100017081654332,1.3793103448275863,24.77797331701154,28.0,28.0,22.100017081654332,0.15849402645910757,22.77797331701154,22.100017081654332,0.13559124707144132,0.11707176956798093,0.024,0.10536459261118283,1.0847299765715306,1.0724371535283288,1.3636791570141766,27.0,1.0724371535283288,35.0,22.100017081654336,0.9245147875244214,108.94999145917284,0.9843389055521005,0.0,0.0,0.0,1.0724371535283288,0.9843389055521005,0.0
2009-11-11 15:00:00,0.8139420598238447,20.000000000000004,21.4,0.9043800664709386,22.349994606827153,21.784757065282818,1.3793103448275863,24.349994606827153,28.0,28.0,21.784757065282818,0.12543966447105462,22.349994606827153,21.784757065282818,0.11304750830886733,0.09923404013063913,0.024,0.08931063611757523,0.9043800664709386,0.8903034704840025,1.3578415009370972,27.0,0.8903034704840025,35.0,21.784757065282825,0.7675029917965538,109.10762146735858,0.8159865081014088,0.0,0.0,0.0,0.8903034704840025,0.8159865081014088,0.0
2009-11-11 16:00:00,0.6144981771806551,20.0,22.0,0.6827757524229502,21.81456188527657,21.38782704001223,1.3793103448275863,23.81456188527657,28.0,28.0,21.38782704001223,0.08901760285662544,21.81456188527657,21.38782704001223,0.08534696905286877,0.07685733420693122,0.024,0.0691716007862381,0.6827757524229502,0.6664614858436433,1.3463530574879954,27.0,0.6664614858436433,35.0,21.387827040012233,0.5745357636583132,109.30608647999388,0.6097203799951475,0.0,0.0,0.0,0.6664614858436433,0.6097203799951475,0.0
2009-11-11 17:00:00,0.8542540270458808,20.0,20.0,0.9491711411620898,22.45686827935378,21.863636316127472,1.3793103448275863,24.45686827935378,28.0,28.0,21.863636316127472,0.13334460372857848,22.45686827935378,21.863636316127472,0.11864639264526122,0.10369211029155008,0.024,0.09332289926239508,0.9491711411620898,0.9355403521912447,1.3595024435753045,27.0,0.9355403521912447,35.0,21.86363631612747,0.8065003036131421,109.06818184193627,0.8577573554375812,0.0,0.0,0.0,0.9355403521912447,0.8577573554375814,0.0
2009-11-11 18:00:00,0.7181825417554178,20.0,20.4,0.7979806019504643,22.094394909401807,21.595657033182768,1.3793103448275863,24.094394909401807,28.0,28.0,21.595657033182768,0.10741372153092783,22.094394909401807,21.595657033182768,0.09974757524380803,0.08856124662202979,0.024,0.0797051219598268,0.7979806019504643,0.7828367266126672,1.353134139712895,27.0,0.7828367266126672,35.0,21.59565703318277,0.6748592470798855,109.20217148340862,0.7168691940632387,0.0,0.0,0.0,0.7828367266126672,0.7168691940632387,0.0
2009-11-11 19:00:00,0.9120287324078096,20.000000000000004,18.0,1.0133652582308996,22.609350031437344,21.975996745043034,1.3793103448275863,24.609350031437344,28.0,28.0,21.975996745043034,0.14501830475197255,22.609350031437344,21.975996745043034,0.12667065727886245,0.11004832263552891,0.024,0.09904349037197602,1.0133652582308996,1.0003700904944526,1.3616223797566906,27.0,1.0003700904944526,35.0,21.975996745043034,0.862388009046942,109.01200162747848,0.917669683667464,0.0,0.0,0.0,1.0003700904944526,0.917669683667464,0.0
2009-11-11 20:00:00,1.0370063326633605,20.000000000000004,17.0,1.152229258514845,22.936658668313466,22.21651538174169,1.3793103448275863,24.936658668313466,28.0,28.0,22.21651538174169,0.17174785626484854,22.936658668313466,22.21651538174169,0.14402865731435563,0.12367617720132358,0.024,0.11130855948119123,1.152229258514845,1.1405968762349774,1.3653854552320146,27.0,1.1405968762349774,35.0,22.21651538174169,0.983273169168084,108.89174230912916,1.0474594786048832,0.0,0.0,0.0,1.1405968762349774,1.0474594786048832,0.0
2009-11-11 21:00:00,1.227434284034137,20.0,15.6,1.3638158711490411,23.42953992724625,22.5771550077781,1.3793103448275863,25.42953992724625,28.26153846153846,28.26153846153846,22.5771550077781,0.20683040592901808,23.42953992724625,22.5771550077781,0.17047698389363014,0.1441606784405844,0.024,0.12974461059652595,1.3638158711490411,1.3542319389930997,1.3696175284830474,27.0,1.3542319389930997,35.0,22.577155007778103,1.1637931034482758,108.71142249611094,1.2457126472073772,0.0,0.0,0.0,1.3542319389930997,1.2457126472073772,0.0
2009-11-11 22:00:00,1.3349904437484938,20.0,15.0,1.4833227152761044,23.705210814408066,22.778134117360498,1.3793103448275863,25.705210814408066,28.653846153846153,28.653846153846153,22.778134117360498,0.2176291946824407,23.705210814408066,22.778134117360498,0.18541533940951305,0.15560027836244553,0.024,0.14004025052620098,1.4833227152761044,1.4748827431123488,1.3714621936493963,27.0,1.4748827431123488,35.0,22.7781341173605,1.163793103448276,108.61093294131975,1.3579505333125144,0.0,0.0,0.0,1.4748827431123488,1.3579505333125144,0.0
2009-11-11 23:00:00,0.0,19.588135355988328,15.0,0.0,19.588135355988328,19.588135355988328,1.3793103448275863,21.588135355988328,28.653846153846153,28.653846153846153,19.588135355988328,0.0,19.588135355988328,19.588135355988328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.588135355988328,19.588135355988328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 00:00:00,0.0,19.409493406700594,12.4,0.0,19.409493406700594,19.409493406700594,1.3793103448275863,21.409493406700594,30.353846153846153,30.353846153846153,19.409493406700594,0.0,19.409493406700594,19.409493406700594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.409493406700594,19.409493406700594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 01:00:00,0.0,19.337637384567763,13.0,0.0,19.337637384567763,19.337637384567763,1.3793103448275863,21.337637384567763,29.96153846153846,29.96153846153846,19.337637384567763,0.0,19.337637384567763,19.337637384567763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.337637384567763,19.337637384567763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 02:00:00,0.0,19.29627997675228,14.0,0.0,19.29627997675228,19.29627997675228,1.3793103448275863,21.29627997675228,29.307692307692307,29.307692307692307,19.29627997675228,0.0,19.29627997675228,19.29627997675228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.29627997675228,19.29627997675228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 03:00:00,0.0,19.25987589392585,14.6,0.0,19.25987589392585,19.25987589392585,1.3793103448275863,21.25987589392585,28.915384615384614,28.915384615384614,19.25987589392585,0.0,19.25987589392585,19.25987589392585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.25987589392585,19.25987589392585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 04:00:00,0.0,19.205182847860904,14.0,0.0,19.205182847860904,19.205182847860904,1.3793103448275863,21.205182847860904,29.307692307692307,29.307692307692307,19.205182847860904,0.0,19.205182847860904,19.205182847860904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.205182847860904,19.205182847860904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 05:00:00,2.5734452105424577,20.0,14.0,2.8593835672693975,26.780549669732505,24.99343494018913,1.3793103448275863,28.780549669732505,29.307692307692307,29.307692307692307,24.99343494018913,0.5713580864276321,26.780549669732505,24.99343494018913,0.3574229459086747,0.2825756306381192,0.024,0.2543180675743073,2.8593835672693975,2.8636411303332094,1.3813641094378637,27.0,2.8636411303332094,36.13636363636363,24.993434940189132,1.1637931034482758,107.50328252990543,2.663770875588471,0.0,0.0,0.0,2.8636411303332094,2.663770875588471,0.0
2009-11-12 06:00:00,2.1763551032225275,20.0,14.8,2.418172336913919,25.810725104011283,24.299367393440086,1.3793103448275863,27.810725104011283,28.784615384615385,28.784615384615385,24.299367393440086,0.4647750423225858,25.810725104011283,24.299367393440086,0.3022715421142399,0.24264221993883286,0.024,0.21837799794494958,2.418172336913919,2.4184365589078025,1.379461055396861,27.0,2.4184365589078025,35.22727272727273,24.299367393440086,1.1637931034482758,107.85031630327995,2.2424009885210254,0.0,0.0,0.0,2.4184365589078025,2.2424009885210254,0.0
2009-11-12 07:00:00,2.166025871279991,20.0,15.0,2.4066954125333235,25.785323095693588,24.28113846286026,1.3793103448275863,27.785323095693588,28.653846153846153,28.653846153846153,24.28113846286026,0.4744743008718955,25.785323095693588,24.28113846286026,0.30083692656666544,0.24159507740529232,0.024,0.21743556966476307,2.4066954125333235,2.4068549202738527,1.3794017609143256,27.0,2.4068549202738527,35.0,24.281138462860262,1.1637931034482758,107.85943076856987,2.2314737831670515,0.0,0.0,0.0,2.4068549202738527,2.2314737831670515,0.0
2009-11-12 08:00:00,2.1960137423961124,20.0,15.0,2.4400152693290136,25.859044358423606,24.334034815092974,1.3793103448275863,27.859044358423606,28.653846153846153,28.653846153846153,24.334034815092974,0.4869336353202533,25.859044358423606,24.334034815092974,0.3050019086661267,0.24463390016439793,0.024,0.22017051014795816,2.4400152693290136,2.4404786593454535,1.3795722934520072,27.0,2.4404786593454535,35.0,24.334034815092977,1.163793103448276,107.8329825924535,2.2632024086443527,0.0,0.0,0.0,2.4404786593454535,2.2632024086443527,0.0
2009-11-12 09:00:00,2.2664278981980015,20.0,15.4,2.518253220220002,26.031841642020396,24.457933379382894,1.3793103448275863,28.031841642020396,28.392307692307693,28.392307692307693,24.457933379382894,0.5517797178915785,26.031841642020396,24.457933379382894,0.31478165252750023,0.25175460051367893,0.024,0.22657914046231103,2.518253220220002,2.5194286802713695,1.3799541737307968,27.0,2.5194286802713695,35.0,24.457933379382894,1.163793103448276,107.77103331030855,2.337760530714314,0.0,0.0,0.0,2.5194286802713695,2.337760530714314,0.0
2009-11-12 10:00:00,2.1787602164469506,20.0,16.0,2.420844684941056,25.81663849003498,24.303610561946822,1.3793103448275863,27.81663849003498,28.0,28.0,24.303610561946822,0.5645874462632919,25.81663849003498,24.303610561946822,0.302605585617632,0.24288597724756322,0.024,0.2185973795228069,2.420844684941056,2.4211332826658123,1.3794747774447358,27.0,2.4211332826658123,35.0,24.30361056194683,1.1637931034482758,107.84819471902658,2.2449455820503186,0.0,0.0,0.0,2.4211332826658123,2.2449455820503186,0.0
2009-11-12 11:00:00,2.2290657375664145,20.0,15.0,2.476739708407127,25.940207420414637,24.392245102660183,1.3793103448275863,27.940207420414637,28.653846153846153,28.653846153846153,24.392245102660183,0.501013683035351,25.940207420414637,24.392245102660183,0.3095924635508909,0.2479788605537957,0.024,0.22318097449841612,2.476739708407127,2.4775375944625067,1.3797546920823438,27.0,2.4775375944625067,35.0,24.392245102660187,1.1637931034482758,107.80387744866991,2.2981896876966874,0.0,0.0,0.0,2.4775375944625067,2.2981896876966874,0.0
2009-11-12 12:00:00,2.0632471414540237,19.999999999999993,16.0,2.292496823837804,25.532042496784065,24.09923198188544,1.3793103448275863,27.532042496784065,28.0,28.0,24.09923198188544,0.5066413476012497,25.532042496784065,24.09923198188544,0.2865621029797255,0.23115058748806844,0.024,0.20803552873926157,2.292496823837804,2.291611882586611,1.3787779084858467,27.0,2.291611882586611,35.0,24.099231981885435,1.163793103448276,107.95038400905729,2.1228381016174427,0.0,0.0,0.0,2.291611882586611,2.1228381016174427,0.0
2009-11-12 13:00:00,1.8699398479346343,19.999999999999993,17.0,2.0777109421495936,25.052948048187034,23.754378709343534,1.3793103448275863,27.052948048187034,28.0,28.0,23.754378709343534,0.4218770351666965,25.052948048187034,23.754378709343534,0.2597138677686992,0.21137584218073396,0.024,0.19023825796266056,2.0777109421495936,2.074848526367667,1.3774100998901784,27.0,2.074848526367667,35.0,23.754378709343534,1.163793103448276,108.12281064532823,1.918973909375817,0.0,0.0,0.0,2.074848526367667,1.918973909375817,0.0
2009-11-12 14:00:00,1.91580717314537,20.000000000000004,16.0,2.128674636828189,25.16696245396796,23.836540805950342,1.3793103448275863,27.16696245396796,28.0,28.0,23.836540805950342,0.44075473219862654,25.16696245396796,23.836540805950342,0.26608432960352363,0.21608407823803913,0.024,0.19447567041423522,2.128674636828189,2.1262830446519927,1.3777606726643692,27.0,2.1262830446519927,35.0,23.836540805950342,1.163793103448276,108.08172959702483,1.9672918379264381,0.0,0.0,0.0,2.1262830446519927,1.9672918379264384,0.0
2009-11-12 15:00:00,1.9314792158846197,20.0,15.6,2.1460880176495776,25.20586996696559,23.864564955934608,1.3793103448275863,27.20586996696559,28.26153846153846,28.26153846153846,23.864564955934608,0.42076120652677,25.20586996696559,23.864564955934608,0.2682610022061972,0.21769043814960473,0.024,0.19592139433464426,2.1460880176495776,2.143857061464538,1.3778764889374422,27.0,2.143857061464538,35.0,23.86456495593461,1.163793103448276,108.0677175220327,1.9838089585147862,0.0,0.0,0.0,2.143857061464538,1.9838089585147864,0.0
2009-11-12 16:00:00,2.0542416871823064,20.0,14.0,2.282490763535896,25.509803796303924,24.08324706909399,1.3793103448275863,27.509803796303924,29.307692307692307,29.307692307692307,24.08324706909399,0.3766264859638876,25.509803796303924,24.08324706909399,0.285311345441987,0.2302332207695499,0.024,0.2072098986925949,2.282490763535896,2.281514085612851,1.3787201378552993,27.0,2.281514085612851,36.13636363636363,24.083247069093986,1.163793103448276,107.958376465453,2.1133275252087014,0.0,0.0,0.0,2.281514085612851,2.1133275252087014,0.0
2009-11-12 17:00:00,2.0866370244061923,20.0,14.0,2.318485582673547,25.5897677837773,24.140714294606337,1.3793103448275863,27.5897677837773,29.307692307692307,29.307692307692307,24.140714294606337,0.3868207804949234,25.5897677837773,24.140714294606337,0.2898106978341934,0.2335315698812073,0.024,0.21017841289308656,2.318485582673547,2.317838739661668,1.378925525847289,27.0,2.317838739661668,36.13636363636363,24.140714294606337,1.163793103448276,107.92964285269683,2.1475460108999633,0.0,0.0,0.0,2.317838739661668,2.1475460108999633,0.0
2009-11-12 18:00:00,2.1354904310212772,20.0,14.0,2.3727671455791968,25.71017376744524,24.22719430145824,1.3793103448275863,27.71017376744524,29.307692307692307,29.307692307692307,24.22719430145824,0.40261582941137314,25.71017376744524,24.22719430145824,0.2965958931973996,0.23849683365368354,0.024,0.2146471502883152,2.3727671455791968,2.372616828944565,1.3792229644499798,27.0,2.372616828944565,36.13636363636363,24.22719430145824,1.163793103448276,107.88640284927088,2.1991805883632716,0.0,0.0,0.0,2.372616828944565,2.1991805883632716,0.0
2009-11-12 19:00:00,2.240078913351565,20.0,13.0,2.4889765703906277,25.967230642683177,24.411620286189034,1.3793103448275863,27.967230642683177,29.96153846153846,29.96153846153846,24.411620286189034,0.3866128093137531,25.967230642683177,24.411620286189034,0.31112207129882846,0.24909242229293307,0.024,0.22418318006363974,2.4889765703906277,2.4898858126199213,1.3798142174745762,27.0,2.4898858126199213,37.27272727272727,24.41162028618903,1.1637931034482758,107.79418985690549,2.3098515939729145,0.0,0.0,0.0,2.4898858126199213,2.3098515939729145,0.0
2009-11-12 20:00:00,2.298503917724025,20.0,13.0,2.553893241915583,26.110417044435263,24.514233768238025,1.3793103448275863,28.110417044435263,29.96153846153846,29.96153846153846,24.514233768238025,0.404169076095082,26.110417044435263,24.514233768238025,0.3192366552394479,0.2549916195041589,0.024,0.229492457553743,2.553893241915583,2.555392403865999,1.3801200143755719,27.0,2.555392403865999,37.27272727272727,24.51423376823803,1.163793103448276,107.74288311588099,2.3717505323461516,0.0,0.0,0.0,2.555392403865999,2.3717505323461516,0.0
2009-11-12 21:00:00,2.289624304021144,20.0,13.6,2.544027004467938,26.088673607510806,24.49865672971835,1.3793103448275863,28.088673607510806,29.56923076923077,29.56923076923077,24.49865672971835,0.43252040319294677,26.088673607510806,24.49865672971835,0.31800337555849223,0.25409592809349973,0.024,0.22868633528414975,2.544027004467938,2.5454365972772877,1.380074592196236,27.0,2.5454365972772877,36.59090909090909,24.498656729718352,1.1637931034482758,107.75067163514082,2.36233942549936,0.0,0.0,0.0,2.5454365972772877,2.36233942549936,0.0
2009-11-12 22:00:00,2.3980555463456272,20.0,13.0,2.6645061626062523,26.35374606837,24.68842971674109,1.3793103448275863,28.35374606837,29.96153846153846,29.96153846153846,24.68842971674109,0.4356041535230189,26.35374606837,24.68842971674109,0.33306327032578154,0.2650122188426662,0.024,0.23851099695839956,2.6645061626062523,2.667007384490519,1.3806051293051342,27.0,2.667007384490519,37.27272727272727,24.688429716741094,1.1637931034482758,107.65578514162945,2.477347019467524,0.0,0.0,0.0,2.667007384490519,2.477347019467524,0.0
2009-11-12 23:00:00,0.0,19.231901796992595,13.0,0.0,19.231901796992595,19.231901796992595,1.3793103448275863,21.231901796992595,29.96153846153846,29.96153846153846,19.231901796992595,0.0,19.231901796992595,19.231901796992595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.231901796992595,19.231901796992595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 00:00:00,0.0,19.040281805260285,13.8,0.0,19.040281805260285,19.040281805260285,1.3793103448275863,21.040281805260285,29.43846153846154,29.43846153846154,19.040281805260285,0.0,19.040281805260285,19.040281805260285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.040281805260285,19.040281805260285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 01:00:00,0.0,18.946350439760785,13.0,0.0,18.946350439760785,18.946350439760785,1.3793103448275863,20.946350439760785,29.96153846153846,29.96153846153846,18.946350439760785,0.0,18.946350439760785,18.946350439760785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.946350439760785,18.946350439760785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 02:00:00,0.0,18.887166499378402,13.0,0.0,18.887166499378402,18.887166499378402,1.3793103448275863,20.887166499378402,29.96153846153846,29.96153846153846,18.887166499378402,0.0,18.887166499378402,18.887166499378402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.887166499378402,18.887166499378402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 03:00:00,0.0,18.847003323078702,13.6,0.0,18.847003323078702,18.847003323078702,1.3793103448275863,20.847003323078702,29.56923076923077,29.56923076923077,18.847003323078702,0.0,18.847003323078702,18.847003323078702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.847003323078702,18.847003323078702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 04:00:00,0.0,18.789938123936125,13.0,0.0,18.789938123936125,18.789938123936125,1.3793103448275863,20.789938123936125,29.96153846153846,29.96153846153846,18.789938123936125,0.0,18.789938123936125,18.789938123936125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.789938123936125,18.789938123936125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 05:00:00,3.8387998102992356,20.000000000000004,12.0,4.265333122554706,29.80099492966171,27.135161728065018,1.3793103448275863,31.80099492966171,30.615384615384617,30.615384615384617,27.135161728065018,1.0565447764695108,29.80099492966171,27.135161728065018,0.5331666403193382,0.40646775978544125,0.024,0.36582098380689715,4.265333122554706,4.281979898533249,1.384693528193457,27.0,4.281979898533249,38.40909090909091,27.135161728065018,1.163793103448276,106.43241913596749,4.023191367155732,0.0,0.0,0.0,4.281979898533249,4.023191367155732,0.0
2009-11-13 06:00:00,3.226087125321773,20.0,12.6,3.5845412503575256,28.350045850374727,26.10970756890127,1.3793103448275863,30.350045850374727,30.223076923076924,30.223076923076924,26.10970756890127,0.751238583623102,28.350045850374727,26.10970756890127,0.4480676562946907,0.3470340820626239,0.024,0.31233067385636154,3.5845412503575256,3.595244658563788,1.3834289532164095,27.0,3.595244658563788,37.72727272727273,26.10970756890127,1.163793103448276,106.94514621554936,3.3617651532473714,0.0,0.0,0.0,3.595244658563788,3.3617651532473714,0.0
2009-11-13 07:00:00,3.3055228260702516,20.0,12.0,3.672803140078057,28.53928517003126,26.243783207482476,1.3793103448275863,30.53928517003126,30.615384615384617,30.615384615384617,26.243783207482476,0.7242676786113899,28.53928517003126,26.243783207482476,0.45910039250975715,0.3547936410603297,0.024,0.3193142769542967,3.672803140078057,3.68428250418409,1.3836213860295283,27.0,3.68428250418409,38.40909090909091,26.243783207482473,1.1637931034482758,106.87810839625877,3.447181616018437,0.0,0.0,0.0,3.68428250418409,3.447181616018437,0.0
2009-11-13 08:00:00,3.344173223228691,20.000000000000004,12.0,3.7157480258096567,28.631233675043973,26.308891158912935,1.3793103448275863,30.631233675043973,30.615384615384617,30.615384615384617,26.308891158912935,0.7438142166264607,28.631233675043973,26.308891158912935,0.4644685032262071,0.3585629960149656,0.024,0.32270669641346905,3.7157480258096567,3.7276043254111526,1.3837114819816996,27.0,3.7276043254111526,38.40909090909091,26.308891158912942,1.163793103448276,106.84555442054352,3.4887781205564456,0.0,0.0,0.0,3.7276043254111526,3.4887781205564456,0.0
2009-11-13 09:00:00,3.588926205179592,20.0,11.0,3.98769578353288,29.211622767171825,26.719312902463777,1.3793103448275863,31.211622767171825,31.26923076923077,31.26923076923077,26.719312902463777,0.7555452383034638,29.211622767171825,26.719312902463777,0.49846197294161,0.38234245607125444,0.024,0.344108210464129,3.98769578353288,4.001930029140005,1.3842338503512033,27.0,4.001930029140005,39.54545454545455,26.71931290246377,1.1637931034482758,106.64034354876812,3.752735499496836,0.0,0.0,0.0,4.001930029140005,3.752735499496836,0.0
2009-11-13 10:00:00,3.728244888273393,20.0,10.0,4.14249432030377,29.540609844433686,26.951550894243827,1.3793103448275863,31.540609844433686,31.923076923076923,31.923076923076923,26.951550894243827,0.7183138080046464,29.540609844433686,26.951550894243827,0.5178117900379713,0.3958118577282603,0.024,0.3562306719554343,4.14249432030377,4.158075506076596,1.3844983521148377,27.0,4.158075506076596,40.68181818181818,26.951550894243827,1.163793103448276,106.52422455287808,3.9034083782628697,0.0,0.0,0.0,4.158075506076596,3.9034083782628697,0.0
2009-11-13 11:00:00,3.77228222908571,20.0,9.7,4.191424698984123,29.64439977733146,27.024759340466385,1.3793103448275863,31.64439977733146,32.11923076923077,32.11923076923077,27.024759340466385,0.7092584981231369,29.64439977733146,27.024759340466385,0.5239280873730153,0.4000598188271483,0.024,0.36005383694443344,4.191424698984123,4.207430680866837,1.3845775792348518,27.0,4.207430680866837,41.02272727272727,27.02475934046638,1.163793103448276,106.48762032976681,3.9510984167337253,0.0,0.0,0.0,4.207430680866837,3.951098416733725,0.0
2009-11-13 12:00:00,3.8376245795955763,20.000000000000004,9.3,4.264027310661751,29.79823004629384,27.133212977130242,1.3793103448275863,31.79823004629384,32.38076923076923,32.38076923076923,27.133212977130242,0.7004947512645239,29.79823004629384,27.133212977130242,0.5330034138327189,0.40635463256217774,0.024,0.36571916930596,4.264027310661751,4.280662773917969,1.384691517340934,27.0,4.280662773917969,41.47727272727273,27.133212977130235,1.1637931034482758,106.43339351143489,4.021917024996546,0.0,0.0,0.0,4.280662773917969,4.021917024996546,0.0
2009-11-13 13:00:00,3.877222090243685,20.0,9.0,4.308024544715206,29.891352349810624,27.198837009363622,1.3793103448275863,31.891352349810624,32.57692307692308,32.57692307692308,27.198837009363622,0.6905457101341682,29.891352349810624,27.198837009363622,0.5385030680894007,0.4101645446201819,0.024,0.36914809015816374,4.308024544715206,4.325040999177224,1.3847585430511884,27.0,4.325040999177224,41.81818181818182,27.198837009363622,1.163793103448276,106.40058149531819,4.064865941891053,0.0,0.0,0.0,4.325040999177224,4.064865941891053,0.0
