timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-13 14:00:00,3.907251683670236,20.000000000000004,9.0,4.341390759633596,29.96192442307366,27.24855519830266,1.3793103448275863,31.96192442307366,32.57692307692308,32.57692307692308,27.24855519830266,0.7023873588158566,29.96192442307366,27.24855519830266,0.5426738449541995,0.41305151091303155,0.024,0.3717463598217284,4.341390759633596,4.358695910724898,1.384808392628528,27.0,4.358695910724898,41.81818181818182,27.248555198302654,1.163793103448276,106.37572240084867,4.097453641067,0.0,0.0,0.0,4.358695910724898,4.097453641067,0.0
2009-11-13 15:00:00,3.800290317921867,19.999999999999996,10.4,4.222544797690963,29.71036206263421,27.071271564077357,1.3793103448275863,31.71036206263421,31.661538461538463,31.661538461538463,27.071271564077357,0.7930094059691878,29.71036206263421,27.071271564077357,0.5278180997113704,0.40275920704107776,0.024,0.36248328633697,4.222544797690963,4.238820718395071,1.384626936332084,27.0,4.238820718395071,40.22727272727273,27.07127156407736,1.163793103448276,106.46436421796132,3.9814455752697304,0.0,0.0,0.0,4.238820718395071,3.9814455752697304,0.0
2009-11-13 16:00:00,3.828585139199842,20.0,10.0,4.253983487999824,29.776961389992024,27.118221709992135,1.3793103448275863,31.776961389992024,31.923076923076923,31.923076923076923,27.118221709992135,0.7632336422626605,29.776961389992024,27.118221709992135,0.531747935999978,0.4054843943996198,0.024,0.36493595495965786,4.253983487999824,4.270531927439786,1.3846760059249277,27.0,4.270531927439786,40.68181818181818,27.118221709992135,1.163793103448276,106.44088914500394,4.012115984508604,0.0,0.0,0.0,4.270531927439786,4.012115984508604,0.0
2009-11-13 17:00:00,3.979215410607703,19.999999999999996,9.0,4.421350456230781,30.130874941875692,27.367530906731456,1.3793103448275863,32.13087494187569,32.57692307692308,32.57692307692308,27.367530906731456,0.7316609864393927,30.130874941875692,27.367530906731456,0.5526688070288476,0.41996174036657175,0.024,0.3779655663299145,4.421350456230781,4.439346630267438,1.3849245365234972,27.0,4.439346630267438,41.81818181818182,27.367530906731456,1.1637931034482758,106.31623454663428,4.1756055876115274,0.0,0.0,0.0,4.439346630267438,4.1756055876115274,0.0
2009-11-13 18:00:00,3.97774809427009,20.0,9.6,4.4197201047445445,30.127432475103184,27.365107409637844,1.3793103448275863,32.127432475103184,32.184615384615384,32.184615384615384,27.365107409637844,0.7905586126954461,30.127432475103184,27.365107409637844,0.5524650130930681,0.41982095723378465,0.024,0.3778388615104062,4.4197201047445445,4.437702200467923,1.38492221392,27.0,4.437702200467923,41.13636363636364,27.36510740963784,1.163793103448276,106.31744629518109,4.174011279528885,0.0,0.0,0.0,4.437702200467923,4.174011279528885,0.0
2009-11-13 19:00:00,4.163839742357512,20.0,8.0,4.626488602619458,30.563249926951066,27.6716945503139,1.3793103448275863,32.563249926951066,33.23076923076923,33.23076923076923,27.6716945503139,0.7174489412167397,30.563249926951066,27.6716945503139,0.5783110753274322,0.4376386674543592,0.024,0.3938748007089233,4.626488602619458,4.646252469364893,1.3852026117706693,27.0,4.646252469364893,42.95454545454545,27.67169455031391,1.1637931034482758,106.16415272484305,4.376479583845105,0.0,0.0,0.0,4.646252469364893,4.376479583845105,0.0
2009-11-13 20:00:00,4.125252938038555,20.0,9.0,4.583614375598394,30.473007708445525,27.60824872369653,1.3793103448275863,32.47300770844552,32.57692307692308,32.57692307692308,27.60824872369653,0.7952607521030464,30.473007708445525,27.60824872369653,0.5729517969497993,0.4339501543714093,0.024,0.3905551389342684,4.583614375598394,4.603009391035535,1.3851467314077834,27.0,4.603009391035535,41.81818181818182,27.608248723696533,1.1637931034482758,106.19587563815173,4.334452127613387,0.0,0.0,0.0,4.603009391035535,4.334452127613387,0.0
2009-11-13 21:00:00,4.100875163819462,19.999999999999996,9.8,4.556527959799403,30.415962222097072,27.568132247222444,1.3793103448275863,32.41596222209707,32.05384615384615,32.05384615384615,27.568132247222444,0.8756780807742601,30.415962222097072,27.568132247222444,0.5695659949749253,0.43161826726366853,0.024,0.38845644053730166,4.556527959799403,4.5756897865257695,1.3851108372337892,27.0,4.5756897865257695,40.90909090909091,27.56813224722244,1.163793103448276,106.21593387638877,4.307912776863435,0.0,0.0,0.0,4.5756897865257695,4.307912776863435,0.0
2009-11-13 22:00:00,4.347377308729611,20.0,8.0,4.830419231921789,30.991610743569556,27.972598723618436,1.3793103448275863,32.99161074356955,33.23076923076923,33.23076923076923,27.972598723618436,0.7919398019928041,30.991610743569556,27.972598723618436,0.6038024039902237,0.4551410272125118,0.024,0.40962692449126065,4.830419231921789,4.85193333464304,1.3854536261906194,27.0,4.85193333464304,42.95454545454545,27.97259872361844,1.163793103448276,106.01370063819078,4.576704053754313,0.0,0.0,0.0,4.85193333464304,4.576704053754313,0.0
2009-11-13 23:00:00,0.0,18.620498745359022,9.0,0.0,18.620498745359022,18.620498745359022,1.3793103448275863,20.620498745359022,32.57692307692308,32.57692307692308,18.620498745359022,0.0,18.620498745359022,18.620498745359022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.620498745359022,18.620498745359022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 00:00:00,0.0,18.27225576695213,9.4,0.0,18.27225576695213,18.27225576695213,1.3793103448275863,20.27225576695213,32.315384615384616,32.315384615384616,18.27225576695213,0.0,18.27225576695213,18.27225576695213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27225576695213,18.27225576695213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 01:00:00,0.0,18.112969504153053,8.0,0.0,18.112969504153053,18.112969504153053,1.3793103448275863,20.112969504153053,33.23076923076923,33.23076923076923,18.112969504153053,0.0,18.112969504153053,18.112969504153053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.112969504153053,18.112969504153053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 02:00:00,0.0,18.023208666785777,9.0,0.0,18.023208666785777,18.023208666785777,1.3793103448275863,20.023208666785777,32.57692307692308,32.57692307692308,18.023208666785777,0.0,18.023208666785777,18.023208666785777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.023208666785777,18.023208666785777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 03:00:00,0.0,17.95670116684201,9.6,0.0,17.95670116684201,17.95670116684201,1.3793103448275863,19.95670116684201,32.184615384615384,32.184615384615384,17.95670116684201,0.0,17.95670116684201,17.95670116684201,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95670116684201,17.95670116684201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 04:00:00,0.0,17.875975007750178,9.0,0.0,17.875975007750178,17.875975007750178,1.3793103448275863,19.875975007750178,32.57692307692308,32.57692307692308,17.875975007750178,0.0,17.875975007750178,17.875975007750178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.875975007750178,17.875975007750178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 05:00:00,5.67956325770456,20.0,8.0,6.310625841893955,34.06242231869046,30.118281167506733,1.3793103448275863,36.06242231869046,33.23076923076923,33.23076923076923,30.118281167506733,1.747860419289608,34.06242231869046,30.118281167506733,0.7888282302367444,0.5803368836687325,0.024,0.5223031953018592,6.310625841893955,6.344659530260829,1.38674907113036,27.0,6.344659530260829,42.95454545454545,30.11828116750673,1.1637931034482758,104.94085941624664,6.0459382223036835,0.0,0.0,0.0,6.344659530260829,6.0459382223036835,0.0
2009-11-14 06:00:00,4.415423939174359,20.0,10.2,4.9060265990826215,31.15006725935343,28.083800634926792,1.3793103448275863,33.150067259353435,31.79230769230769,31.79230769230769,28.083800634926792,1.140440940149688,31.15006725935343,28.083800634926792,0.6132533248853277,0.46161282946272536,0.024,0.41545154651645283,4.9060265990826215,4.928187882028895,1.3855409035506394,27.0,4.928187882028895,40.45454545454545,28.083800634926796,1.163793103448276,105.9580996825366,4.651072354821715,0.0,0.0,0.0,4.928187882028895,4.651072354821715,0.0
2009-11-14 07:00:00,5.1802460766272365,20.0,9.6,5.755828974030263,32.91876668914511,29.321373580376196,1.3793103448275863,34.91876668914511,32.184615384615384,32.184615384615384,29.321373580376196,1.7329732759524659,32.91876668914511,29.321373580376196,0.7194786217537829,0.5337633664685113,0.024,0.48038702982166015,5.755828974030263,5.785205310677114,1.3863500058760576,27.0,5.785205310677114,41.13636363636364,29.3213735803762,1.1637931034482758,105.3393132098119,5.491971738181264,0.0,0.0,0.0,5.785205310677114,5.491971738181264,0.0
2009-11-14 08:00:00,5.253088629600489,20.0,9.0,5.836765144000544,33.08611974430097,29.438141529300637,1.3793103448275863,35.08611974430097,32.57692307692308,32.57692307692308,29.438141529300637,1.6030724067009496,33.08611974430097,29.438141529300637,0.729595643000068,0.5405822705664386,0.024,0.4865240435097947,5.836765144000544,5.866823371057187,1.386413529982985,27.0,5.866823371057187,41.81818181818182,29.438141529300637,1.1637931034482758,105.28092923534967,5.572541402956493,0.0,0.0,0.0,5.866823371057187,5.572541402956493,0.0
2009-11-14 09:00:00,5.056270398117463,20.0,11.0,5.618078220130514,32.63351782221522,29.122218934633644,1.3793103448275863,34.63351782221522,31.26923076923077,31.26923076923077,29.122218934633644,2.2557727914581562,32.63351782221522,29.122218934633644,0.7022597775163143,0.5221376821643727,0.024,0.4699239139479354,5.618078220130514,5.646291988346952,1.3862371872179347,27.0,5.646291988346952,39.54545454545455,29.12221893463364,1.1637931034482758,105.43889053268317,5.355037367921426,0.0,0.0,0.0,5.646291988346952,5.355037367921426,0.0
2009-11-14 10:00:00,4.982747738719569,20.000000000000007,11.0,5.536386376355076,32.464099154598806,29.003857669376885,1.3793103448275863,34.464099154598806,31.26923076923077,31.26923076923077,29.003857669376885,2.106825968965557,32.464099154598806,29.003857669376885,0.6920482970443845,0.5152309637754163,0.024,0.4637078673978747,5.536386376355076,5.563909472732618,1.3861673249902002,27.0,5.563909472732618,39.54545454545455,29.00385766937688,1.1637931034482758,105.49807116531156,5.273944263885336,0.0,0.0,0.0,5.563909472732618,5.273944263885336,0.0
2009-11-14 11:00:00,4.641816487850637,20.0,13.0,5.1575738753895966,31.675913834172942,28.452430162054444,1.3793103448275863,33.675913834172945,29.96153846153846,29.96153846153846,28.452430162054444,2.946232803077201,31.675913834172942,28.452430162054444,0.6446967344236996,0.48308025590945725,0.024,0.43477223031851153,5.1575738753895966,5.181881900980542,1.3858111360852574,27.0,5.181881900980542,37.27272727272727,28.452430162054448,1.1637931034482758,105.77378491897278,4.899022858026765,0.0,0.0,0.0,5.181881900980542,4.899022858026765,0.0
2009-11-14 12:00:00,4.4439712790747965,20.0,13.4,4.937745865638663,31.216487517056528,28.130396351032367,1.3793103448275863,33.21648751705653,29.7,29.7,28.130396351032367,2.7119441734082876,31.216487517056528,28.130396351032367,0.6172182332048328,0.46432521283413347,0.024,0.4178926915507201,4.937745865638663,4.960178386922076,1.3855766472069981,27.0,4.960178386922076,36.81818181818182,28.130396351032367,1.163793103448276,105.93480182448381,4.682293544231346,0.0,0.0,0.0,4.960178386922076,4.682293544231346,0.0
2009-11-14 13:00:00,4.334426223913936,20.0,13.0,4.816029137682151,30.96143060300024,27.951412391948896,1.3793103448275863,32.96143060300024,29.96153846153846,29.96153846153846,27.951412391948896,2.0654173484105236,30.96143060300024,27.951412391948896,0.6020036422102689,0.4539082318787793,0.024,0.40851740869090136,4.816029137682151,4.8374199608700295,1.3854366748110498,27.0,4.8374199608700295,37.27272727272727,27.951412391948892,1.163793103448276,106.02429380402555,4.562558058449771,0.0,0.0,0.0,4.8374199608700295,4.562558058449771,0.0
2009-11-14 14:00:00,4.093534601864566,19.999999999999996,14.0,4.548371779849518,30.39877972045305,27.556047358047103,1.3793103448275863,32.39877972045305,29.307692307692307,29.307692307692307,27.556047358047103,2.238473131119916,30.39877972045305,27.556047358047103,0.5685464724811897,0.43091584988400383,0.024,0.38782426489560345,4.548371779849518,4.567463364837918,1.3850999376639332,27.0,4.567463364837918,36.13636363636363,27.556047358047103,1.163793103448276,106.22197632097645,4.299923163768087,0.0,0.0,0.0,4.567463364837918,4.299923163768087,0.0
2009-11-14 15:00:00,4.048713775800858,20.0,13.6,4.498570862000953,30.2938129455433,27.482206156792707,1.3793103448275863,32.2938129455433,29.56923076923077,29.56923076923077,27.482206156792707,1.8581852395026583,30.2938129455433,27.482206156792707,0.5623213577501192,0.42662445845606417,0.024,0.38396201261045776,4.498570862000953,4.51723330784656,1.385032452004349,27.0,4.51723330784656,36.59090909090909,27.482206156792707,1.1637931034482758,106.25889692160365,4.251157727695322,0.0,0.0,0.0,4.51723330784656,4.251157727695322,0.0
2009-11-14 16:00:00,4.047278457073443,20.0,13.0,4.4969760634149365,30.29045006256865,27.479840022934315,1.3793103448275863,32.29045006256865,29.96153846153846,29.96153846153846,27.479840022934315,1.562117073790964,30.29045006256865,27.479840022934315,0.5621220079268671,0.42648696205207115,0.024,0.38383826584686404,4.4969760634149365,4.5156247596201435,1.3850302639978609,27.0,4.5156247596201435,37.27272727272727,27.47984002293431,1.1637931034482758,106.26007998853285,4.2495966124883875,0.0,0.0,0.0,4.5156247596201435,4.2495966124883875,0.0
2009-11-14 17:00:00,4.144591339090434,19.999999999999996,12.0,4.60510148787826,30.51824218567375,27.64005375574984,1.3793103448275863,32.51824218567375,30.615384615384617,30.615384615384617,27.64005375574984,1.3342768461872605,30.51824218567375,27.64005375574984,0.5756376859847825,0.4357991025941663,0.024,0.3922191923347497,4.60510148787826,4.624681398137676,1.385174878506747,27.0,4.624681398137676,38.40909090909091,27.64005375574984,1.163793103448276,106.17997312212508,4.355511931443517,0.0,0.0,0.0,4.624681398137676,4.355511931443517,0.0
2009-11-14 18:00:00,4.123939037783058,20.0,12.0,4.58215448642562,30.469933768037183,27.60608721402117,1.3793103448275863,32.46993376803718,30.615384615384617,30.615384615384617,27.60608721402117,1.312643003035659,30.469933768037183,27.60608721402117,0.5727693108032025,0.43382450356940044,0.024,0.3904420532124604,4.58215448642562,4.60153693678256,1.3851448085857663,27.0,4.60153693678256,38.40909090909091,27.606087214021173,1.163793103448276,106.19695639298942,4.33302148486652,0.0,0.0,0.0,4.60153693678256,4.33302148486652,0.0
2009-11-14 19:00:00,4.1241568310989996,20.0,12.0,4.582396478998889,30.470443312470866,27.606445513096563,1.3793103448275863,32.47044331247086,30.615384615384617,30.615384615384617,27.606445513096563,1.312868641720435,30.470443312470866,27.606445513096563,0.5727995598748611,0.43384533181361834,0.024,0.3904607986322565,4.582396478998889,4.6017810121802505,1.3851451274067996,27.0,4.6017810121802505,38.40909090909091,27.606445513096567,1.163793103448276,106.19677724345172,4.333258627642587,0.0,0.0,0.0,4.6017810121802505,4.333258627642587,0.0
2009-11-14 20:00:00,4.245083408989051,20.000000000000004,11.0,4.716759343321168,30.753042149978917,27.805067560403188,1.3793103448275863,32.75304214997892,31.26923076923077,31.26923076923077,27.805067560403188,1.1737818349115325,30.753042149978917,27.805067560403188,0.589594917915146,0.4453946330491704,0.024,0.40085516974425334,4.716759343321168,4.737298806626085,1.3853166496126281,27.0,4.737298806626085,39.54545454545455,27.80506756040319,1.1637931034482758,106.0974662197984,4.465044242255502,0.0,0.0,0.0,4.737298806626085,4.465044242255502,0.0
2009-11-14 21:00:00,3.614010348423969,20.0,11.0,4.015567053804411,29.270928482824157,26.7611990741964,1.3793103448275863,31.270928482824157,31.26923076923077,31.26923076923077,26.7611990741964,0.7678951636146147,29.270928482824157,26.7611990741964,0.5019458817255513,0.38477106136849343,0.024,0.34629395523164413,4.015567053804411,4.0300441599412595,1.3842830976144702,27.0,4.0300441599412595,39.54545454545455,26.7611990741964,1.163793103448276,106.6194004629018,3.779841325729001,0.0,0.0,0.0,4.0300441599412595,3.779841325729001,0.0
2009-11-14 22:00:00,3.7294095552657396,20.0,9.0,4.143788394739711,29.54335602245604,26.95348827574372,1.3793103448275863,31.54335602245604,32.57692307692308,32.57692307692308,26.95348827574372,0.6352401158854791,29.54335602245604,26.95348827574372,0.5179735493424639,0.39592426315679424,0.024,0.3563318368411148,4.143788394739711,4.15938082105539,1.3845004734899171,27.0,4.15938082105539,41.81818181818182,26.95348827574372,1.1637931034482762,106.52325586212814,3.9046692549829967,0.0,0.0,0.0,4.15938082105539,3.9046692549829967,0.0
2009-11-14 23:00:00,0.0,18.527700204369,9.0,0.0,18.527700204369,18.527700204369,1.3793103448275863,20.527700204369,32.57692307692308,32.57692307692308,18.527700204369,0.0,18.527700204369,18.527700204369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.527700204369,18.527700204369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.165107820422953,9.6,0.0,18.165107820422953,18.165107820422953,1.3793103448275863,20.165107820422953,32.184615384615384,32.184615384615384,18.165107820422953,0.0,18.165107820422953,18.165107820422953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.165107820422953,18.165107820422953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,17.999262781746708,8.0,0.0,17.999262781746708,17.999262781746708,1.3793103448275863,19.999262781746708,33.23076923076923,33.23076923076923,17.999262781746708,0.0,17.999262781746708,17.999262781746708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.999262781746708,17.999262781746708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,17.86709515973734,7.0,0.0,17.86709515973734,17.86709515973734,1.3793103448275863,19.86709515973734,33.88461538461539,33.88461538461539,17.86709515973734,0.0,17.86709515973734,17.86709515973734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86709515973734,17.86709515973734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,17.8099884719117,9.0,0.0,17.8099884719117,17.8099884719117,1.3793103448275863,19.8099884719117,32.57692307692308,32.57692307692308,17.8099884719117,0.0,17.8099884719117,17.8099884719117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8099884719117,17.8099884719117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,17.696414079396433,7.0,0.0,17.696414079396433,17.696414079396433,1.3793103448275863,19.696414079396433,33.88461538461539,33.88461538461539,17.696414079396433,0.0,17.696414079396433,17.696414079396433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.696414079396433,17.696414079396433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 05:00:00,6.0802825317763025,20.000000000000004,8.0,6.755869479751447,34.97461719495286,30.752198770108212,1.3793103448275863,36.97461719495286,33.23076923076923,33.23076923076923,30.752198770108212,2.3497518049277475,34.97461719495286,30.752198770108212,0.8444836849689309,0.6174435831614657,0.024,0.5556992248453192,6.755869479751447,6.793613838067594,1.3870164119800652,27.0,6.793613838067594,42.95454545454545,30.752198770108215,1.1637931034482758,104.6239006149459,6.49336700136097,0.0,0.0,0.0,6.793613838067594,6.49336700136097,0.0
2009-11-15 06:00:00,4.820196281000339,20.0,8.2,5.3557736455559315,32.08884081576213,28.741482287289674,1.3793103448275863,34.08884081576213,33.1,33.1,28.741482287289674,1.0593157010018928,32.08884081576213,28.741482287289674,0.6694717056944914,0.49992775447324345,0.024,0.4499349790259191,5.3557736455559315,5.381766421003256,1.3860044485067105,27.0,5.381766421003256,42.72727272727273,28.741482287289678,1.163793103448276,105.62925885635516,5.094958044079339,0.0,0.0,0.0,5.381766421003256,5.094958044079339,0.0
2009-11-15 07:00:00,5.800955624101227,20.0,7.0,6.4455062490013635,34.339267426140005,30.31082602051415,1.3793103448275863,36.339267426140005,33.88461538461539,33.88461538461539,30.31082602051415,1.5547841067876986,34.339267426140005,30.31082602051415,0.8056882811251704,0.5916022427196996,0.024,0.5324420184477296,6.4455062490013635,6.480666473273333,1.3868344801229777,27.0,6.480666473273333,44.09090909090909,30.31082602051415,1.163793103448276,104.84458698974292,6.181212267932673,0.0,0.0,0.0,6.480666473273333,6.181212267932673,0.0
2009-11-15 08:00:00,5.719005605445001,20.0,8.0,6.354450672716668,34.15242333436612,30.180891663918203,1.3793103448275863,36.15242333436612,33.23076923076923,33.23076923076923,30.180891663918203,1.7961293847986015,34.15242333436612,30.180891663918203,0.7943063340895835,0.5839995599588237,0.024,0.5255996039629413,6.354450672716668,6.38885062871255,1.3867772711774058,27.0,6.38885062871255,42.95454545454545,30.180891663918207,1.1637931034482758,104.9095541680409,6.089865388693852,0.0,0.0,0.0,6.38885062871255,6.089865388693852,0.0
2009-11-15 09:00:00,5.6222138835483015,20.0,9.2,6.246904315053668,33.931474311709195,30.02715911480065,1.3793103448275863,35.931474311709195,32.44615384615385,32.44615384615385,30.02715911480065,2.226239797368622,33.931474311709195,30.02715911480065,0.7808630393817085,0.5750072022362364,0.024,0.5175064820126127,6.246904315053668,6.280405035277291,1.3867072709902397,27.0,6.280405035277291,41.59090909090909,30.02715911480065,1.163793103448276,104.98642044259968,5.982111790077692,0.0,0.0,0.0,6.280405035277291,5.982111790077692,0.0
2009-11-15 10:00:00,5.358690616324898,20.000000000000004,11.0,5.954100684805442,33.32841928327294,29.607106355269543,1.3793103448275863,35.32841928327294,31.26923076923077,31.26923076923077,29.607106355269543,3.0881234730816387,33.32841928327294,29.607106355269543,0.7442625856006803,0.5504526153250194,0.024,0.4954073537925175,5.954100684805442,5.985145946337944,1.3865022034568735,27.0,5.985145946337944,39.54545454545455,29.607106355269543,1.163793103448276,105.19644682236523,5.689494395608689,0.0,0.0,0.0,5.985145946337944,5.689494395608689,0.0
2009-11-15 11:00:00,5.036332745788454,20.0,13.0,5.595925273098282,32.587594291669305,29.090140995982882,1.3793103448275863,34.587594291669305,29.96153846153846,29.96153846153846,29.090140995982882,5.5360196718221255,32.587594291669305,29.090140995982882,0.6994906591372853,0.5202656469036524,0.024,0.46823908221328714,5.595925273098282,5.623951837788647,1.3862184661338603,27.0,5.623951837788647,37.27272727272727,29.090140995982885,1.1637931034482758,105.45492950200855,5.333038355197545,0.0,0.0,0.0,5.623951837788647,5.333038355197545,0.0
2009-11-15 12:00:00,4.892064884794276,20.0,13.2,5.435627649771417,32.2548717853673,28.857604504260166,1.3793103448275863,34.2548717853673,29.83076923076923,29.83076923076923,28.857604504260166,4.8151004422288946,32.2548717853673,28.857604504260166,0.6794534562214272,0.5066994309510592,0.024,0.4560294878559532,5.435627649771417,5.462297592866523,1.386077940177609,27.0,5.462297592866523,37.04545454545455,28.857604504260166,1.163793103448276,105.57119774786992,5.174041508851532,0.0,0.0,0.0,5.462297592866523,5.174041508851532,0.0
2009-11-15 13:00:00,4.797862367994272,20.0,13.0,5.330958186660302,32.03720614502079,28.705357278358104,1.3793103448275863,34.03720614502079,29.96153846153846,29.96153846153846,28.705357278358104,3.658432136003502,32.03720614502079,28.705357278358104,0.6663697733325378,0.49782152216109354,0.024,0.4480393699449842,5.330958186660302,5.356740338876411,1.385981113574674,27.0,5.356740338876411,37.27272727272727,28.7053572783581,1.163793103448276,105.64732136082095,5.0703986337536655,0.0,0.0,0.0,5.356740338876411,5.0703986337536655,0.0
2009-11-15 14:00:00,4.66929013278019,20.0,13.3,5.188100147533544,31.73959065437686,28.497028062168393,1.3793103448275863,33.739590654376855,29.765384615384615,29.765384615384615,28.497028062168393,3.5262167533592934,31.73959065437686,28.497028062168393,0.648512518441693,0.48567884919708604,0.024,0.43711096427737745,5.188100147533544,5.212668032453252,1.3858419723707434,27.0,5.212668032453252,36.93181818181818,28.497028062168393,1.163793103448276,105.7514859689158,4.929167646859775,0.0,0.0,0.0,5.212668032453252,4.929167646859775,0.0
2009-11-15 15:00:00,4.5762181532247945,20.0,13.6,5.084686836916438,31.52375562324261,28.34582635016984,1.3793103448275863,33.52375562324261,29.56923076923077,29.56923076923077,28.34582635016984,3.5829122841033163,31.52375562324261,28.34582635016984,0.6355858546145547,0.47686996736189885,0.024,0.4291829706257089,5.084686836916438,5.108373833652628,1.3857358574862864,27.0,5.108373833652628,36.59090909090909,28.345826350169848,1.1637931034482758,105.82708682491507,4.8270948269644265,0.0,0.0,0.0,5.108373833652628,4.8270948269644265,0.0
2009-11-15 16:00:00,4.544109446629135,19.999999999999993,13.3,5.049010496254595,31.44921673303943,28.29358517288031,1.3793103448275863,33.449216733039435,29.765384615384615,29.765384615384615,28.29358517288031,2.9573290556394256,31.44921673303943,28.29358517288031,0.6311263120318243,0.47382724574207413,0.024,0.42644452116786674,5.049010496254595,5.072393220828801,1.3856981378257156,27.0,5.072393220828801,36.93181818181818,28.293585172880306,1.1637931034482758,105.85320741355984,4.791912635213192,0.0,0.0,0.0,5.072393220828801,4.791912635213192,0.0
2009-11-15 17:00:00,4.509628430377885,20.0,13.1,5.010698255975427,31.369125267744195,28.237438857759557,1.3793103448275863,33.369125267744195,29.896153846153847,29.896153846153847,28.237438857759557,2.6041649664173554,31.369125267744195,28.237438857759557,0.6263372819969284,0.47055753901209,0.024,0.42350178511088105,5.010698255975427,5.0337540098766365,1.3856569732292907,27.0,5.0337540098766365,37.15909090909091,28.237438857759553,1.163793103448276,105.88128057112023,4.754149159062611,0.0,0.0,0.0,5.0337540098766365,4.754149159062611,0.0
2009-11-15 18:00:00,4.512984321044903,20.0,12.8,5.0144270233832255,31.376922303740585,28.24290541412607,1.3793103448275863,33.376922303740585,30.092307692307692,30.092307692307692,28.24290541412607,2.337394069266501,31.376922303740585,28.24290541412607,0.6268033779229032,0.47087586522879976,0.024,0.4237882787059198,5.0144270233832255,5.037514609906106,1.385661009974295,27.0,5.037514609906106,37.5,28.242905414126064,1.163793103448276,105.87854729293697,4.7578236939431005,0.0,0.0,0.0,5.037514609906106,4.7578236939431005,0.0
2009-11-15 19:00:00,4.573927953257431,20.0,12.0,5.082142170286034,31.51844037141341,28.342101514984638,1.3793103448275863,33.518440371413405,30.615384615384617,30.615384615384617,28.342101514984638,1.927237765757892,31.51844037141341,28.342101514984638,0.6352677712857543,0.4766530052735531,0.024,0.4289877047461978,5.082142170286034,5.10580747081339,1.3857331863650946,27.0,5.10580747081339,38.40909090909091,28.342101514984634,1.163793103448276,105.82894924250769,4.8245848677127094,0.0,0.0,0.0,5.10580747081339,4.8245848677127094,0.0
2009-11-15 20:00:00,4.562765273734615,20.000000000000004,12.0,5.069739193038461,31.49253031813467,28.323943322485633,1.3793103448275863,33.49253031813467,30.615384615384617,30.615384615384617,28.323943322485633,1.9072994953563265,31.49253031813467,28.323943322485633,0.6337173991298076,0.47559536737488706,0.024,0.42803583063739836,5.069739193038461,5.09329872977595,1.3857201247993036,27.0,5.09329872977595,38.40909090909091,28.323943322485633,1.163793103448276,105.83802833875718,4.812352242120158,0.0,0.0,0.0,5.09329872977595,4.812352242120158,0.0
2009-11-15 21:00:00,3.987685777130377,20.0,11.4,4.430761974589307,30.150745324443815,27.3815190903255,1.3793103448275863,32.15074532444382,31.007692307692306,31.007692307692306,27.3815190903255,1.0533480236393686,30.150745324443815,27.3815190903255,0.5538452468236634,0.42077434595446356,0.024,0.3786969113590172,4.430761974589307,4.448839409184754,1.3849379079168362,27.0,4.448839409184754,39.09090909090909,27.381519090325504,1.1637931034482758,106.30924045483725,4.184809702478054,0.0,0.0,0.0,4.448839409184754,4.184809702478054,0.0
2009-11-15 22:00:00,3.998542342300993,20.0,11.0,4.442824824778881,30.17620864119364,27.39944312570684,1.3793103448275863,32.17620864119364,31.26923076923077,31.26923076923077,27.39944312570684,0.9897239211771656,30.17620864119364,27.39944312570684,0.5553531030973601,0.4218156424056115,0.024,0.37963407816505035,4.442824824778881,4.461006389019442,1.3849549562248857,27.0,4.461006389019442,39.54545454545455,27.39944312570684,1.1637931034482758,106.30027843714657,4.196608376390241,0.0,0.0,0.0,4.461006389019442,4.196608376390241,0.0
2009-11-15 23:00:00,0.0,18.436485937848943,11.0,0.0,18.436485937848943,18.436485937848943,1.3793103448275863,20.436485937848943,31.26923076923077,31.26923076923077,18.436485937848943,0.0,18.436485937848943,18.436485937848943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.436485937848943,18.436485937848943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,18.051438713079783,10.8,0.0,18.051438713079783,18.051438713079783,1.3793103448275863,20.051438713079783,31.4,31.4,18.051438713079783,0.0,18.051438713079783,18.051438713079783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.051438713079783,18.051438713079783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,17.90613214852726,10.0,0.0,17.90613214852726,17.90613214852726,1.3793103448275863,19.90613214852726,31.923076923076923,31.923076923076923,17.90613214852726,0.0,17.90613214852726,17.90613214852726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90613214852726,17.90613214852726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,17.80364197069185,9.0,0.0,17.80364197069185,17.80364197069185,1.3793103448275863,19.80364197069185,32.57692307692308,32.57692307692308,17.80364197069185,0.0,17.80364197069185,17.80364197069185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80364197069185,17.80364197069185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,17.749848586540303,10.2,0.0,17.749848586540303,17.749848586540303,1.3793103448275863,19.749848586540303,31.79230769230769,31.79230769230769,17.749848586540303,0.0,17.749848586540303,17.749848586540303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.749848586540303,17.749848586540303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,17.662612130226638,9.0,0.0,17.662612130226638,17.662612130226638,1.3793103448275863,19.662612130226638,32.57692307692308,32.57692307692308,17.662612130226638,0.0,17.662612130226638,17.662612130226638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.662612130226638,17.662612130226638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 05:00:00,6.864607233788039,20.000000000000004,10.0,7.627341370875599,36.74696226437788,31.979873907580632,1.3793103448275863,38.74696226437788,31.923076923076923,31.923076923076923,31.979873907580632,0.0,36.74696226437788,31.979873907580632,0.9534176713594499,0.6894440681270041,0.024,0.6204996613143037,7.627341370875599,7.6722857776883,1.3874379848851848,27.0,7.6722857776883,40.68181818181818,31.979873907580625,1.1637931034482758,104.0100630462097,7.3764841141185045,0.0,0.0,0.0,7.6722857776883,7.3764841141185045,0.0
2009-11-16 06:00:00,5.5595979494544325,20.0,10.8,6.177331054949369,33.78838328889583,29.927551379552472,1.3793103448275863,35.78838328889583,31.4,31.4,29.927551379552472,3.6166188200028335,33.78838328889583,29.927551379552472,0.7721663818686711,0.5691824320427592,0.024,0.5122641888384832,6.177331054949369,6.210249298153645,1.3866605213004541,27.0,6.210249298153645,39.77272727272727,29.92755137955247,1.1637931034482758,105.03622431022376,5.912483373175827,0.0,0.0,0.0,6.210249298153645,5.912483373175827,0.0
2009-11-16 07:00:00,5.609167156359326,20.000000000000007,10.0,6.232407951510362,33.90166988125007,30.006414911556092,1.3793103448275863,35.90166988125007,31.923076923076923,31.923076923076923,30.006414911556092,2.803188795491799,33.90166988125007,30.006414911556092,0.7790509939387953,0.5737940350273476,0.024,0.5164146315246129,6.232407951510362,6.265787355013097,1.3866976270648363,27.0,6.265787355013097,40.68181818181818,30.006414911556085,1.163793103448276,104.99679254422196,5.967598822006022,0.0,0.0,0.0,6.265787355013097,5.967598822006022,0.0
2009-11-16 08:00:00,5.599136876863964,20.0,10.0,6.221263196515515,33.87875270308974,29.990463205267538,1.3793103448275863,35.87875270308974,31.923076923076923,31.923076923076923,29.990463205267538,2.775080130399648,33.87875270308974,29.990463205267538,0.7776578995644394,0.5728611818005747,0.024,0.5155750636205172,6.221263196515515,6.254549314695573,1.386690178423216,27.0,6.254549314695573,40.68181818181818,29.990463205267538,1.1637931034482758,105.00476839736623,5.956443131255409,0.0,0.0,0.0,6.254549314695573,5.956443131255409,0.0
2009-11-16 09:00:00,5.593245381037902,19.999999999999996,10.8,6.214717090042114,33.865290340828004,29.981092159551686,1.3793103448275863,35.865290340828004,31.4,31.4,29.981092159551686,3.775801768141746,33.865290340828004,29.981092159551686,0.7768396362552642,0.5723131800091128,0.024,0.5150818620082015,6.214717090042114,6.247948408043025,1.386685789280941,27.0,6.247948408043025,39.77272727272727,29.981092159551686,1.1637931034482758,105.00945392022416,5.949891342916231,0.0,0.0,0.0,6.247948408043025,5.949891342916231,0.0
2009-11-16 10:00:00,5.532588767708685,20.0,11.0,6.147320853009649,33.726623150107706,29.884547616976675,1.3793103448275863,35.726623150107706,31.26923076923077,31.26923076923077,29.884547616976675,3.827167623026103,33.726623150107706,29.884547616976675,0.7684151066262062,0.5666680984100251,0.024,0.5100012885690226,6.147320853009649,6.179987662850651,1.386639988069512,27.0,6.179987662850651,39.54545454545455,29.884547616976683,1.163793103448276,105.05772619151166,5.882468512201604,0.0,0.0,0.0,6.179987662850651,5.882468512201604,0.0
2009-11-16 11:00:00,5.461434025782399,20.0,11.0,6.06826002864711,33.56380658562603,29.771144067721586,1.3793103448275863,35.56380658562603,31.26923076923077,31.26923076923077,29.771144067721586,3.4919598712914484,33.56380658562603,29.771144067721586,0.7585325035808888,0.5600388156803429,0.024,0.5040349341123086,6.06826002864711,6.100263910215145,1.3865847998959304,27.0,6.100263910215145,39.54545454545455,29.77114406772159,1.163793103448276,105.1144279661392,5.803450609254364,0.0,0.0,0.0,6.100263910215145,5.803450609254364,0.0
2009-11-16 12:00:00,5.236686548933208,20.0,12.4,5.818540609925787,33.048452283678344,29.41186440247473,1.3793103448275863,35.048452283678344,30.353846153846153,30.353846153846153,29.41186440247473,5.324926175179147,33.048452283678344,29.41186440247473,0.7273175762407234,0.5390476004676739,0.024,0.4851428404209065,5.818540609925787,5.848445369972554,1.3863993981929155,27.0,5.848445369972554,37.95454545454545,29.411864402474734,1.1637931034482758,105.29406779876263,5.554392087073763,0.0,0.0,0.0,5.848445369972554,5.554392087073764,0.0
2009-11-16 13:00:00,5.183990997306295,19.999999999999993,12.0,5.759989997006994,32.92737491237118,29.327381164241807,1.3793103448275863,34.92737491237118,30.615384615384617,30.615384615384617,29.327381164241807,3.8551982245883885,32.92737491237118,29.327381164241807,0.7199987496258743,0.534114145838712,0.024,0.4807027312548408,5.759989997006994,5.789401411590865,1.3863533203210552,27.0,5.789401411590865,38.40909090909091,29.32738116424181,1.163793103448276,105.3363094178791,5.496111875938013,0.0,0.0,0.0,5.789401411590865,5.496111875938013,0.0
2009-11-16 14:00:00,5.109449540615183,20.0,12.0,5.6771661562390925,32.75594016950166,29.207711321852234,1.3793103448275863,34.75594016950166,30.615384615384617,30.615384615384617,29.207711321852234,3.4767362411894336,32.75594016950166,29.207711321852234,0.7096457695298866,0.5271276357924936,0.024,0.47441487221324424,5.6771661562390925,5.705878919818342,1.3862863273413146,27.0,5.705878919818342,38.40909090909091,29.20771132185223,1.1637931034482758,105.39614433907389,5.413745403685494,0.0,0.0,0.0,5.705878919818342,5.413745403685494,0.0
2009-11-16 15:00:00,5.040124351530871,20.0,12.2,5.600138168367634,32.5963287923607,29.09624243713093,1.3793103448275863,34.5963287923607,30.484615384615385,30.484615384615385,29.09624243713093,3.4772395459775094,32.5963287923607,29.09624243713093,0.7000172710459542,0.5206217095077992,0.024,0.46855953855701926,5.600138168367634,5.628200339318414,1.3862220390620896,27.0,5.628200339318414,38.18181818181818,29.096242437130925,1.163793103448276,105.45187878143454,5.3372214932118345,0.0,0.0,0.0,5.628200339318414,5.3372214932118345,0.0
2009-11-16 16:00:00,4.946090396260719,20.0,12.0,5.495655995845244,32.37955747525441,28.944772477851128,1.3793103448275863,34.37955747525441,30.615384615384617,30.615384615384617,28.944772477851128,2.8358673882087517,32.37955747525441,28.944772477851128,0.6869569994806555,0.5117839188745328,0.024,0.4606055269870795,5.495655995845244,5.522834387732697,1.3861316300598636,27.0,5.522834387732697,38.40909090909091,28.94477247785113,1.163793103448276,105.52761376107443,5.233544274237994,0.0,0.0,0.0,5.522834387732697,5.233544274237994,0.0
2009-11-16 17:00:00,4.909681626552176,20.000000000000004,12.0,5.455201807280196,32.295541161632784,28.88604003208266,1.3793103448275863,34.295541161632784,30.615384615384617,30.615384615384617,28.88604003208266,2.719388734956757,32.295541161632784,28.88604003208266,0.6819002259100245,0.5083579486491705,0.024,0.4575221537842535,5.455201807280196,5.482037602145113,1.386095591419097,27.0,5.482037602145113,38.40909090909091,28.88604003208267,1.1637931034482758,105.55697998395867,5.193439223988987,0.0,0.0,0.0,5.482037602145113,5.193439223988987,0.0
2009-11-16 18:00:00,4.99491939989675,20.0,11.0,5.549910444329722,32.4921596381938,29.023465610487722,1.3793103448275863,34.4921596381938,31.26923076923077,31.26923076923077,29.023465610487722,2.130412228024093,32.4921596381938,29.023465610487722,0.6937388055412153,0.5163750059683564,0.024,0.4647375053715208,5.549910444329722,5.5775479449265575,1.386179048541057,27.0,5.5775479449265575,39.54545454545455,29.023465610487726,1.163793103448276,105.48826719475613,5.287363318452367,0.0,0.0,0.0,5.5775479449265575,5.287363318452367,0.0
2009-11-16 19:00:00,4.9328496119022445,20.0,11.0,5.4809440132247165,32.349008791087186,28.92341878282174,1.3793103448275863,34.349008791087186,31.26923076923077,31.26923076923077,28.92341878282174,2.0142073460761494,32.349008791087186,28.92341878282174,0.6851180016530896,0.5105382617738142,0.024,0.4594844355964328,5.4809440132247165,5.5079978394020985,1.3861185921338166,27.0,5.5079978394020985,39.54545454545455,28.923418782821738,1.163793103448276,105.53829060858914,5.218956842715658,0.0,0.0,0.0,5.5079978394020985,5.218956842715658,0.0
2009-11-16 20:00:00,4.932535198751479,20.000000000000004,11.0,5.480594665279421,32.348283310927016,28.92291164512738,1.3793103448275863,34.348283310927016,31.26923076923077,31.26923076923077,28.92291164512738,2.013643636528854,32.348283310927016,28.92291164512738,0.6850743331599276,0.5105086789453055,0.024,0.45945781105077493,5.480594665279421,5.507645533173951,1.3861182815939876,27.0,5.507645533173951,39.54545454545455,28.922911645127375,1.1637931034482762,105.53854417743631,5.218610485960695,0.0,0.0,0.0,5.507645533173951,5.218610485960695,0.0
2009-11-16 21:00:00,4.886388701870848,20.0,11.4,5.429320779856497,32.24176554595462,28.848440058544313,1.3793103448275863,34.24176554595462,31.007692307692306,31.007692307692306,28.848440058544313,2.167624903481742,32.24176554595462,28.848440058544313,0.6786650974820622,0.5061649345079744,0.024,0.455548441057177,5.429320779856497,5.455937273307295,1.3860722228319093,27.0,5.455937273307295,39.09090909090909,28.848440058544305,1.1637931034482758,105.57577997072785,5.167792532359239,0.0,0.0,0.0,5.455937273307295,5.167792532359239,0.0
2009-11-16 22:00:00,4.916999092383029,20.0,11.0,5.4633323248700325,32.31243068492189,28.89784798187812,1.3793103448275863,34.31243068492189,31.26923076923077,31.26923076923077,28.89784798187812,1.9860856166690306,32.31243068492189,28.89784798187812,0.6829165406087541,0.5090466880032002,0.024,0.4581420192028801,5.4633323248700325,5.490236993670353,1.3861028820180301,27.0,5.490236993670353,39.54545454545455,28.897847981878115,1.1637931034482762,105.55107600906095,5.201497892071747,0.0,0.0,0.0,5.490236993670353,5.201497892071747,0.0
2009-11-16 23:00:00,0.0,18.342276120765398,11.0,0.0,18.342276120765398,18.342276120765398,1.3793103448275863,20.342276120765398,31.26923076923077,31.26923076923077,18.342276120765398,0.0,18.342276120765398,18.342276120765398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.342276120765398,18.342276120765398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,17.942020445813483,11.0,0.0,17.942020445813483,17.942020445813483,1.3793103448275863,19.942020445813483,31.26923076923077,31.26923076923077,17.942020445813483,0.0,17.942020445813483,17.942020445813483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.942020445813483,17.942020445813483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,17.790913783533554,10.0,0.0,17.790913783533554,17.790913783533554,1.3793103448275863,19.790913783533554,31.923076923076923,31.923076923076923,17.790913783533554,0.0,17.790913783533554,17.790913783533554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.790913783533554,17.790913783533554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,17.68798357298574,9.0,0.0,17.68798357298574,17.68798357298574,1.3793103448275863,19.68798357298574,32.57692307692308,32.57692307692308,17.68798357298574,0.0,17.68798357298574,17.68798357298574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.68798357298574,17.68798357298574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,17.630477599381763,10.0,0.0,17.630477599381763,17.630477599381763,1.3793103448275863,19.630477599381763,31.923076923076923,31.923076923076923,17.630477599381763,0.0,17.630477599381763,17.630477599381763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.630477599381763,17.630477599381763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,17.52557507285853,8.0,0.0,17.52557507285853,17.52557507285853,1.3793103448275863,19.52557507285853,33.23076923076923,33.23076923076923,17.52557507285853,0.0,17.52557507285853,17.52557507285853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52557507285853,17.52557507285853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,7.420928608067152,20.0,8.0,8.245476231185725,37.99455952624561,32.84113688175454,1.3793103448275863,39.99455952624561,33.23076923076923,33.23076923076923,32.84113688175454,18.243272620434194,37.99455952624561,32.84113688175454,1.0306845288982156,0.7400567137920036,0.024,0.6660510424128031,8.245476231185725,8.295481902564926,1.3876753364787082,27.0,8.295481902564926,42.95454545454545,32.84113688175453,1.1637931034482758,103.57943155912274,8.008811959766255,0.0,0.0,0.0,8.295481902564926,8.008811959766255,0.0
2009-11-17 06:00:00,6.081301989524543,20.0,8.6,6.757002210582826,34.976931847926856,30.753805466312592,1.3793103448275863,36.976931847926856,32.83846153846154,32.83846153846154,30.753805466312592,2.794226819232685,34.976931847926856,30.753805466312592,0.8446252763228532,0.6175376955417468,0.024,0.5557839259875721,6.757002210582826,6.794755980137,1.3870170412706857,27.0,6.794755980137,42.27272727272727,30.753805466312592,1.163793103448276,104.6230972668437,6.494508533624094,0.0,0.0,0.0,6.794755980137,6.494508533624094,0.0
2009-11-17 07:00:00,6.13184723721684,20.000000000000007,8.0,6.8131635969076,35.091656195159615,30.83342894709236,1.3793103448275863,37.091656195159615,33.23076923076923,33.23076923076923,30.83342894709236,2.449972135318908,35.091656195159615,30.83342894709236,0.85164544961345,0.6222020434140471,0.024,0.5599818390726423,6.8131635969076,6.851383801249005,1.387047943151725,27.0,6.851383801249005,42.95454545454545,30.83342894709237,1.163793103448276,104.58328552645382,6.551126948020754,0.0,0.0,0.0,6.851383801249005,6.551126948020754,0.0
2009-11-17 08:00:00,6.142987043593685,20.0,8.0,6.825541159548539,35.11693079784034,30.850967573122503,1.3793103448275863,37.11693079784034,33.23076923076923,33.23076923076923,30.850967573122503,2.472511600956631,35.11693079784034,30.850967573122503,0.8531926449435674,0.6232295609031082,0.024,0.5609066048127974,6.825541159548539,6.86386411563885,1.387054675796244,27.0,6.86386411563885,42.95454545454545,30.850967573122503,1.1637931034482758,104.57451621343876,6.56361068085609,0.0,0.0,0.0,6.86386411563885,6.56361068085609,0.0
2009-11-17 09:00:00,6.1506927905280655,20.0,8.8,6.83410310058674,35.134411953306525,30.863097515439815,1.3793103448275863,37.134411953306525,32.707692307692305,32.707692307692305,30.863097515439815,3.1939091527883665,35.134411953306525,30.863097515439815,0.8542628875733425,0.6239402272499123,0.024,0.561546204524921,6.83410310058674,6.872497123311731,1.387059316703586,27.0,6.872497123311731,42.04545454545455,30.863097515439815,1.163793103448276,104.56845124228009,6.572247213825979,0.0,0.0,0.0,6.872497123311731,6.572247213825979,0.0
2009-11-17 10:00:00,5.713153972646754,20.0,12.0,6.347948858496394,34.13907389121763,30.17160585465738,1.3793103448275863,36.13907389121763,30.615384615384617,30.615384615384617,30.17160585465738,12.331301517523174,34.13907389121763,30.17160585465738,0.7934936073120492,0.5834563139010002,0.024,0.5251106825109002,6.347948858496394,6.382294489886494,1.386773115201451,27.0,6.382294489886494,38.40909090909091,30.171605854657386,1.163793103448276,104.9141970726713,6.083346837669307,0.0,0.0,0.0,6.382294489886494,6.083346837669307,0.0
2009-11-17 11:00:00,5.363175779692405,20.0,14.0,5.9590841996582276,33.33870210672552,29.614274481939127,1.3793103448275863,35.33870210672552,29.307692307692307,29.307692307692307,29.614274481939127,0.0,33.33870210672552,29.614274481939127,0.7448855249572784,0.5508714381279515,0.024,0.4957842943151563,5.9590841996582276,5.990171343471022,1.3865058832048738,27.0,5.990171343471022,36.13636363636363,29.614274481939134,1.163793103448276,105.19286275903043,5.694465561977291,0.0,0.0,0.0,5.990171343471022,5.694465561977291,0.0
2009-11-17 12:00:00,5.1137365369398795,20.0,14.8,5.681929485488755,32.765804857101834,29.21459892867136,1.3793103448275863,34.765804857101834,28.784615384615385,28.784615384615385,29.21459892867136,0.0,32.765804857101834,29.21459892867136,0.7102411856860944,0.5275296908585566,0.024,0.4747767217727009,5.681929485488755,5.710682454574611,1.386290239211336,27.0,5.710682454574611,35.22727272727273,29.214598928671364,1.163793103448276,105.39270053566432,5.418480051796516,0.0,0.0,0.0,5.710682454574611,5.418480051796516,0.0
2009-11-17 13:00:00,4.908083370103433,20.0,15.0,5.453425966781592,32.29185194976346,28.883460720524965,1.3793103448275863,34.29185194976346,28.653846153846153,28.653846153846153,28.883460720524965,0.0,32.29185194976346,28.883460720524965,0.681678245847699,0.5082075040869223,0.024,0.45738675367823006,5.453425966781592,5.480246717190284,1.3860939958242418,27.0,5.480246717190284,35.0,28.883460720524965,1.163793103448276,105.55826963973752,5.191679189033656,0.0,0.0,0.0,5.480246717190284,5.191679189033656,0.0
2009-11-17 14:00:00,4.526640240374207,20.0,17.0,5.0296002670824524,31.40864568248533,28.2651455155588,1.3793103448275863,33.40864568248533,28.0,28.0,28.2651455155588,0.0,31.40864568248533,28.2651455155588,0.6287000333853066,0.4721709887530591,0.024,0.4249538898777531,5.0296002670824524,5.052817365957758,1.3856773686376473,27.0,5.052817365957758,35.0,28.2651455155588,1.163793103448276,105.8674272422206,4.772778084421667,0.0,0.0,0.0,5.052817365957758,4.772778084421667,0.0
2009-11-17 15:00:00,4.28173186469169,20.0,18.0,4.757479849657434,30.838563822312828,27.865138916276933,1.3793103448275863,32.83856382231283,28.0,28.0,27.865138916276933,30.41111356397787,30.838563822312828,27.865138916276933,0.5946849812071793,0.4488888657261543,0.024,0.40399997915353886,4.757479849657434,4.77836873623005,1.3853665464830944,27.0,4.77836873623005,35.0,27.86513891627694,1.163793103448276,106.06743054186153,4.5050292175637985,0.0,0.0,0.0,4.77836873623005,4.5050292175637985,0.0
