timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-17 16:00:00,4.201136066599555,20.0,17.0,4.667928962888395,30.650412615549335,27.73295701374409,1.3793103448275863,32.650412615549335,28.0,28.0,27.73295701374409,15.069022214606568,30.650412615549335,27.73295701374409,0.5834911203610493,0.44120087110304224,0.024,0.397080783992738,4.667928962888395,4.688049049998699,1.38525556047048,27.0,4.688049049998699,35.0,27.73295701374409,1.163793103448276,106.13352149312796,4.417123811634052,0.0,0.0,0.0,4.688049049998699,4.417123811634052,0.0
2009-11-17 17:00:00,4.209938399992219,20.0,16.0,4.677709333324688,30.67097519288858,27.747406859560652,1.3793103448275863,32.67097519288858,28.0,28.0,27.747406859560652,15.964440043603759,30.67097519288858,27.747406859560652,0.584713666665586,0.44204116925878156,0.024,0.3978370523329034,4.677709333324688,4.697913450250566,1.3852679077068015,27.0,4.697913450250566,35.0,27.747406859560655,1.163793103448276,106.12629657021967,4.426719486194582,0.0,0.0,0.0,4.697913450250566,4.426719486194582,0.0
2009-11-17 18:00:00,4.131080207348254,20.0,16.0,4.590089119275838,30.486640005671823,27.617834306124422,1.3793103448275863,32.48664000567182,28.0,28.0,27.617834306124422,10.354077935562534,30.486640005671823,27.617834306124422,0.5737611399094797,0.4345073834831099,0.024,0.39105664513479893,4.590089119275838,4.609539857624149,1.3851552432426715,27.0,4.609539857624149,35.0,27.617834306124426,1.163793103448276,106.19108284693779,4.340797488870389,0.0,0.0,0.0,4.609539857624149,4.340797488870389,0.0
2009-11-17 19:00:00,4.12537618908984,20.0,15.0,4.583751321210933,30.473296057028893,27.60845148127206,1.3793103448275863,32.47329605702889,28.653846153846153,28.653846153846153,27.60845148127206,3.7799214625178106,30.473296057028893,27.60845148127206,0.5729689151513666,0.43396194091922285,0.024,0.3905657468273006,4.583751321210933,4.6031475153028545,1.3851469117105824,27.0,4.6031475153028545,35.0,27.608451481272063,1.1637931034482758,106.19577425936397,4.334586331147696,0.0,0.0,0.0,4.6031475153028545,4.334586331147696,0.0
2009-11-17 20:00:00,4.077381671392228,20.000000000000007,15.0,4.530424079324698,30.36096116193533,27.52944611235739,1.3793103448275863,32.36096116193533,28.653846153846153,28.653846153846153,27.52944611235739,3.473441706962866,30.36096116193533,27.52944611235739,0.5663030099155872,0.42936977458302494,0.024,0.38643279712472245,4.530424079324698,4.549361056783,1.3850758026413925,27.0,4.549361056783,35.0,27.529446112357398,1.163793103448276,106.2352769438213,4.282344987144681,0.0,0.0,0.0,4.549361056783,4.282344987144681,0.0
2009-11-17 21:00:00,4.035449377361858,20.0,15.0,4.4838326415131755,30.26273157564379,27.460336174698057,1.3793103448275863,32.26273157564379,28.653846153846153,28.653846153846153,27.460336174698057,3.2386599478462084,30.26273157564379,27.460336174698057,0.5604790801891469,0.42535362600820437,0.024,0.3828182634073839,4.4838326415131755,4.502368004113996,1.3850121672247344,27.0,4.502368004113996,35.0,27.460336174698064,1.163793103448276,106.26983191265097,4.236732027406179,0.0,0.0,0.0,4.502368004113996,4.236732027406179,0.0
2009-11-17 22:00:00,3.985298264508432,20.0,15.0,4.428109182787146,30.145144860280343,27.377576621038376,1.3793103448275863,32.14514486028034,28.653846153846153,28.653846153846153,27.377576621038376,2.9910104443256755,30.145144860280343,27.377576621038376,0.5535136478483933,0.42054531555164926,0.024,0.37849078399648434,4.428109182787146,4.446163714342312,1.384934145216668,27.0,4.446163714342312,35.0,27.37757662103838,1.163793103448276,106.31121168948081,4.18221525621295,0.0,0.0,0.0,4.446163714342312,4.18221525621295,0.0
2009-11-17 23:00:00,0.0,18.57829847615381,13.0,0.0,18.57829847615381,18.57829847615381,1.3793103448275863,20.57829847615381,29.96153846153846,29.96153846153846,18.57829847615381,0.0,18.57829847615381,18.57829847615381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57829847615381,18.57829847615381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.26405930446369,14.2,0.0,18.26405930446369,18.26405930446369,1.3793103448275863,20.26405930446369,29.176923076923078,29.176923076923078,18.26405930446369,0.0,18.26405930446369,18.26405930446369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.26405930446369,18.26405930446369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.1620508002635,14.0,0.0,18.1620508002635,18.1620508002635,1.3793103448275863,20.1620508002635,29.307692307692307,29.307692307692307,18.1620508002635,0.0,18.1620508002635,18.1620508002635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1620508002635,18.1620508002635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,18.11014830950997,14.0,0.0,18.11014830950997,18.11014830950997,1.3793103448275863,20.11014830950997,29.307692307692307,29.307692307692307,18.11014830950997,0.0,18.11014830950997,18.11014830950997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11014830950997,18.11014830950997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,18.089502027355543,15.0,0.0,18.089502027355543,18.089502027355543,1.3793103448275863,20.089502027355543,28.653846153846153,28.653846153846153,18.089502027355543,0.0,18.089502027355543,18.089502027355543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.089502027355543,18.089502027355543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,18.060504964338804,15.0,0.0,18.060504964338804,18.060504964338804,1.3793103448275863,20.060504964338804,28.653846153846153,28.653846153846153,18.060504964338804,0.0,18.060504964338804,18.060504964338804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.060504964338804,18.060504964338804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,5.4618905391094446,20.0,15.0,6.0687672656771605,33.564851700459606,29.771872159411384,1.3793103448275863,35.564851700459606,28.653846153846153,28.653846153846153,29.771872159411384,0.0,33.564851700459606,29.771872159411384,0.7585959082096451,0.5600813726369037,0.024,0.5040732353732134,6.0687672656771605,6.100775402940851,1.3865851591207903,27.0,6.100775402940851,35.0,29.77187215941138,1.1637931034482758,105.11406392029431,5.8039573158991695,0.0,0.0,0.0,6.100775402940851,5.8039573158991695,0.0
2009-11-18 06:00:00,4.282206851912546,20.0,16.2,4.758007613236162,30.839671864575962,27.865917106303364,1.3793103448275863,32.83967186457596,28.0,28.0,27.865917106303364,30.59100671220496,30.839671864575962,27.865917106303364,0.5947509516545203,0.4489341353011038,0.024,0.4040407217709934,4.758007613236162,4.778901026766273,1.385367187053034,27.0,4.778901026766273,35.0,27.865917106303367,1.1637931034482758,106.06704144684832,4.505547587240893,0.0,0.0,0.0,4.778901026766273,4.505547587240893,0.0
2009-11-18 07:00:00,4.329283750582224,20.000000000000007,15.0,4.810315278424693,30.949445072996532,27.942998023981097,1.3793103448275863,32.94944507299653,28.653846153846153,28.653846153846153,27.942998023981097,5.833627946197973,30.949445072996532,27.942998023981097,0.6012894098030866,0.45341863432746277,0.024,0.40807677089471645,4.810315278424693,4.831657141857439,1.3854299131524968,27.0,4.831657141857439,35.0,27.942998023981094,1.1637931034482758,106.02850098800945,4.556941856986021,0.0,0.0,0.0,4.831657141857439,4.556941856986021,0.0
2009-11-18 08:00:00,4.161910453866252,20.0,16.0,4.62434494874028,30.558739479307064,27.66852388634439,1.3793103448275863,32.558739479307064,28.0,28.0,27.66852388634439,12.026520469879799,30.558739479307064,27.66852388634439,0.578043118592535,0.43745432077563484,0.024,0.3937088886980714,4.62434494874028,4.644090380817843,1.385199844644223,27.0,4.644090380817843,35.0,27.66852388634439,1.163793103448276,106.1657380568278,4.374377709626038,0.0,0.0,0.0,4.644090380817843,4.374377709626038,0.0
2009-11-18 09:00:00,3.965776356713452,20.0,18.0,4.406418174126058,30.099341936421023,27.34533057759224,1.3793103448275863,32.09934193642103,28.0,28.0,27.34533057759224,5.802373269602997,30.099341936421023,27.34533057759224,0.5508022717657572,0.41867214033631833,0.024,0.3768049263026865,4.406418174126058,4.4242853881596895,1.3849031942068284,27.0,4.4242853881596895,35.0,27.34533057759224,1.1637931034482758,106.32733471120387,4.161004693832033,0.0,0.0,0.0,4.4242853881596895,4.161004693832033,0.0
2009-11-18 10:00:00,3.8475639400433654,20.0,18.0,4.275071044492629,29.821611619919242,27.149692217111348,1.3793103448275863,31.821611619919242,28.0,28.0,27.149692217111348,4.3342024464582325,29.821611619919242,27.149692217111348,0.5343838805615786,0.4073112920887341,0.024,0.3665801628798607,4.275071044492629,4.291802173701503,1.3847084819247868,27.0,4.291802173701503,35.0,27.14969221711135,1.1637931034482758,106.42515389144432,4.032695295023226,0.0,0.0,0.0,4.291802173701503,4.032695295023226,0.0
2009-11-18 11:00:00,3.574487975216195,19.999999999999993,19.0,3.971653305795772,29.1774723103257,26.695188994203345,1.3793103448275863,31.1774723103257,28.0,28.0,26.695188994203345,2.6240114786815907,29.1774723103257,26.695188994203345,0.4964566632244715,0.38094387130869745,0.024,0.34284948417782773,3.971653305795772,3.9857476929266413,1.3842051663230193,27.0,3.9857476929266413,35.0,26.69518899420335,1.163793103448276,106.65240550289832,3.737138111543417,0.0,0.0,0.0,3.9857476929266413,3.737138111543417,0.0
2009-11-18 12:00:00,3.341729835910755,20.0,19.6,3.71303315101195,28.6254233593584,26.30477763997593,1.3793103448275863,30.6254233593584,28.0,28.0,26.30477763997593,1.8881833574792213,28.6254233593584,26.30477763997593,0.46412914387649373,0.358324823984024,0.024,0.3224923415856216,3.71303315101195,3.724865633410352,1.3837058524121757,27.0,3.724865633410352,35.0,26.304777639975935,1.163793103448276,106.84761118001204,3.4861477877449842,0.0,0.0,0.0,3.724865633410352,3.4861477877449842,0.0
2009-11-18 13:00:00,2.9928129557639247,20.0,21.0,3.325347728626583,27.79218585334528,25.713843522953667,1.3793103448275863,29.79218585334528,28.0,28.0,25.713843522953667,1.2539295123428806,27.79218585334528,25.713843522953667,0.41566846607832286,0.32414470503117476,0.024,0.2917302345280573,3.325347728626583,3.3337621991297004,1.3828005561252754,27.0,3.3337621991297004,35.0,25.71384352295367,1.1637931034482758,107.14307823852316,3.1115049650786033,0.0,0.0,0.0,3.3337621991297004,3.1115049650786033,0.0
2009-11-18 14:00:00,3.0443967118197013,20.0,19.0,3.3826630131330013,27.915827341819785,25.801662958611658,1.3793103448275863,29.915827341819785,28.0,28.0,25.801662958611658,1.3264975977402305,27.915827341819785,25.801662958611658,0.42283287664162517,0.3292197672103546,0.024,0.29629779048931915,3.3826630131330013,3.391584989854037,1.382948358646833,27.0,3.391584989854037,35.0,25.801662958611658,1.1637931034482758,107.09916852069418,3.1667706077463147,0.0,0.0,0.0,3.391584989854037,3.1667706077463147,0.0
2009-11-18 15:00:00,2.783303725876838,20.000000000000004,20.2,3.092559695418709,27.28827336683596,25.355423557199266,1.3793103448275863,29.28827336683596,28.0,28.0,25.355423557199266,1.0081008415118828,27.28827336683596,25.355423557199266,0.3865699619273386,0.30344872617684526,0.024,0.2731038535591608,3.092559695418709,3.098904568036393,1.3821402169400472,27.0,3.098904568036393,35.0,25.355423557199273,1.163793103448276,107.32228822140036,2.8874753039587757,0.0,0.0,0.0,3.098904568036393,2.887475303958776,0.0
2009-11-18 16:00:00,2.7567316786637956,20.0,19.0,3.0630351985153284,27.224155487935224,25.309758488863142,1.3793103448275863,29.224155487935224,28.0,28.0,25.309758488863142,0.9815280799124796,27.224155487935224,25.309758488863142,0.38287939981441604,0.3008139354431608,0.024,0.2707325418988447,3.0630351985153284,3.0691165920596446,1.38204884715714,27.0,3.0691165920596446,35.0,25.309758488863146,1.163793103448276,107.34512075556843,2.8591114067012096,0.0,0.0,0.0,3.0691165920596446,2.8591114067012096,0.0
2009-11-18 17:00:00,2.7871926578152744,20.0,18.0,3.0968807309058604,27.297653284090295,25.362102827274136,1.3793103448275863,29.297653284090295,28.0,28.0,25.362102827274136,1.0120655178016436,27.297653284090295,25.362102827274136,0.38711009136323254,0.30383414667274633,0.024,0.2734507320054717,3.0968807309058604,3.103264145573135,1.3821534345849786,27.0,3.103264145573135,35.0,25.362102827274136,1.1637931034482758,107.31894858636294,2.891627421299083,0.0,0.0,0.0,3.103264145573135,2.8916274212990833,0.0
2009-11-18 18:00:00,2.739746947568825,19.999999999999993,18.0,3.044163275076472,27.183146454771943,25.28054440784915,1.3793103448275863,29.183146454771943,28.0,28.0,25.28054440784915,0.9650014852182887,27.183146454771943,25.28054440784915,0.380520409384559,0.29912858070290654,0.024,0.2692157226326159,3.044163275076472,3.0500761331467627,1.3819894607510401,27.0,3.0500761331467627,35.0,25.28054440784915,1.163793103448276,107.35972779607542,2.8409872079223546,0.0,0.0,0.0,3.0500761331467627,2.840987207922355,0.0
2009-11-18 19:00:00,2.6389909759454246,19.999999999999996,18.0,2.932212195494916,26.939463119346428,25.106830497162107,1.3793103448275863,28.939463119346428,28.0,28.0,25.106830497162107,0.8737023985521305,26.939463119346428,25.106830497162107,0.3665265244368645,0.28911104679620503,0.024,0.26019994211658454,2.932212195494916,2.937123300174537,1.3816205246636653,27.0,2.937123300174537,35.0,25.10683049716211,1.163793103448276,107.44658475141894,2.733565991855082,0.0,0.0,0.0,2.937123300174537,2.733565991855082,0.0
2009-11-18 20:00:00,2.7134025683194536,20.000000000000007,17.0,3.014891742577171,27.11949967214035,25.235192333029616,1.3793103448275863,29.11949967214035,28.0,28.0,25.235192333029616,0.940045355313251,27.11949967214035,25.235192333029616,0.37686146782214636,0.2965126081240788,0.024,0.26686134731167094,3.014891742577171,3.020543003389579,1.3818957917243313,27.0,3.020543003389579,35.0,25.235192333029623,1.1637931034482758,107.38240383348518,2.8128845095267643,0.0,0.0,0.0,3.020543003389579,2.8128845095267647,0.0
2009-11-18 21:00:00,2.5725424936876604,20.000000000000007,18.0,2.8583805485418448,26.778358880329513,24.99187103749086,1.3793103448275863,28.778358880329513,28.0,28.0,24.99187103749086,0.819154096532052,26.778358880329513,24.99187103749086,0.3572975685677306,0.2824855180276886,0.024,0.25423696622491976,2.8583805485418448,2.8626291003446136,1.3813604817329344,27.0,2.8626291003446136,35.0,24.991871037490867,1.1637931034482758,107.50406448125457,2.6628101124899968,0.0,0.0,0.0,2.8626291003446136,2.6628101124899968,0.0
2009-11-18 22:00:00,2.6432912250320957,19.999999999999996,17.0,2.9369902500356617,26.949878099142627,25.11425919287034,1.3793103448275863,28.949878099142627,28.0,28.0,25.11425919287034,0.8773789178595156,26.949878099142627,25.11425919287034,0.3671237812544577,0.2895392950083113,0.024,0.2605853655074802,2.9369902500356617,2.9419441795364927,1.3816368783283228,27.0,2.9419441795364927,35.0,25.11425919287034,1.163793103448276,107.44287040356483,2.738147415911631,0.0,0.0,0.0,2.9419441795364927,2.738147415911631,0.0
2009-11-18 23:00:00,0.0,19.058064167433944,16.0,0.0,19.058064167433944,19.058064167433944,1.3793103448275863,21.058064167433944,28.0,28.0,19.058064167433944,0.0,19.058064167433944,19.058064167433944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.058064167433944,19.058064167433944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,18.860233854214343,17.4,0.0,18.860233854214343,18.860233854214343,1.3793103448275863,20.860233854214343,28.0,28.0,18.860233854214343,0.0,18.860233854214343,18.860233854214343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.860233854214343,18.860233854214343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,18.772034155501746,16.0,0.0,18.772034155501746,18.772034155501746,1.3793103448275863,20.772034155501746,28.0,28.0,18.772034155501746,0.0,18.772034155501746,18.772034155501746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.772034155501746,18.772034155501746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,18.731080741648768,16.0,0.0,18.731080741648768,18.731080741648768,1.3793103448275863,20.731080741648768,28.0,28.0,18.731080741648768,0.0,18.731080741648768,18.731080741648768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.731080741648768,18.731080741648768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,18.66978267231252,14.6,0.0,18.66978267231252,18.66978267231252,1.3793103448275863,20.66978267231252,28.915384615384614,28.915384615384614,18.66978267231252,0.0,18.66978267231252,18.66978267231252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.66978267231252,18.66978267231252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,18.61413016825997,14.0,0.0,18.61413016825997,18.61413016825997,1.3793103448275863,20.61413016825997,29.307692307692307,29.307692307692307,18.61413016825997,0.0,18.61413016825997,18.61413016825997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.61413016825997,18.61413016825997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,4.12205597603138,20.0,14.0,4.580062195590422,30.465528111448382,27.602989239204366,1.3793103448275863,32.46552811144838,29.307692307692307,29.307692307692307,27.602989239204366,2.316139128240908,30.465528111448382,27.602989239204366,0.5725077744488027,0.4336444164156659,0.024,0.3902799747740993,4.580062195590422,4.599426637231988,1.38514205049825,27.0,4.599426637231988,36.13636363636363,27.602989239204366,1.1637931034482758,106.19850538039782,4.330971157039422,0.0,0.0,0.0,4.599426637231988,4.330971157039422,0.0
2009-11-19 06:00:00,3.382437519578178,20.0,14.6,3.75826391064242,28.722182415316194,26.373267471164684,1.3793103448275863,30.722182415316194,28.915384615384614,28.915384615384614,26.373267471164684,1.274482054831694,28.722182415316194,26.373267471164684,0.4697829888303025,0.3622907972755411,0.024,0.32606171754798696,3.75826391064242,3.770492990369974,1.3837985065365546,27.0,3.770492990369974,35.45454545454545,26.37326747116468,1.1637931034482758,106.81336626441765,3.5299823629152156,0.0,0.0,0.0,3.770492990369974,3.5299823629152156,0.0
2009-11-19 07:00:00,3.4295306992305292,19.999999999999996,14.0,3.8105896658116993,28.834006662196384,26.45238812106407,1.3793103448275863,30.834006662196384,29.307692307692307,29.307692307692307,26.45238812106407,1.1504872603770302,28.834006662196384,26.45238812106407,0.4763237082264624,0.3668734747982511,0.024,0.330186127318426,3.8105896658116993,3.823277013291525,1.3839027547069163,27.0,3.823277013291525,36.13636363636363,26.452388121064068,1.1637931034482758,106.77380593946796,3.5807256092931734,0.0,0.0,0.0,3.823277013291525,3.5807256092931734,0.0
2009-11-19 08:00:00,3.322772724107873,20.0,15.0,3.691969693453192,28.580332581216194,26.27285152280795,1.3793103448275863,30.580332581216194,28.653846153846153,28.653846153846153,26.27285152280795,1.3367239274153297,28.580332581216194,26.27285152280795,0.461496211681649,0.35647641849657946,0.024,0.3208287766469215,3.691969693453192,3.70361733530285,1.3836618737484692,27.0,3.70361733530285,35.0,26.272851522807954,1.163793103448276,106.86357423859602,3.4657434600060486,0.0,0.0,0.0,3.70361733530285,3.4657434600060486,0.0
2009-11-19 09:00:00,3.268146046066324,20.000000000000004,16.2,3.6312733845181375,28.4502871487453,26.180741283421465,1.3793103448275863,30.4502871487453,28.0,28.0,26.180741283421465,1.7207052859360081,28.4502871487453,26.180741283421465,0.4539091730647672,0.3511446823720022,0.024,0.316030214134802,3.6312733845181375,3.6423878527553377,1.383532087283605,27.0,3.6423878527553377,35.0,26.18074128342147,1.163793103448276,106.90962935828927,3.4069782812065506,0.0,0.0,0.0,3.6423878527553377,3.4069782812065506,0.0
2009-11-19 10:00:00,2.9313134673734957,19.999999999999996,18.0,3.2570149637483286,27.644560329076665,25.60892597673396,1.3793103448275863,29.644560329076665,28.0,28.0,25.60892597673396,1.174272102474468,27.644560329076665,25.60892597673396,0.40712687046854107,0.3180836713394552,0.024,0.2862753042055097,3.2570149637483286,3.2648233308822743,1.3826171032195314,27.0,3.2648233308822743,35.0,25.60892597673396,1.1637931034482758,107.19553701163302,3.045670950394111,0.0,0.0,0.0,3.2648233308822743,3.045670950394111,0.0
2009-11-19 11:00:00,2.563452591558332,20.0,20.0,2.8482806572870354,26.756295397539194,24.976119986734798,1.3793103448275863,28.756295397539194,28.0,28.0,24.976119986734798,0.8120078670313486,26.756295397539194,24.976119986734798,0.3560350821608794,0.28157796922257583,0.024,0.25342017230031827,2.8482806572870354,2.852438454209293,1.3813238024171293,27.0,2.852438454209293,35.0,24.976119986734794,1.163793103448276,107.5119400066326,2.653136436783971,0.0,0.0,0.0,2.852438454209293,2.653136436783971,0.0
2009-11-19 12:00:00,2.1228285105428486,20.0,22.2,2.3586983450476096,25.678987562223814,24.20480109656906,1.3793103448275863,27.678987562223814,28.0,28.0,24.20480109656906,0.5357718248822799,25.678987562223814,24.20480109656906,0.2948372931309512,0.23721092781102895,0.024,0.21348983502992605,2.3586983450476096,2.3584194378287124,1.3791472465606653,27.0,2.3584194378287124,35.0,24.204801096569064,1.1637931034482758,107.89759945171546,2.1857941694839216,0.0,0.0,0.0,2.3584194378287124,2.1857941694839216,0.0
2009-11-19 13:00:00,1.9161065719129868,20.000000000000004,22.0,2.129007302125541,25.16770597582005,23.837076411991582,1.3793103448275863,27.16770597582005,28.0,28.0,23.837076411991582,0.4408803293456721,25.16770597582005,23.837076411991582,0.26612591276569264,0.21611477730747897,0.024,0.19450329957673104,2.129007302125541,2.126618779856289,1.3777629036931436,27.0,2.126618779856289,35.0,23.837076411991582,1.163793103448276,108.08146179400421,1.9676073440878115,0.0,0.0,0.0,2.126618779856289,1.9676073440878115,0.0
2009-11-19 14:00:00,1.7175029314021768,19.999999999999993,22.0,1.9083365904468632,24.672421587509422,23.47971121848013,1.3793103448275863,26.672421587509422,28.0,28.0,23.47971121848013,0.3639408519895679,24.672421587509422,23.47971121848013,0.2385420738058579,0.1956511873437496,0.024,0.17608606860937465,1.9083365904468632,1.9039017091812382,1.3761048947836125,27.0,1.9039017091812382,35.0,23.47971121848013,1.1637931034482758,108.26014439075993,1.7586358487655382,0.0,0.0,0.0,1.9039017091812382,1.7586358487655382,0.0
2009-11-19 15:00:00,1.56995641966953,20.0,22.0,1.7443960218550332,24.301574635392377,23.211327121732985,1.3793103448275863,26.301574635392377,28.0,28.0,23.211327121732985,0.31403057010592256,24.301574635392377,23.211327121732985,0.21804950273187915,0.1803096421710087,0.024,0.16227867795390782,1.7443960218550332,1.738426986072134,1.3745905720805496,27.0,1.738426986072134,35.0,23.211327121732992,1.163793103448276,108.3943364391335,1.6037987252667119,0.0,0.0,0.0,1.738426986072134,1.6037987252667119,0.0
2009-11-19 16:00:00,1.4250516117327816,19.999999999999996,22.0,1.5833906797030908,23.93469578311663,22.9450766083022,1.3793103448275863,25.93469578311663,28.0,28.0,22.9450766083022,0.2700321764525941,23.93469578311663,22.9450766083022,0.19792383496288635,0.16511453739405216,0.024,0.14860308365464694,1.5833906797030908,1.5759021334424959,1.3727869836272482,27.0,1.5759021334424959,35.0,22.9450766083022,1.163793103448276,108.5274616958489,1.4520768373437163,0.0,0.0,0.0,1.5759021334424959,1.4520768373437163,0.0
2009-11-19 17:00:00,1.6258150969002854,20.0,20.0,1.8064612187780948,24.442279304445364,23.313241042709052,1.3793103448275863,26.442279304445364,28.0,28.0,23.313241042709052,0.3322752819827539,24.442279304445364,23.313241042709052,0.22580765234726186,0.18613248833170598,0.024,0.16751923949853537,1.8064612187780948,1.8010744676112653,1.3751973300934797,27.0,1.8010744676112653,35.0,23.313241042709052,1.163793103448276,108.34337947864547,1.6623761195913755,0.0,0.0,0.0,1.8010744676112653,1.6623761195913755,0.0
2009-11-19 18:00:00,1.526301869841445,20.0,20.0,1.6958909664904944,24.19133856476124,23.13140671070468,1.3793103448275863,26.19133856476124,28.0,28.0,23.13140671070468,0.3002869379800057,24.19133856476124,23.13140671070468,0.2119863708113118,0.17574588661118207,0.024,0.15817129795006385,1.6958909664904944,1.6894655551516127,1.374084397815303,27.0,1.6894655551516127,35.0,23.131406710704677,1.1637931034482758,108.43429664464766,1.5580546076562807,0.0,0.0,0.0,1.6894655551516127,1.5580546076562807,0.0
2009-11-19 19:00:00,1.5495223064371164,20.0,19.0,1.721691451596796,24.25000493261716,23.173947775369165,1.3793103448275863,26.25000493261716,28.0,28.0,23.173947775369165,0.30754262480685474,24.25000493261716,23.173947775369165,0.2152114314495995,0.17817486499167176,0.024,0.1603573784925046,1.721691451596796,1.7155089380959632,1.374357305872308,27.0,1.7155089380959632,35.0,23.173947775369168,1.163793103448276,108.41302611231542,1.5823826708044322,0.0,0.0,0.0,1.7155089380959632,1.5823826708044324,0.0
2009-11-19 20:00:00,1.5308874347240904,20.0,19.0,1.7009860385823226,24.202929494762458,23.139813220648506,1.3793103448275863,26.202929494762458,28.0,28.0,23.139813220648506,0.30171006613774504,24.202929494762458,23.139813220648506,0.21262325482279032,0.17622582516986313,0.024,0.1586032426528768,1.7009860385823226,1.694608621099309,1.3741389691031054,27.0,1.694608621099309,35.0,23.139813220648513,1.163793103448276,108.43009338967575,1.562858214102269,0.0,0.0,0.0,1.694608621099309,1.562858214102269,0.0
2009-11-19 21:00:00,1.4709337569206429,20.0,19.4,1.6343708410229365,24.051166367484814,23.029684591845477,1.3793103448275863,26.051166367484814,28.0,28.0,23.029684591845477,0.28347102034623717,24.051166367484814,23.029684591845477,0.20429635512786706,0.169940423023927,0.024,0.1529463807215343,1.6343708410229365,1.6273648833253291,1.3733977393862837,27.0,1.6273648833253291,35.0,23.02968459184548,1.163793103448276,108.48515770407727,1.50008067256943,0.0,0.0,0.0,1.6273648833253291,1.5000806725694298,0.0
2009-11-19 22:00:00,1.6021503599100893,19.999999999999996,18.0,1.780167066566766,24.38271626976241,23.27011185315818,1.3793103448275863,26.38271626976241,28.0,28.0,23.27011185315818,0.32445308089320374,24.38271626976241,23.27011185315818,0.22252088332084574,0.1836678749500943,0.024,0.16530108745508484,1.780167066566766,1.7745338540617754,1.37494561500606,27.0,1.7745338540617754,35.0,23.27011185315818,1.1637931034482756,108.36494407342092,1.6375534258195794,0.0,0.0,0.0,1.7745338540617754,1.6375534258195794,0.0
2009-11-19 23:00:00,0.0,19.463695825153497,19.0,0.0,19.463695825153497,19.463695825153497,1.3793103448275863,21.463695825153497,28.0,28.0,19.463695825153497,0.0,19.463695825153497,19.463695825153497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.463695825153497,19.463695825153497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.34273338517154,19.4,0.0,19.34273338517154,19.34273338517154,1.3793103448275863,21.34273338517154,28.0,28.0,19.34273338517154,0.0,19.34273338517154,19.34273338517154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.34273338517154,19.34273338517154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.301121983445483,19.0,0.0,19.301121983445483,19.301121983445483,1.3793103448275863,21.301121983445483,28.0,28.0,19.301121983445483,0.0,19.301121983445483,19.301121983445483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.301121983445483,19.301121983445483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.262783826347192,18.0,0.0,19.262783826347192,19.262783826347192,1.3793103448275863,21.262783826347192,28.0,28.0,19.262783826347192,0.0,19.262783826347192,19.262783826347192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.262783826347192,19.262783826347192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.268927259209118,19.4,0.0,19.268927259209118,19.268927259209118,1.3793103448275863,21.268927259209118,28.0,28.0,19.268927259209118,0.0,19.268927259209118,19.268927259209118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.268927259209118,19.268927259209118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.232952081109776,18.0,0.0,19.232952081109776,19.232952081109776,1.3793103448275863,21.232952081109776,28.0,28.0,19.232952081109776,0.0,19.232952081109776,19.232952081109776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.232952081109776,19.232952081109776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,2.1932918417566847,20.0,18.0,2.436990935285205,25.852356180075493,24.329236845522242,1.3793103448275863,27.852356180075493,28.0,28.0,24.329236845522242,0.5723208406931668,25.852356180075493,24.329236845522242,0.30462386691065063,0.24435823261434564,0.024,0.21992240935291107,2.436990935285205,2.4374267585466396,1.3795570160500006,27.0,2.4374267585466396,35.0,24.329236845522246,1.1637931034482758,107.83538157723888,2.2603219118771256,0.0,0.0,0.0,2.4374267585466396,2.2603219118771256,0.0
2009-11-20 06:00:00,1.6900719829490665,19.999999999999996,19.4,1.877857758832296,24.60367142760113,23.430010328330948,1.3793103448275863,26.60367142760113,28.0,28.0,23.430010328330948,0.35423338165966767,24.60367142760113,23.430010328330948,0.234732219854037,0.19280836214237007,0.024,0.17352752592813306,1.877857758832296,1.873138595046533,1.3758440591634984,27.0,1.873138595046533,35.0,23.43001032833095,1.1637931034482758,108.28499483583452,1.72982286039382,0.0,0.0,0.0,1.873138595046533,1.72982286039382,0.0
2009-11-20 07:00:00,1.804695005565479,19.999999999999996,18.0,2.005216672850532,24.89038734424731,23.637126923715726,1.3793103448275863,26.89038734424731,28.0,28.0,23.637126923715726,0.39621484113271727,24.89038734424731,23.637126923715726,0.2506520841063165,0.204660342431113,0.024,0.1841943081880017,2.005216672850532,2.0016827070936434,1.376879467609808,27.0,2.0016827070936434,35.0,23.63712692371573,1.1637931034482758,108.18143653814214,1.8503014668213422,0.0,0.0,0.0,2.0016827070936434,1.8503014668213422,0.0
2009-11-20 08:00:00,1.795464312957072,20.0,18.0,1.99496034773008,24.867351846381702,23.620501629050402,1.3793103448275863,26.867351846381702,28.0,28.0,23.620501629050402,0.3926918696039352,24.867351846381702,23.620501629050402,0.24937004346626,0.20370848341037048,0.024,0.18333763506933345,1.99496034773008,1.9913311960711169,1.3768011589022362,27.0,1.9913311960711169,35.0,23.6205016290504,1.163793103448276,108.1897491854748,1.8405913786317074,0.0,0.0,0.0,1.9913311960711169,1.8405913786317074,0.0
2009-11-20 09:00:00,1.8777421370431602,20.0,18.0,2.086380152270178,25.072357834258447,23.768370239089585,1.3793103448275863,27.072357834258447,28.0,28.0,23.768370239089585,0.4250380305379778,25.072357834258447,23.768370239089585,0.26079751903377224,0.21217747376035276,0.024,0.1909597263843175,2.086380152270178,2.0835978996462132,1.3774709917154575,27.0,2.0835978996462132,35.0,23.768370239089585,1.163793103448276,108.1158148804552,1.927190672289775,0.0,0.0,0.0,2.0835978996462132,1.9271906722897747,0.0
2009-11-20 10:00:00,1.661999381955749,20.000000000000007,19.0,1.8466659799508323,24.533222532858428,23.37905629538916,1.3793103448275863,26.533222532858428,28.0,28.0,23.37905629538916,0.3445082937071109,24.533222532858428,23.37905629538916,0.23083324749385403,0.18989469187794175,0.024,0.1709052226901476,1.8466659799508323,1.8416554491386266,1.3755678829761286,27.0,1.8416554491386266,35.0,23.379056295389162,1.163793103448276,108.31047185230543,1.700348468290258,0.0,0.0,0.0,1.8416554491386266,1.700348468290258,0.0
2009-11-20 11:00:00,1.5683089376052561,20.000000000000004,19.0,1.7425654862280624,24.297418833567782,23.20831540467524,1.3793103448275863,26.297418833567782,28.0,28.0,23.20831540467524,0.3135038619871559,24.297418833567782,23.20831540467524,0.2178206857785078,0.18013762171783235,0.024,0.16212385954604913,1.7425654862280624,1.7365792483998455,1.3745719979314026,27.0,1.7365792483998455,35.0,23.20831540467524,1.163793103448276,108.39584229766238,1.6020718245180294,0.0,0.0,0.0,1.7365792483998455,1.6020718245180294,0.0
2009-11-20 12:00:00,1.2868102633141436,20.0,20.6,1.4297891814601595,23.581947620553528,22.688329382140928,1.3793103448275863,25.581947620553528,28.0,28.0,22.688329382140928,0.23205069915760457,23.581947620553528,22.688329382140928,0.17872364768251994,0.15048664806466694,0.024,0.13543798325820025,1.4297891814601595,1.4208378462666262,1.3706750373343157,27.0,1.4208378462666262,35.0,22.688329382140935,1.1637931034482756,108.65583530892954,1.3076498305193731,0.0,0.0,0.0,1.4208378462666262,1.3076498305193731,0.0
2009-11-20 13:00:00,0.9931199725664732,19.999999999999996,22.0,1.1034666361849703,22.822097759230367,22.132431111614757,1.3793103448275863,24.822097759230367,28.0,28.0,22.132431111614757,0.16212239849825708,22.822097759230367,22.132431111614757,0.1379333295231213,0.11890869290028314,0.024,0.10701782361025483,1.1034666361849703,1.0913575054749987,1.3641741832913519,27.0,1.0913575054749987,35.0,22.132431111614757,0.9408254357543092,108.93378444419263,1.0018540263182605,0.0,0.0,0.0,1.0913575054749987,1.0018540263182605,0.0
2009-11-20 14:00:00,0.8742149568386665,20.0,22.0,0.9713499520429627,22.50963950342861,21.902545783401756,1.3793103448275863,24.50963950342861,28.0,28.0,21.902545783401756,0.1373311907834326,22.50963950342861,21.902545783401756,0.12141874400537034,0.10589244688392875,0.024,0.09530320219553587,0.9713499520429627,0.9579391967313556,1.3602671632282566,27.0,0.9579391967313556,35.0,21.902545783401756,0.825809652354617,109.04872710829912,0.8784505992261619,0.0,0.0,0.0,0.9579391967313556,0.8784505992261618,0.0
2009-11-20 15:00:00,0.8121060087054291,20.0,21.8,0.902340009672699,22.345117120944437,21.781154614899002,1.3793103448275863,24.345117120944437,28.0,28.0,21.781154614899002,0.12508420301733036,22.345117120944437,21.781154614899002,0.11279250120908738,0.09903052166024252,0.024,0.08912746949421826,0.902340009672699,0.8882430618387233,1.3577618533837168,27.0,0.8882430618387233,35.0,21.781154614899,0.7657267774471753,109.1094226925505,0.814084649995466,0.0,0.0,0.0,0.8882430618387233,0.814084649995466,0.0
2009-11-20 16:00:00,0.7696747809433305,20.0,21.0,0.855194201048145,22.23215085051806,21.697654474862972,1.3793103448275863,24.23215085051806,28.0,28.0,21.697654474862972,0.11697809605541881,22.23215085051806,21.697654474862972,0.10689927513101813,0.09431532780914477,0.024,0.08488379502823029,0.855194201048145,0.8406257338290595,1.355813415686892,27.0,0.8406257338290595,35.0,21.697654474862965,0.7246773567491892,109.15117276256852,0.770148146422241,0.0,0.0,0.0,0.8406257338290595,0.770148146422241,0.0
2009-11-20 17:00:00,0.7959154458830056,20.0,20.4,0.8843504954255618,22.302068775917334,21.749349716276356,1.3793103448275863,24.302068775917334,28.0,28.0,21.749349716276356,0.12196668860699937,22.302068775917334,21.749349716276356,0.11054381192819522,0.09723404381264857,0.024,0.08751063943138371,0.8843504954255618,0.8700738998068266,1.3570433182044261,27.0,0.8700738998068266,35.0,21.749349716276356,0.750063706730023,109.12532514186182,0.797316203801216,0.0,0.0,0.0,0.8700738998068266,0.797316203801216,0.0
2009-11-20 18:00:00,0.8418636067249414,20.0,19.8,0.9354040074721571,22.42406252670065,21.839435022030553,1.3793103448275863,24.42406252670065,28.0,28.0,21.839435022030553,0.1308942877716375,22.42406252670065,21.839435022030553,0.11692550093401964,0.10232394116954885,0.024,0.09209154705259395,0.9354040074721571,0.921636401589112,1.3590091690080546,27.0,0.921636401589112,35.0,21.839435022030557,0.7945141393009586,109.08028248898472,0.8449156717963044,0.0,0.0,0.0,0.921636401589112,0.8449156717963044,0.0
2009-11-20 19:00:00,0.8698254848831234,20.0,19.0,0.9664727609812482,22.498043179937255,21.893997704323972,1.3793103448275863,24.498043179937255,28.0,28.0,21.893997704323972,0.13645035375268436,22.498043179937255,21.893997704323972,0.12080909512265603,0.10540898122226947,0.024,0.09486808310004252,0.9664727609812482,0.953013659103475,1.3601020658138463,27.0,0.953013659103475,35.0,21.89399770432397,0.8215634992271337,109.05300114783802,0.8738995250681082,0.0,0.0,0.0,0.953013659103475,0.8738995250681082,0.0
2009-11-20 20:00:00,0.8757587382991371,20.0,19.0,0.973065264776819,22.513716847556076,21.90555105707056,1.3793103448275863,24.513716847556076,28.0,28.0,21.90555105707056,0.13764154463220435,22.513716847556076,21.90555105707056,0.12163315809710237,0.10606242971103927,0.024,0.09545618673993533,0.973065264776819,0.959671507747923,1.3603248273142186,27.0,0.959671507747923,35.0,21.90555105707056,0.8273030239206234,109.04722447146472,0.8800512919052316,0.0,0.0,0.0,0.959671507747923,0.8800512919052316,0.0
2009-11-20 21:00:00,0.7928352572451725,19.999999999999996,19.8,0.8809280636057472,22.293871206673067,21.743291166919477,1.3793103448275863,24.293871206673067,28.0,28.0,21.743291166919477,0.12137703139907956,22.293871206673067,21.743291166919477,0.1101160079507184,0.09689189696622122,0.024,0.0872027072695991,0.8809280636057472,0.8666172533023693,1.3569032386065434,27.0,0.8666172533023693,35.0,21.743291166919477,0.7470838390537666,109.12835441654026,0.7941265658552061,0.0,0.0,0.0,0.8666172533023693,0.7941265658552061,0.0
2009-11-20 22:00:00,0.9868254346109986,20.000000000000007,18.0,1.0964727051233318,22.80563416116575,22.120338720463664,1.3793103448275863,24.80563416116575,28.0,28.0,22.120338720463664,0.16076352797964277,22.80563416116575,22.120338720463664,0.13705908814041648,0.11822334915910557,0.024,0.10640101424319502,1.0964727051233318,1.0842950400392424,1.3639914232093362,27.0,1.0842950400392424,35.0,22.120338720463668,0.9347371034821056,108.93983063976816,0.9953155183659921,0.0,0.0,0.0,1.0842950400392424,0.995315518365992,0.0
2009-11-20 23:00:00,0.0,19.648597309706762,17.0,0.0,19.648597309706762,19.648597309706762,1.3793103448275863,21.648597309706762,28.0,28.0,19.648597309706762,0.0,19.648597309706762,19.648597309706762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.648597309706762,19.648597309706762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.56346800763793,17.8,0.0,19.56346800763793,19.56346800763793,1.3793103448275863,21.56346800763793,28.0,28.0,19.56346800763793,0.0,19.56346800763793,19.56346800763793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.56346800763793,19.56346800763793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.488680986568475,16.0,0.0,19.488680986568475,19.488680986568475,1.3793103448275863,21.488680986568475,28.0,28.0,19.488680986568475,0.0,19.488680986568475,19.488680986568475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.488680986568475,19.488680986568475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.429716672003988,15.9,0.0,19.429716672003988,19.429716672003988,1.3793103448275863,21.429716672003988,28.065384615384616,28.065384615384616,19.429716672003988,0.0,19.429716672003988,19.429716672003988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.429716672003988,19.429716672003988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.384383502594872,15.8,0.0,19.384383502594872,19.384383502594872,1.3793103448275863,21.384383502594872,28.130769230769232,28.130769230769232,19.384383502594872,0.0,19.384383502594872,19.384383502594872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.384383502594872,19.384383502594872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.30710430536721,14.0,0.0,19.30710430536721,19.30710430536721,1.3793103448275863,21.30710430536721,29.307692307692307,29.307692307692307,19.30710430536721,0.0,19.30710430536721,19.30710430536721,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.30710430536721,19.30710430536721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,1.917520752127375,20.0,14.0,2.130578613474861,25.171217804349723,23.839606170927937,1.3793103448275863,27.171217804349723,29.307692307692307,29.307692307692307,23.839606170927937,0.335895531879508,25.171217804349723,23.839606170927937,0.2663223266843576,0.21625977540666383,0.024,0.19463379786599744,2.130578613474861,2.1282045910155274,1.3777734319362716,27.0,2.1282045910155274,36.13636363636363,23.839606170927933,1.163793103448276,108.08019691453603,1.969097625440483,0.0,0.0,0.0,2.1282045910155274,1.969097625440483,0.0
2009-11-21 06:00:00,1.5437731321651658,20.0,15.0,1.7153034801835174,24.235486120829897,23.1634214457152,1.3793103448275863,26.235486120829897,28.653846153846153,28.653846153846153,23.1634214457152,0.26932522988978586,24.235486120829897,23.1634214457152,0.21441293502293968,0.17757378159708237,0.024,0.15981640343737413,1.7153034801835174,1.7090608583432256,1.37429052589605,27.0,1.7090608583432256,35.0,23.1634214457152,1.163793103448276,108.4182892771424,1.5763584444451693,0.0,0.0,0.0,1.7090608583432256,1.5763584444451693,0.0
2009-11-21 07:00:00,2.148285342180852,20.0,13.0,2.38698371353428,25.741672863172543,24.24980804221362,1.3793103448275863,27.741672863172543,29.96153846153846,29.96153846153846,24.24980804221362,0.3602664043230943,25.741672863172543,24.24980804221362,0.298372964191785,0.23979554172926787,0.024,0.21581598755634107,2.38698371353428,2.386963267707207,1.3792985302765999,27.0,2.386963267707207,37.27272727272727,24.249808042213623,1.1637931034482758,107.87509597889319,2.2127102145746775,0.0,0.0,0.0,2.386963267707207,2.2127102145746775,0.0
2009-11-21 08:00:00,2.099537005006491,19.999999999999996,14.0,2.332818894451657,25.62158275957222,24.163570950539935,1.3793103448275863,27.62158275957222,29.307692307692307,29.307692307692307,24.163570950539935,0.3909415488969472,25.62158275957222,24.163570950539935,0.2916023618064571,0.2348436890426919,0.024,0.2113593201384227,2.332818894451657,2.332303263355926,1.3790054710518518,27.0,2.332303263355926,36.13636363636363,24.163570950539935,1.163793103448276,107.91821452473003,2.1611766592204567,0.0,0.0,0.0,2.332303263355926,2.1611766592204567,0.0
2009-11-21 09:00:00,2.155358024320655,20.0,14.2,2.394842249245172,25.759078423094017,24.262302017315783,1.3793103448275863,27.759078423094017,29.176923076923078,29.176923076923078,24.262302017315783,0.4200769815910762,25.759078423094017,24.262302017315783,0.2993552811556465,0.2405131305698352,0.024,0.2164618175128517,2.394842249245172,2.3948935623021557,1.3793398986031387,27.0,2.3948935623021557,35.90909090909091,24.262302017315783,1.1637931034482758,107.8688489913421,2.2201901519264173,0.0,0.0,0.0,2.3948935623021557,2.2201901519264173,0.0
2009-11-21 10:00:00,2.0772334319207024,20.0,15.0,2.3080371465785583,25.56656620486875,24.124042988257152,1.3793103448275863,27.56656620486875,28.653846153846153,28.653846153846153,24.124042988257152,0.4392436321386226,25.56656620486875,24.124042988257152,0.2885046433223198,0.23257462063502163,0.024,0.20931715857151947,2.3080371465785583,2.3072946086420605,1.3788665953590158,27.0,2.3072946086420605,35.0,24.12404298825715,1.163793103448276,107.93797850587143,2.1376114696427746,0.0,0.0,0.0,2.3072946086420605,2.1376114696427746,0.0
2009-11-21 11:00:00,1.9263548793315344,20.0,16.0,2.1403943103683716,25.19315098229984,23.85540453831961,1.3793103448275863,27.19315098229984,28.0,28.0,23.85540453831961,0.44519845808790826,25.19315098229984,23.85540453831961,0.26754928879604645,0.21716533249486686,0.024,0.19544879924538017,2.1403943103683716,2.1381108436178584,1.3778388359117808,27.0,2.1381108436178584,35.0,23.85540453831961,1.1637931034482758,108.07229773084019,1.9784078700195098,0.0,0.0,0.0,2.1381108436178584,1.9784078700195096,0.0
2009-11-21 12:00:00,1.737865947837948,19.999999999999996,17.2,1.9309621642643866,24.723401740077083,23.516550387411844,1.3793103448275863,26.723401740077083,28.0,28.0,23.516550387411844,0.3712816467763086,24.723401740077083,23.516550387411844,0.24137027053304833,0.1977588510597344,0.024,0.17798296595376098,1.9309621642643866,1.92673804937036,1.376293006902021,27.0,1.92673804937036,35.0,23.51655038741185,1.163793103448276,108.24172480629407,1.780032656370165,0.0,0.0,0.0,1.92673804937036,1.780032656370165,0.0
2009-11-21 13:00:00,1.6796625092241304,20.0,17.0,1.8662916769157005,24.577559366624392,23.411127068552076,1.3793103448275863,26.577559366624392,28.0,28.0,23.411127068552076,0.3506028951567655,24.577559366624392,23.411127068552076,0.23328645961446257,0.19172847444423524,0.024,0.17255562699981172,1.8662916769157005,1.861464524360124,1.37574276665193,27.0,1.861464524360124,35.0,23.411127068552073,1.163793103448276,108.29443646572396,1.718892110352587,0.0,0.0,0.0,1.861464524360124,1.718892110352587,0.0
2009-11-21 14:00:00,1.3736979222888404,20.0,19.0,1.526331024765378,23.80398575044899,22.85002885997063,1.3793103448275863,25.80398575044899,28.0,28.0,22.85002885997063,0.25549708372712493,23.80398575044899,22.85002885997063,0.19079137809567226,0.15969635065007093,0.024,0.14372671558506384,1.526331024765378,1.5183006598303852,1.372053488190426,27.0,1.5183006598303852,35.0,22.85002885997063,1.1637931034482758,108.57498557001469,1.3983890044832723,0.0,0.0,0.0,1.5183006598303852,1.398389004483272,0.0
2009-11-21 15:00:00,1.2771220486855075,19.999999999999993,19.2,1.4190244985394527,23.557118093865018,22.67022778227786,1.3793103448275863,25.557118093865018,28.0,28.0,22.67022778227786,0.22952143760138885,23.557118093865018,22.67022778227786,0.17737806231743158,0.14945630102742938,0.024,0.13451067092468644,1.4190244985394527,1.4099701286421957,1.3705093790387373,27.0,1.4099701286421957,35.0,22.67022778227786,1.1637931034482758,108.66488610886107,1.2975397841301561,0.0,0.0,0.0,1.4099701286421957,1.2975397841301561,0.0
2009-11-21 16:00:00,1.3444211208383614,19.999999999999996,18.0,1.493801245375957,23.729296791024332,22.795671012664357,1.3793103448275863,25.729296791024332,28.0,28.0,22.795671012664357,0.24744010177359813,23.729296791024332,22.795671012664357,0.18672515567199463,0.1565992272885287,0.024,0.14093930455967585,1.493801245375957,1.4854611681048098,1.3716094844270694,27.0,1.4854611681048098,35.0,22.795671012664357,1.1637931034482758,108.60216449366783,1.3678007017911888,0.0,0.0,0.0,1.4854611681048098,1.3678007017911888,0.0
2009-11-21 17:00:00,1.3355752521778135,20.0,18.0,1.4839725024197927,23.70670480459706,22.779221990584688,1.3793103448275863,25.70670480459706,28.0,28.0,22.779221990584688,0.2450375476049657,23.70670480459706,22.779221990584688,0.1854965628024741,0.15566224308436194,0.024,0.14009601877592576,1.4839725024197927,1.475538726728229,1.3714713895650303,27.0,1.475538726728229,35.0,22.779221990584688,1.163793103448276,108.61038900470766,1.3585613128264118,0.0,0.0,0.0,1.475538726728229,1.3585613128264118,0.0
2009-11-21 18:00:00,1.2739212959354205,20.000000000000004,18.4,1.4154681065949117,23.54891176796678,22.664244201344957,1.3793103448275863,25.54891176796678,28.0,28.0,22.664244201344957,0.22868946264041945,23.54891176796678,22.664244201344957,0.17693351332436397,0.14911574326348148,0.024,0.13420416893713333,1.4154681065949117,1.4063796809212599,1.3704540806055507,27.0,1.4063796809212599,35.0,22.66424420134496,1.1637931034482758,108.66787789932752,1.2942000047375206,0.0,0.0,0.0,1.4063796809212599,1.2942000047375206,0.0
2009-11-21 19:00:00,1.4636069249293888,20.0,16.7,1.6262299165882097,24.032586759124293,23.016193061256665,1.3793103448275863,26.032586759124293,28.0,28.0,23.016193061256665,0.28129547534999055,24.032586759124293,23.016193061256665,0.2032787395735262,0.169170715689143,0.024,0.1522536441202287,1.6262299165882097,1.6191469881571239,1.3733028569828423,27.0,1.6191469881571239,35.0,23.016193061256665,1.1637931034482758,108.49190346937166,1.4924127389969015,0.0,0.0,0.0,1.6191469881571239,1.4924127389969015,0.0
2009-11-21 20:00:00,1.676528029565715,20.0,15.0,1.8628089217396833,24.569694075886577,23.405438499799278,1.3793103448275863,26.569694075886577,28.653846153846153,28.653846153846153,23.405438499799278,0.3059727570670283,24.569694075886577,23.405438499799278,0.2328511152174604,0.19140318181646052,0.024,0.17226286363481447,1.8628089217396833,1.8579492399213293,1.3757120104378409,27.0,1.8579492399213293,35.0,23.405438499799274,1.163793103448276,108.29728075010036,1.715601007756243,0.0,0.0,0.0,1.8579492399213293,1.715601007756243,0.0
2009-11-21 21:00:00,1.3413764607623795,20.0,15.6,1.4904182897359772,23.721522175491344,22.79001074440636,1.3793103448275863,25.721522175491344,28.26153846153846,28.26153846153846,22.79001074440636,0.23482351175845276,23.721522175491344,22.79001074440636,0.18630228621699715,0.15627679007754489,0.024,0.1406491110697904,1.4904182897359772,1.4820459687437317,1.371562164981467,27.0,1.4820459687437317,35.0,22.79001074440636,1.1637931034482758,108.60499462779683,1.3646204521466923,0.0,0.0,0.0,1.4820459687437317,1.3646204521466923,0.0
