timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-21 22:00:00,1.45590018772552,19.999999999999996,14.0,1.6176668752505778,24.01303589768558,23.00199410065397,1.3793103448275863,26.01303589768558,29.307692307692307,29.307692307692307,23.00199410065397,0.22115559037414867,24.01303589768558,23.00199410065397,0.20220835940632223,0.16836071996014937,0.024,0.15152464796413445,1.6176668752505778,1.6105029472465926,1.3732019920160954,27.0,1.6105029472465926,36.13636363636363,23.001994100653974,1.163793103448276,108.49900294967301,1.4843481538660963,0.0,0.0,0.0,1.6105029472465926,1.4843481538660963,0.0
2009-11-21 23:00:00,0.0,19.390055796493858,13.0,0.0,19.390055796493858,19.390055796493858,1.3793103448275863,21.390055796493858,29.96153846153846,29.96153846153846,19.390055796493858,0.0,19.390055796493858,19.390055796493858,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.390055796493858,19.390055796493858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.212687164359096,13.0,0.0,19.212687164359096,19.212687164359096,1.3793103448275863,21.212687164359096,29.96153846153846,29.96153846153846,19.212687164359096,0.0,19.212687164359096,19.212687164359096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.212687164359096,19.212687164359096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.10966040365324,12.0,0.0,19.10966040365324,19.10966040365324,1.3793103448275863,21.10966040365324,30.615384615384617,30.615384615384617,19.10966040365324,0.0,19.10966040365324,19.10966040365324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10966040365324,19.10966040365324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,19.00426793292853,11.0,0.0,19.00426793292853,19.00426793292853,1.3793103448275863,21.00426793292853,31.26923076923077,31.26923076923077,19.00426793292853,0.0,19.00426793292853,19.00426793292853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.00426793292853,19.00426793292853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,18.95483812332307,12.4,0.0,18.95483812332307,18.95483812332307,1.3793103448275863,20.95483812332307,30.353846153846153,30.353846153846153,18.95483812332307,0.0,18.95483812332307,18.95483812332307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.95483812332307,18.95483812332307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,18.84585945875815,10.0,0.0,18.84585945875815,18.84585945875815,1.3793103448275863,20.84585945875815,31.923076923076923,31.923076923076923,18.84585945875815,0.0,18.84585945875815,18.84585945875815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84585945875815,18.84585945875815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,3.16485517402179,20.0,10.0,3.5165057489131,28.203926477140612,26.006110384069927,1.3793103448275863,30.203926477140612,31.923076923076923,31.923076923076923,26.006110384069927,0.5123352402310019,28.203926477140612,26.006110384069927,0.4395632186141375,0.34104088466905297,0.024,0.30693679620214764,3.5165057489131,3.5266098373800054,1.3832735613676899,27.0,3.5266098373800054,40.68181818181818,26.006110384069927,1.163793103448276,106.99694480796504,3.295991155363792,0.0,0.0,0.0,3.5266098373800054,3.295991155363792,0.0
2009-11-22 06:00:00,2.547367337741494,20.0,11.2,2.830408153046104,26.717237480753273,24.948232385099455,1.3793103448275863,28.717237480753273,31.138461538461538,31.138461538461538,24.948232385099455,0.39417071129956255,26.717237480753273,24.948232385099455,0.353801019130763,0.27997127678046546,0.024,0.25197414910241894,2.830408153046104,2.8344052807241504,1.3812582192180651,27.0,2.8344052807241504,39.31818181818182,24.948232385099452,1.163793103448276,107.52588380745027,2.6360213749089496,0.0,0.0,0.0,2.8344052807241504,2.6360213749089496,0.0
2009-11-22 07:00:00,3.3346013395797582,20.0,10.0,3.7051125995330647,28.608470082458176,26.292774707750013,1.3793103448275863,30.608470082458176,31.923076923076923,31.923076923076923,26.292774707750013,0.5672986038137404,28.608470082458176,26.292774707750013,0.4631390749416331,0.35762987496499654,0.024,0.3218668874684969,3.7051125995330647,3.7168755870295644,1.3836893778270287,27.0,3.7168755870295644,40.68181818181818,26.292774707750013,1.163793103448276,106.85361264612499,3.478474424013174,0.0,0.0,0.0,3.7168755870295644,3.478474424013174,0.0
2009-11-22 08:00:00,3.4092099882552866,20.0,10.0,3.7880110980614297,28.785769204458305,26.41826226816991,1.3793103448275863,30.785769204458305,31.923076923076923,31.923076923076923,26.41826226816991,0.593212853363327,28.785769204458305,26.41826226816991,0.4735013872576787,0.3648967553430772,0.024,0.3284070798087695,3.7880110980614297,3.8005007735957372,1.3838581505815948,27.0,3.8005007735957372,40.68181818181818,26.418262268169904,1.1637931034482758,106.79086886591504,3.5588255943189178,0.0,0.0,0.0,3.8005007735957372,3.5588255943189178,0.0
2009-11-22 09:00:00,3.363016406319443,20.0,11.2,3.7366848959104924,28.67603125525227,26.340603195308212,1.3793103448275863,30.67603125525227,31.138461538461538,31.138461538461538,26.340603195308212,0.6713995812899132,28.67603125525227,26.340603195308212,0.46708561198881154,0.36039922681345155,0.024,0.3243593041321064,3.7366848959104924,3.748724818591837,1.383754602336021,27.0,3.748724818591837,39.31818181818182,26.340603195308212,1.163793103448276,106.8296984023459,3.5090661816466553,0.0,0.0,0.0,3.748724818591837,3.5090661816466553,0.0
2009-11-22 10:00:00,2.98708185273905,20.0,14.0,3.3189798363767222,27.778438752781856,25.704076355046407,1.3793103448275863,29.778438752781856,29.307692307692307,29.307692307692307,25.704076355046407,0.7939773693190252,27.778438752781856,25.704076355046407,0.4148724795470903,0.3235803625878783,0.024,0.29122232632909045,3.3189798363767222,3.32733787263551,1.3827837994559762,27.0,3.32733787263551,36.13636363636363,25.7040763550464,1.1637931034482758,107.1479618224768,3.105367396673637,0.0,0.0,0.0,3.32733787263551,3.105367396673637,0.0
2009-11-22 11:00:00,2.7941325273243924,20.0,15.0,3.104591697027103,27.31438938706068,25.37401957641874,1.3793103448275863,29.31438938706068,28.653846153846153,28.653846153846153,25.37401957641874,0.8160102643929509,27.31438938706068,25.37401957641874,0.38807396212838785,0.304521815123506,0.024,0.2740696336111554,3.104591697027103,3.111043878539453,1.3821769249048348,27.0,3.111043878539453,35.0,25.37401957641874,1.1637931034482758,107.31299021179063,2.89903754652588,0.0,0.0,0.0,3.111043878539453,2.89903754652588,0.0
2009-11-22 12:00:00,2.46775716118038,20.0,16.8,2.7419524013115333,26.523643941224513,24.80992369040481,1.3793103448275863,28.523643941224513,28.0,28.0,24.80992369040481,0.7409703846225861,26.523643941224513,24.80992369040481,0.34274405016394166,0.2720056231591037,0.024,0.24480506084319334,2.7419524013115333,2.745152963627443,1.3809203540711807,27.0,2.745152963627443,35.0,24.80992369040481,1.1637931034482758,107.59503815479759,2.551375054747391,0.0,0.0,0.0,2.745152963627443,2.551375054747391,0.0
2009-11-22 13:00:00,2.310688724802167,20.0,17.0,2.567431916446852,26.140243222021322,24.535598274242037,1.3793103448275863,28.140243222021322,28.0,28.0,24.535598274242037,0.6388703018449879,26.140243222021322,24.535598274242037,0.3209289895558565,0.25622019591032064,0.024,0.23059817631928858,2.567431916446852,2.5690539360378843,1.380181748032901,27.0,2.5690539360378843,35.0,24.535598274242034,1.1637931034482758,107.73220086287898,2.3846667156719126,0.0,0.0,0.0,2.5690539360378843,2.3846667156719126,0.0
2009-11-22 14:00:00,2.18869053665931,19.999999999999996,17.0,2.4318783740659002,25.841048507509672,24.321124523718485,1.3793103448275863,27.841048507509672,28.0,28.0,24.321124523718485,0.5698607870016195,25.841048507509672,24.321124523718485,0.30398479675823753,0.24389215274947593,0.024,0.21950293747452831,2.4318783740659002,2.4322675893408476,1.3795310995580963,27.0,2.4322675893408476,35.0,24.32112452371848,1.163793103448276,107.83943773814076,2.255452773452843,0.0,0.0,0.0,2.4322675893408476,2.255452773452843,0.0
2009-11-22 15:00:00,2.052586114429884,20.0,17.6,2.2806512382554267,25.5057145808903,24.080307556980657,1.3793103448275863,27.5057145808903,28.0,28.0,24.080307556980657,0.501590030914262,25.5057145808903,24.080307556980657,0.28508140478192834,0.23006453130890292,0.024,0.2070580781780126,2.2806512382554267,2.2796576913863174,1.378709459671782,27.0,2.2796576913863174,35.0,24.080307556980664,1.163793103448276,107.95984622150966,2.1115792316978346,0.0,0.0,0.0,2.2796576913863174,2.1115792316978346,0.0
2009-11-22 16:00:00,2.0557297174396094,19.999999999999993,17.0,2.284144130488455,25.513478967026685,24.085888885471398,1.3793103448275863,27.513478967026685,28.0,28.0,24.085888885471398,0.503074570457004,25.513478967026685,24.085888885471398,0.2855180163110569,0.23038482845995434,0.024,0.2073463456139589,2.284144130488455,2.2831826133344504,1.3787297201027486,27.0,2.2831826133344504,35.0,24.085888885471398,1.1637931034482758,107.9570555572643,2.1148989304579247,0.0,0.0,0.0,2.2831826133344504,2.1148989304579247,0.0
2009-11-22 17:00:00,2.15040937157133,19.999999999999996,16.0,2.3893437461903666,25.74690047558939,24.25356063422041,1.3793103448275863,27.74690047558939,28.0,28.0,24.25356063422041,0.549796457499801,25.74690047558939,24.25356063422041,0.2986679682737958,0.24001106663543534,0.024,0.2160099599718918,2.3893437461903666,2.38934485285391,1.3793109836776793,27.0,2.38934485285391,35.0,24.253560634220413,1.163793103448276,107.8732196828898,2.214956464521744,0.0,0.0,0.0,2.38934485285391,2.214956464521744,0.0
2009-11-22 18:00:00,2.1344320643593337,19.999999999999996,16.0,2.371591182621482,25.70756757333678,24.225323084198358,1.3793103448275863,27.70756757333678,28.0,28.0,24.225323084198358,0.5416291786122627,25.70756757333678,24.225323084198358,0.29644889782768524,0.23838937578084352,0.024,0.21455043820275918,2.371591182621482,2.3714301201995664,1.3792166714043026,27.0,2.3714301201995664,35.0,24.225323084198354,1.1637931034482758,107.88733845790082,2.1980615650509647,0.0,0.0,0.0,2.3714301201995664,2.1980615650509647,0.0
2009-11-22 19:00:00,2.2512680022870555,20.000000000000004,15.0,2.501408891430062,25.994674890178025,24.431294333034238,1.3793103448275863,27.994674890178025,28.653846153846153,28.653846153846153,24.431294333034238,0.5106833656232338,25.994674890178025,24.431294333034238,0.31267611142875773,0.25022326135709416,0.024,0.22520093522138473,2.501408891430062,2.5024312175657712,1.3798740691429532,27.0,2.5024312175657712,35.0,24.43129433303424,1.1637931034482762,107.78435283348288,2.3217017607665205,0.0,0.0,0.0,2.5024312175657712,2.3217017607665205,0.0
2009-11-22 20:00:00,2.3853581180797736,20.0,14.0,2.650397908977526,26.322754898473352,24.666256205362398,1.3793103448275863,28.322754898473352,29.307692307692307,29.307692307692307,24.666256205362398,0.49226699091136444,26.322754898473352,24.666256205362398,0.33129973862219075,0.263736266492058,0.024,0.2373626398428522,2.650397908977526,2.652771535626732,1.380545618889989,27.0,2.652771535626732,36.13636363636363,24.666256205362398,1.163793103448276,107.6668718973188,2.4638697947467656,0.0,0.0,0.0,2.652771535626732,2.4638697947467656,0.0
2009-11-22 21:00:00,1.9643437371763235,20.0,14.6,2.182604152418137,25.28737976195553,23.923252166694194,1.3793103448275863,27.28737976195553,28.915384615384614,28.915384615384614,23.923252166694194,0.37690412326746764,25.28737976195553,23.923252166694194,0.27282551905226715,0.22105516628759342,0.024,0.19894964965883408,2.182604152418137,2.1807096690468963,1.3781131142124223,27.0,2.1807096690468963,35.45454545454545,23.923252166694194,1.1637931034482758,108.0383739166529,2.0184584328612933,0.0,0.0,0.0,2.1807096690468963,2.0184584328612933,0.0
2009-11-22 22:00:00,2.014943715260182,19.999999999999993,14.0,2.238826350289091,25.412668987375355,24.01340251844467,1.3793103448275863,27.412668987375355,29.307692307692307,29.307692307692307,24.01340251844467,0.3645479927612219,25.412668987375355,24.01340251844467,0.2798532937861364,0.22622571613968098,0.024,0.20360314452571288,2.238826350289091,2.237448921903059,1.3784617300067579,27.0,2.237448921903059,36.13636363636363,24.01340251844467,1.163793103448276,107.99329874077766,2.071840519728666,0.0,0.0,0.0,2.237448921903059,2.071840519728666,0.0
2009-11-22 23:00:00,0.0,19.200902278190615,14.0,0.0,19.200902278190615,19.200902278190615,1.3793103448275863,21.200902278190615,29.307692307692307,29.307692307692307,19.200902278190615,0.0,19.200902278190615,19.200902278190615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.200902278190615,19.200902278190615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,18.980232431311933,13.4,0.0,18.980232431311933,18.980232431311933,1.3793103448275863,20.980232431311933,29.7,29.7,18.980232431311933,0.0,18.980232431311933,18.980232431311933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.980232431311933,18.980232431311933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,18.846513190867277,11.0,0.0,18.846513190867277,18.846513190867277,1.3793103448275863,20.846513190867277,31.26923076923077,31.26923076923077,18.846513190867277,0.0,18.846513190867277,18.846513190867277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.846513190867277,18.846513190867277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,18.74751011489604,10.0,0.0,18.74751011489604,18.74751011489604,1.3793103448275863,20.74751011489604,31.923076923076923,31.923076923076923,18.74751011489604,0.0,18.74751011489604,18.74751011489604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.74751011489604,18.74751011489604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.67669550188893,10.4,0.0,18.67669550188893,18.67669550188893,1.3793103448275863,20.67669550188893,31.661538461538463,31.661538461538463,18.67669550188893,0.0,18.67669550188893,18.67669550188893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.67669550188893,18.67669550188893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.59691118899883,10.0,0.0,18.59691118899883,18.59691118899883,1.3793103448275863,20.59691118899883,31.923076923076923,31.923076923076923,18.59691118899883,0.0,18.59691118899883,18.59691118899883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59691118899883,18.59691118899883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 05:00:00,4.475190115590501,20.0,10.0,4.972433461767223,31.289085709927754,28.181314796323242,1.3793103448275863,33.289085709927754,31.923076923076923,31.923076923076923,28.181314796323242,1.1456047779841056,31.289085709927754,28.181314796323242,0.6215541827209029,0.4672896121500239,0.024,0.4205606509350215,4.972433461767223,4.995162422982226,1.3856151634987852,27.0,4.995162422982226,40.68181818181818,28.181314796323242,1.1637931034482758,105.90934260183838,4.716451164994314,0.0,0.0,0.0,4.995162422982226,4.716451164994314,0.0
2009-11-23 06:00:00,3.7112784959656793,20.0,11.2,4.123642773295199,29.50059709362486,26.923320360315365,1.3793103448275863,31.50059709362486,31.138461538461538,31.138461538461538,26.923320360315365,0.8433559659087568,29.50059709362486,26.923320360315365,0.5154553466618998,0.39417401889456544,0.024,0.3547566170051089,4.123642773295199,4.139060175184655,1.384467285689247,27.0,4.139060175184655,39.31818181818182,26.923320360315365,1.163793103448276,106.53833981984232,3.885042870185379,0.0,0.0,0.0,4.139060175184655,3.8850428701853796,0.0
2009-11-23 07:00:00,3.8715903388214095,20.0,10.0,4.301767043134899,29.878112553097488,27.189508151138178,1.3793103448275863,31.878112553097488,31.923076923076923,31.923076923076923,27.189508151138178,0.7834300172748083,29.878112553097488,27.189508151138178,0.5377208803918624,0.409622896901656,0.024,0.3686606072114904,4.301767043134899,4.318729332825065,1.3847491009031738,27.0,4.318729332825065,40.68181818181818,27.189508151138178,1.1637931034482758,106.40524592443091,4.058756027773508,0.0,0.0,0.0,4.318729332825065,4.058756027773508,0.0
2009-11-23 08:00:00,4.040888109022049,20.0,9.0,4.489875676691166,30.275476662008472,27.469304364076493,1.3793103448275863,32.27547666200847,32.57692307692308,32.57692307692308,27.469304364076493,0.7578056815734817,30.275476662008472,27.469304364076493,0.5612344595863957,0.42587474462603914,0.024,0.3832872701634352,4.489875676691166,4.50846315115377,1.385020502002669,27.0,4.50846315115377,41.81818181818182,27.469304364076493,1.1637931034482758,106.26534781796175,4.242646585862599,0.0,0.0,0.0,4.50846315115377,4.242646585862599,0.0
2009-11-23 09:00:00,4.195807914642354,20.0,9.0,4.66200879404706,30.63796423516659,27.724208738887175,1.3793103448275863,32.63796423516659,32.57692307692308,32.57692307692308,27.724208738887175,0.8281907440574952,30.63796423516659,27.724208738887175,0.5827510992558825,0.44069215137729034,0.024,0.3966229362395613,4.66200879404706,4.68207800918479,1.385248059078015,27.0,4.68207800918479,41.81818181818182,27.724208738887175,1.1637931034482758,106.13789563055641,4.41131603502119,0.0,0.0,0.0,4.68207800918479,4.41131603502119,0.0
2009-11-23 10:00:00,4.149772573977888,19.999999999999996,9.0,4.610858415530987,30.53035884030892,27.648572330602057,1.3793103448275863,32.53035884030892,32.57692307692308,32.57692307692308,27.648572330602057,0.8065330876440727,30.53035884030892,27.648572330602057,0.5763573019413734,0.4362943481018636,0.024,0.3926649132916773,4.610858415530987,4.630487850341174,1.3851823712610198,27.0,4.630487850341174,41.81818181818182,27.648572330602057,1.163793103448276,106.17571383469897,4.361155374523979,0.0,0.0,0.0,4.630487850341174,4.361155374523979,0.0
2009-11-23 11:00:00,3.5430459380032104,20.000000000000004,14.0,3.936717708892456,29.10306599692383,26.642617428866046,1.3793103448275863,31.10306599692383,29.307692307692307,29.307692307692307,26.642617428866046,1.273405933094447,29.10306599692383,26.642617428866046,0.492089713611557,0.3778964022189569,0.024,0.3401067619970612,3.936717708892456,3.950507349114352,1.3841418300434418,27.0,3.950507349114352,36.13636363636363,26.642617428866043,1.163793103448276,106.67869128556698,3.7031831769845054,0.0,0.0,0.0,3.950507349114352,3.7031831769845054,0.0
2009-11-23 12:00:00,3.3119301462997863,20.0,15.0,3.6799223847775404,28.55453380047296,26.254582309987,1.3793103448275863,30.55453380047296,28.653846153846153,28.653846153846153,26.254582309987,1.3222167672590264,28.55453380047296,26.254582309987,0.45999029809719255,0.35541878665103904,0.024,0.31987690798593515,3.6799223847775404,3.6914642634426444,1.3836364775491308,27.0,3.6914642634426444,35.0,26.254582309987,1.1637931034482758,106.8727088450065,3.454075697469442,0.0,0.0,0.0,3.6914642634426444,3.454075697469442,0.0
2009-11-23 13:00:00,2.9228437720423917,20.0,17.0,3.2476041911582127,27.62421061307313,25.59445799359925,1.3793103448275863,29.62421061307313,28.0,28.0,25.59445799359925,1.1638369972471019,27.62421061307313,25.59445799359925,0.4059505238947766,0.31724804656013716,0.024,0.2855232419041235,3.2476041911582127,3.2553289958142266,1.3825911950626064,27.0,3.2553289958142266,35.0,25.594457993599246,1.163793103448276,107.20277100320038,3.036609003061165,0.0,0.0,0.0,3.2553289958142266,3.036609003061165,0.0
2009-11-23 14:00:00,2.77289274024206,19.999999999999996,17.0,3.080991933602289,27.263157544352396,25.337537585850967,1.3793103448275863,29.263157544352396,28.0,28.0,25.337537585850967,0.9975831075971832,27.263157544352396,25.337537585850967,0.3851239917002861,0.3024166831248809,0.024,0.2721750148123928,3.080991933602289,3.087233601914777,1.382104638956859,27.0,3.087233601914777,35.0,25.337537585850967,1.1637931034482758,107.33123120707452,2.8763609316644905,0.0,0.0,0.0,3.087233601914777,2.8763609316644905,0.0
2009-11-23 15:00:00,2.5504994029658885,20.0,18.0,2.833888225517654,26.724844206560466,24.953664065611935,1.3793103448275863,28.724844206560466,28.0,28.0,24.953664065611935,0.8019493396594936,26.724844206560466,24.953664065611935,0.35423602818970673,0.2802841985321376,0.024,0.25225577867892385,2.833888225517654,2.8379166453708677,1.3812710577190903,27.0,2.8379166453708677,35.0,24.95366406561194,1.163793103448276,107.52316796719403,2.639353637940368,0.0,0.0,0.0,2.8379166453708677,2.639353637940368,0.0
2009-11-23 16:00:00,2.5667203704480164,20.0,17.0,2.8519115227200182,26.764227820856956,24.981783119156947,1.3793103448275863,28.764227820856956,28.0,28.0,24.981783119156947,0.8145685062404207,26.764227820856956,24.981783119156947,0.3564889403400023,0.2819042625603337,0.024,0.25371383630430033,2.8519115227200182,2.8561019489760517,1.3813370200025157,27.0,2.8561019489760517,35.0,24.98178311915695,1.1637931034482756,107.50910844042153,2.6566139282596897,0.0,0.0,0.0,2.8561019489760517,2.6566139282596897,0.0
2009-11-23 17:00:00,2.622033242629774,20.0,16.0,2.913370269588638,26.898379464876317,25.077523046383416,1.3793103448275863,28.898379464876317,28.0,28.0,25.077523046383416,0.8593826861029423,26.898379464876317,25.077523046383416,0.36417128369857976,0.2874216602702336,0.024,0.25867949424321024,2.913370269588638,2.9181124356156616,1.3815554829503423,27.0,2.9181124356156616,35.0,25.07752304638342,1.1637931034482758,107.46123847680829,2.7155023308664292,0.0,0.0,0.0,2.9181124356156616,2.7155023308664292,0.0
2009-11-23 18:00:00,2.6905498220599515,19.999999999999996,15.2,2.989499802288835,27.064249548904627,25.195812172474106,1.3793103448275863,29.064249548904627,28.523076923076925,28.523076923076925,25.195812172474106,0.7745566389047389,27.064249548904627,25.195812172474106,0.37368747528610435,0.29424148131308975,0.024,0.26481733318178075,2.989499802288835,2.994923950420144,1.3818129653742295,27.0,2.994923950420144,35.0,25.19581217247411,1.1637931034482762,107.40209391376294,2.7885154202159947,0.0,0.0,0.0,2.994923950420144,2.788515420215995,0.0
2009-11-23 19:00:00,3.0004355813883277,20.000000000000004,12.0,3.3338173126536974,27.810466946874143,25.726831126465584,1.3793103448275863,29.810466946874143,30.615384615384617,30.615384615384617,25.726831126465584,0.5878999684584291,27.810466946874143,25.726831126465584,0.4167271640817122,0.32489515376015327,0.024,0.29240563838413797,3.3338173126536974,3.3423068280297126,1.3828227377641362,27.0,3.3423068280297126,38.40909090909091,25.726831126465584,1.1637931034482758,107.13658443676721,3.1196690146514485,0.0,0.0,0.0,3.3423068280297126,3.1196690146514485,0.0
2009-11-23 20:00:00,3.042906068892461,20.0,12.0,3.3810067432138453,27.912256706689277,25.799127492180624,1.3793103448275863,29.912256706689277,30.615384615384617,30.615384615384617,25.799127492180624,0.6051713832898963,27.912256706689277,25.799127492180624,0.42262584290173066,0.3290732207728776,0.024,0.29616589869558985,3.3810067432138453,3.389914065291133,1.3829441623319654,27.0,3.389914065291133,38.40909090909091,25.799127492180624,1.1637931034482758,107.10043625390969,3.1651729758172524,0.0,0.0,0.0,3.389914065291133,3.1651729758172524,0.0
2009-11-23 21:00:00,3.004515114529429,20.0,12.8,3.3383501272549214,27.820249273853573,25.733780444319247,1.3793103448275863,29.820249273853573,30.092307692307692,30.092307692307692,25.733780444319247,0.660289101568703,27.820249273853573,25.733780444319247,0.4172937659068652,0.32529671323614767,0.024,0.2927670419125329,3.3383501272549214,3.346879798578536,1.382834559917726,27.0,3.346879798578536,37.5,25.733780444319244,1.163793103448276,107.13310977784037,3.1240386893639966,0.0,0.0,0.0,3.346879798578536,3.124038689363996,0.0
2009-11-23 22:00:00,3.127100787408275,20.0,12.0,3.4745564304536387,28.113722964202665,25.94212519516914,1.3793103448275863,30.113722964202665,30.615384615384617,30.615384615384617,25.94212519516914,0.6409460717450046,28.113722964202665,25.94212519516914,0.43431955380670484,0.33734035582492333,0.024,0.303606320242431,3.4745564304536387,3.484290466036131,1.3831745088567475,27.0,3.484290466036131,38.40909090909091,25.94212519516914,1.1637931034482758,107.02893740241544,3.255465811956662,0.0,0.0,0.0,3.484290466036131,3.255465811956662,0.0
2009-11-23 23:00:00,0.0,18.98104570389409,12.0,0.0,18.98104570389409,18.98104570389409,1.3793103448275863,20.98104570389409,30.615384615384617,30.615384615384617,18.98104570389409,0.0,18.98104570389409,18.98104570389409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.98104570389409,18.98104570389409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,18.77266417683129,14.8,0.0,18.77266417683129,18.77266417683129,1.3793103448275863,20.77266417683129,28.784615384615385,28.784615384615385,18.77266417683129,0.0,18.77266417683129,18.77266417683129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77266417683129,18.77266417683129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,18.700734165160934,15.0,0.0,18.700734165160934,18.700734165160934,1.3793103448275863,20.700734165160934,28.653846153846153,28.653846153846153,18.700734165160934,0.0,18.700734165160934,18.700734165160934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.700734165160934,18.700734165160934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.65916716277208,15.0,0.0,18.65916716277208,18.65916716277208,1.3793103448275863,20.65916716277208,28.653846153846153,28.653846153846153,18.65916716277208,0.0,18.65916716277208,18.65916716277208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.65916716277208,18.65916716277208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.604268824156854,14.0,0.0,18.604268824156854,18.604268824156854,1.3793103448275863,20.604268824156854,29.307692307692307,29.307692307692307,18.604268824156854,0.0,18.604268824156854,18.604268824156854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.604268824156854,18.604268824156854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.48065633146942,10.0,0.0,18.48065633146942,18.48065633146942,1.3793103448275863,20.48065633146942,31.923076923076923,31.923076923076923,18.48065633146942,0.0,18.48065633146942,18.48065633146942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48065633146942,18.48065633146942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,4.788865665765815,20.0,10.0,5.320961850850906,32.01640106522799,28.690799908446174,1.3793103448275863,34.01640106522799,31.923076923076923,31.923076923076923,28.690799908446174,1.4191345783658837,32.01640106522799,28.690799908446174,0.6651202313563632,0.4969728233681799,0.024,0.4472755410313619,5.320961850850906,5.346659133187724,1.3859716456139213,27.0,5.346659133187724,40.68181818181818,28.69079990844617,1.1637931034482758,105.65460004577692,5.060507664475734,0.0,0.0,0.0,5.346659133187724,5.060507664475734,0.0
2009-11-24 06:00:00,4.020922516237851,20.0,10.6,4.467691684708724,30.228682902105277,27.436375599162325,1.3793103448275863,32.22868290210528,31.53076923076923,31.53076923076923,27.436375599162325,0.9406663587876062,30.228682902105277,27.436375599162325,0.5584614605885905,0.42396140403042243,0.024,0.3815652636273802,4.467691684708724,4.486087825111766,1.384989784805431,27.0,4.486087825111766,40.0,27.436375599162325,1.1637931034482758,106.28181220041884,4.2209365198367275,0.0,0.0,0.0,4.486087825111766,4.2209365198367275,0.0
2009-11-24 07:00:00,3.99762989014522,20.000000000000004,11.0,4.441810989050245,30.174068754575547,27.397936886419142,1.3793103448275863,32.17406875457554,31.26923076923077,31.26923076923077,27.397936886419142,0.9891130769882656,30.174068754575547,27.397936886419142,0.5552263736312806,0.4217281353838724,0.024,0.3795553218454852,4.441810989050245,4.459983802588631,1.3849535272524816,27.0,4.459983802588631,39.54545454545455,27.39793688641914,1.163793103448276,106.30103155679043,4.195616672078974,0.0,0.0,0.0,4.459983802588631,4.195616672078974,0.0
2009-11-24 08:00:00,4.035621047800272,20.0,11.0,4.484023386444747,30.263133887289836,27.46061927076187,1.3793103448275863,32.26313388728984,31.26923076923077,31.26923076923077,27.46061927076187,1.0149466291485827,30.263133887289836,27.46061927076187,0.5605029233055934,0.425370075793241,0.024,0.3828330682139169,4.484023386444747,4.502560394024071,1.3850124306805742,27.0,4.502560394024071,39.54545454545455,27.46061927076187,1.1637931034482758,106.26969036461907,4.236918709911977,0.0,0.0,0.0,4.502560394024071,4.236918709911977,0.0
2009-11-24 09:00:00,4.230733000392449,20.0,10.4,4.700814444880498,30.7195389499317,27.78152992188139,1.3793103448275863,32.7195389499317,31.661538461538463,31.661538461538463,27.78152992188139,1.044437455270344,30.7195389499317,27.78152992188139,0.5876018056100623,0.44402565292351415,0.024,0.3996230876311628,4.700814444880498,4.7212170101728494,1.385296854122675,27.0,4.7212170101728494,40.22727272727273,27.781529921881397,1.163793103448276,106.1092350390593,4.449393126276848,0.0,0.0,0.0,4.7212170101728494,4.449393126276848,0.0
2009-11-24 10:00:00,3.8057867322410464,20.0,14.0,4.228651924712274,29.72330232267947,27.080394869734295,1.3793103448275863,31.72330232267947,29.307692307692307,29.307692307692307,27.080394869734295,1.6366873719440451,29.72330232267947,27.080394869734295,0.5285814905890343,0.40328873261793036,0.024,0.3629598593561373,4.228651924712274,4.244980797974067,1.3846365301486674,27.0,4.244980797974067,36.13636363636363,27.080394869734295,1.1637931034482758,106.45980256513285,3.9874024708781124,0.0,0.0,0.0,4.244980797974067,3.987402470878112,0.0
2009-11-24 11:00:00,3.4750662776477403,20.0,16.0,3.861184752941934,28.942019050236425,26.528778579647714,1.3793103448275863,30.942019050236425,28.0,28.0,26.528778579647714,2.262478984871331,28.942019050236425,26.528778579647714,0.48264809411774173,0.37129914311721934,0.024,0.33416922880549743,3.861184752941934,3.874314667253656,1.3840006737798733,27.0,3.874314667253656,35.0,26.52877857964772,1.1637931034482758,106.73561071017613,3.62982386241622,0.0,0.0,0.0,3.874314667253656,3.62982386241622,0.0
2009-11-24 12:00:00,3.249653658174787,20.0,16.6,3.6107262868608743,28.406225659550174,26.14952173026213,1.3793103448275863,30.406225659550174,28.0,28.0,26.14952173026213,1.6821030140067486,28.406225659550174,26.14952173026213,0.4513407858576093,0.3493379373554953,0.024,0.3144041436199458,3.6107262868608743,3.6216600805964236,1.3834870931074377,27.0,3.6216600805964236,35.0,26.149521730262123,1.1637931034482756,106.92523913486895,3.387095609885224,0.0,0.0,0.0,3.6216600805964236,3.387095609885224,0.0
2009-11-24 13:00:00,2.989326684381166,20.000000000000004,17.3,3.3214740937568514,27.78382363682928,25.707902328231246,1.3793103448275863,29.78382363682928,28.0,28.0,25.707902328231246,1.2492223919008296,27.78382363682928,25.707902328231246,0.41518426171960643,0.32380142316145244,0.024,0.29142128084530716,3.3214740937568514,3.329854236072997,1.3827903710633802,27.0,3.329854236072997,35.0,25.70790232823125,1.1637931034482756,107.14604883588437,3.1077713758473124,0.0,0.0,0.0,3.329854236072997,3.1077713758473124,0.0
2009-11-24 14:00:00,2.755574358996658,20.0,18.0,3.0617492877740644,27.22136180617351,25.307768501314715,1.3793103448275863,29.22136180617351,28.0,28.0,25.307768501314715,0.9803908179788675,27.22136180617351,25.307768501314715,0.38271866097175805,0.3006991273797174,0.024,0.27062921464174566,3.0617492877740644,3.067819200512036,1.3820448252323372,27.0,3.067819200512036,35.0,25.30776850131472,1.1637931034482758,107.34611574934264,2.857876299572416,0.0,0.0,0.0,3.067819200512036,2.857876299572416,0.0
2009-11-24 15:00:00,2.4916204759214517,19.999999999999993,19.2,2.7684671954682796,26.58172439071035,24.851432393542673,1.3793103448275863,28.58172439071035,28.0,28.0,24.851432393542673,0.7579985407875994,26.58172439071035,24.851432393542673,0.34605839943353495,0.27439576282207284,0.024,0.24695618653986556,2.7684671954682796,2.7719067717504866,1.3810240162612357,27.0,2.7719067717504866,35.0,24.851432393542673,1.1637931034482758,107.57428380322867,2.57673737044884,0.0,0.0,0.0,2.7719067717504866,2.57673737044884,0.0
2009-11-24 16:00:00,2.5027119334814456,19.999999999999993,18.0,2.780791037201606,26.608704890029465,24.87071049177846,1.3793103448275863,28.608704890029465,28.0,28.0,24.87071049177846,0.7660632378250034,26.608704890029465,24.87071049177846,0.34759887965020075,0.27550596916339054,0.024,0.2479553722470515,2.780791037201606,2.7843416341179448,1.3810714894053344,27.0,2.7843416341179448,35.0,24.870710491778464,1.163793103448276,107.56464475411077,2.588528638274089,0.0,0.0,0.0,2.7843416341179448,2.588528638274089,0.0
2009-11-24 17:00:00,2.5172436614289606,20.0,18.0,2.796937401587734,26.644039918582106,24.895954042589775,1.3793103448275863,28.644039918582106,28.0,28.0,24.895954042589775,0.7767774593179342,26.644039918582106,24.895954042589775,0.34961717519846675,0.27695985506812515,0.024,0.24926386956131263,2.796937401587734,2.800633387094546,1.3811330209593407,27.0,2.800633387094546,35.0,24.89595404258977,1.1637931034482758,107.55202297870511,2.6039802037466657,0.0,0.0,0.0,2.800633387094546,2.6039802037466657,0.0
2009-11-24 18:00:00,2.5156638267002256,20.000000000000004,17.0,2.7951820296669174,26.64019919910063,24.893210430558803,1.3793103448275863,28.64019919910063,28.0,28.0,24.893210430558803,0.7756044066997279,26.64019919910063,24.893210430558803,0.3493977537083647,0.27680183111182616,0.024,0.24912164800064354,2.7951820296669174,2.7988622127781,1.3811263677492542,27.0,2.7988622127781,35.0,24.893210430558806,1.163793103448276,107.5533947847206,2.6023002048241404,0.0,0.0,0.0,2.7988622127781,2.6023002048241404,0.0
2009-11-24 19:00:00,2.5469449407658282,19.999999999999996,16.0,2.8299388230731424,26.716211565792925,24.94749980137221,1.3793103448275863,28.716211565792925,28.0,28.0,24.94749980137221,0.7992145044840402,26.716211565792925,24.94749980137221,0.3537423528841428,0.2799290728119634,0.024,0.25193616553076703,2.8299388230731424,2.8339317303543385,1.3812564852437628,27.0,2.8339317303543385,35.0,24.947499801372214,1.1637931034482758,107.5262500993139,2.6355719907807154,0.0,0.0,0.0,2.8339317303543385,2.6355719907807154,0.0
2009-11-24 20:00:00,2.5388807850612185,20.0,16.0,2.8209786500680205,26.696622852973313,24.933511196680797,1.3793103448275863,28.696622852973313,28.0,28.0,24.933511196680797,0.7930497394864348,26.696622852973313,24.933511196680797,0.35262233125850256,0.27912321719169864,0.024,0.2512108954725288,2.8209786500680205,2.82489097178719,1.3812232645937135,27.0,2.82489097178719,35.0,24.933511196680797,1.1637931034482758,107.5332444016596,2.6269931568656295,0.0,0.0,0.0,2.82489097178719,2.6269931568656295,0.0
2009-11-24 21:00:00,2.6949375037698378,20.0,14.6,2.9943750041887087,27.07486028698628,25.203375909368333,1.3793103448275863,29.07486028698628,28.915384615384614,28.915384615384614,25.203375909368333,0.6954072489237109,27.07486028698628,25.203375909368333,0.3742968755235886,0.2946776687125107,0.024,0.26520990184125964,2.9943750041887087,2.99984277105996,1.3818289830736525,27.0,2.99984277105996,35.45454545454545,25.203375909368326,1.1637931034482756,107.39831204531583,2.7931935930186698,0.0,0.0,0.0,2.99984277105996,2.7931935930186693,0.0
2009-11-24 22:00:00,2.765890969865154,20.0,14.0,3.07321218873906,27.24626210454481,25.3255044865829,1.3793103448275863,29.24626210454481,29.307692307692307,29.307692307692307,25.3255044865829,0.6652927916451663,27.24626210454481,25.3255044865829,0.3841515235923825,0.3017223981870651,0.024,0.2715501583683586,3.07321218873906,3.0793844285577663,1.3820805519300756,27.0,3.0793844285577663,36.13636363636363,25.3255044865829,1.163793103448276,107.33724775670855,2.8688870759361405,0.0,0.0,0.0,3.0793844285577663,2.8688870759361405,0.0
2009-11-24 23:00:00,0.0,19.08108513879322,14.0,0.0,19.08108513879322,19.08108513879322,1.3793103448275863,21.08108513879322,29.307692307692307,29.307692307692307,19.08108513879322,0.0,19.08108513879322,19.08108513879322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08108513879322,19.08108513879322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,18.818717675906434,12.6,0.0,18.818717675906434,18.818717675906434,1.3793103448275863,20.818717675906434,30.223076923076924,30.223076923076924,18.818717675906434,0.0,18.818717675906434,18.818717675906434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.818717675906434,18.818717675906434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,18.729413846204203,13.0,0.0,18.729413846204203,18.729413846204203,1.3793103448275863,20.729413846204203,29.96153846153846,29.96153846153846,18.729413846204203,0.0,18.729413846204203,18.729413846204203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.729413846204203,18.729413846204203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,18.668913608117776,13.0,0.0,18.668913608117776,18.668913608117776,1.3793103448275863,20.668913608117776,29.96153846153846,29.96153846153846,18.668913608117776,0.0,18.668913608117776,18.668913608117776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.668913608117776,18.668913608117776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.63628029398508,14.0,0.0,18.63628029398508,18.63628029398508,1.3793103448275863,20.63628029398508,29.307692307692307,29.307692307692307,18.63628029398508,0.0,18.63628029398508,18.63628029398508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63628029398508,18.63628029398508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.574282537358172,13.0,0.0,18.574282537358172,18.574282537358172,1.3793103448275863,20.574282537358172,29.96153846153846,29.96153846153846,18.574282537358172,0.0,18.574282537358172,18.574282537358172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.574282537358172,18.574282537358172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,4.407854489837875,20.0,12.0,4.897616099819861,31.13245008088744,28.07144001850003,1.3793103448275863,33.13245008088744,30.615384615384617,30.615384615384617,28.07144001850003,1.659659903695553,31.13245008088744,28.07144001850003,0.6122020124774826,0.4608933623852993,0.024,0.4148040261467694,4.897616099819861,4.919705436058391,1.385531340790358,27.0,4.919705436058391,38.40909090909091,28.071440018500038,1.1637931034482758,105.96427999074999,4.642796078535002,0.0,0.0,0.0,4.919705436058391,4.642796078535002,0.0
2009-11-25 06:00:00,3.5494232150155134,19.999999999999996,13.6,3.9438035722394593,29.118161692344955,26.653284459695293,1.3793103448275863,31.118161692344955,29.56923076923077,29.56923076923077,26.653284459695293,1.1659441926642602,29.118161692344955,26.653284459695293,0.4929754465299324,0.3785147076489661,0.024,0.3406632368840695,3.9438035722394593,3.957655043004356,1.384154773959803,27.0,3.957655043004356,36.59090909090909,26.65328445969529,1.163793103448276,106.67335777015235,3.7100688735530967,0.0,0.0,0.0,3.957655043004356,3.7100688735530967,0.0
2009-11-25 07:00:00,3.605710458626219,20.0,13.0,4.0063449540291325,29.251308837902588,26.74734324163438,1.3793103448275863,31.251308837902588,29.96153846153846,29.96153846153846,26.74734324163438,1.074528898754377,29.251308837902588,26.74734324163438,0.5007931192536416,0.3839676499088872,0.024,0.3455708849179985,4.0063449540291325,4.0207417190200205,1.3842668842948158,27.0,4.0207417190200205,37.27272727272727,26.747343241634375,1.1637931034482758,106.62632837918281,3.7708713974671664,0.0,0.0,0.0,4.0207417190200205,3.7708713974671664,0.0
2009-11-25 08:00:00,3.8467408723992436,19.999999999999996,11.0,4.274156524888048,29.8196755951081,27.148327767053075,1.3793103448275863,31.8196755951081,31.26923076923077,31.26923076923077,27.148327767053075,0.8941287120618631,29.8196755951081,27.148327767053075,0.534269565611006,0.4072320806918684,0.024,0.36650887262268156,4.274156524888048,4.290879732957236,1.3847070807108486,27.0,4.290879732957236,39.54545454545455,27.14832776705307,1.1637931034482758,106.42583611647346,4.031802698981153,0.0,0.0,0.0,4.290879732957236,4.031802698981153,0.0
2009-11-25 09:00:00,3.948592506343115,19.999999999999996,11.2,4.387325007047906,30.059010185719288,27.316932056314343,1.3793103448275863,32.05901018571929,31.138461538461538,31.138461538461538,27.316932056314343,0.9897023555313847,30.059010185719288,27.316932056314343,0.5484156258809882,0.4170226138088073,0.024,0.3753203524279265,4.387325007047906,4.405027268428787,1.3848756750026383,27.0,4.405027268428787,39.31818181818182,27.31693205631434,1.163793103448276,106.34153397184284,4.142339407662816,0.0,0.0,0.0,4.405027268428787,4.142339407662816,0.0
2009-11-25 10:00:00,3.4324494260881733,20.0,15.0,3.813832695653526,28.840933333345646,26.457287898562193,1.3793103448275863,30.840933333345646,28.653846153846153,28.653846153846153,26.457287898562193,1.496790171027282,28.840933333345646,26.457287898562193,0.47672908695669075,0.3671573095657881,0.024,0.3304415786092093,3.813832695653526,3.826548426610105,1.3839091147921008,27.0,3.826548426610105,35.0,26.4572878985622,1.1637931034482758,106.77135605071891,3.5838717125521984,0.0,0.0,0.0,3.826548426610105,3.5838717125521984,0.0
2009-11-25 11:00:00,3.0995454246816783,20.0,17.0,3.4439393607574202,28.04783377358407,25.895371673110684,1.3793103448275863,30.04783377358407,28.0,28.0,25.895371673110684,1.4106591667994768,28.04783377358407,25.895371673110684,0.43049242009467753,0.33463693072067413,0.024,0.3011732376486067,3.4439393607574202,3.4534030538294873,1.383100588611585,27.0,3.4534030538294873,35.0,25.895371673110688,1.163793103448276,107.05231416344466,3.225902289750525,0.0,0.0,0.0,3.4534030538294873,3.225902289750525,0.0
2009-11-25 12:00:00,2.7758976115793357,20.0,18.4,3.084330679532595,27.2704073522894,25.34270067758153,1.3793103448275863,29.2704073522894,28.0,28.0,25.34270067758153,1.000604537014604,27.2704073522894,25.34270067758153,0.3855413349415744,0.3027145927169023,0.024,0.2724431334452121,3.084330679532595,3.090602138804285,1.3821149366659429,27.0,3.090602138804285,35.0,25.342700677581536,1.163793103448276,107.32864966120923,2.87956864132736,0.0,0.0,0.0,3.090602138804285,2.87956864132736,0.0
2009-11-25 13:00:00,2.510084329388188,19.999999999999993,19.0,2.7889825882090977,26.62663343729811,24.88351931966743,1.3793103448275863,28.62663343729811,28.0,28.0,24.88351931966743,0.7714776959266899,26.62663343729811,24.88351931966743,0.3486228235261372,0.2762436661671733,0.024,0.24861929955045597,2.7889825882090977,2.792606954825815,1.381102800036532,27.0,2.792606954825815,35.0,24.883519319667435,1.163793103448276,107.55824034016628,2.5963672759928476,0.0,0.0,0.0,2.792606954825815,2.5963672759928476,0.0
2009-11-25 14:00:00,2.3430000794617567,20.0,19.0,2.603333421624174,26.21927629561514,24.592192907100028,1.3793103448275863,28.21927629561514,28.0,28.0,24.592192907100028,0.6585622039322068,26.21927629561514,24.592192907100028,0.32541667770302174,0.259475260865164,0.024,0.23352773477864758,2.603333421624174,2.60528094771069,1.38034219224891,27.0,2.60528094771069,35.0,24.592192907100028,1.163793103448276,107.70390354645,2.418928991359257,0.0,0.0,0.0,2.60528094771069,2.418928991359257,0.0
2009-11-25 15:00:00,2.11514476641779,20.000000000000007,20.0,2.350160851575322,25.660055485879862,24.191204953645286,1.3793103448275863,27.660055485879862,28.0,28.0,24.191204953645286,0.5319269505077946,25.660055485879862,24.191204953645286,0.29377010644691526,0.23643025054860323,0.024,0.2127872254937429,2.350160851575322,2.3498038766301823,1.379100836089346,27.0,2.3498038766301823,35.0,24.19120495364529,1.1637931034482758,107.90439752317735,2.1776720231679674,0.0,0.0,0.0,2.3498038766301823,2.1776720231679674,0.0
2009-11-25 16:00:00,2.115138820585219,20.000000000000004,19.0,2.3501542450946875,25.66004083378885,24.19119443060467,1.3793103448275863,27.66004083378885,28.0,28.0,24.19119443060467,0.531923985606955,25.66004083378885,24.19119443060467,0.29376928063683594,0.2364296463454444,0.024,0.21278668171089993,2.3501542450946875,2.349797209729232,1.3791008000395915,27.0,2.349797209729232,35.0,24.191194430604675,1.1637931034482758,107.90440278469767,2.177665738457213,0.0,0.0,0.0,2.349797209729232,2.177665738457213,0.0
2009-11-25 17:00:00,2.042871767667907,20.0,19.0,2.2698575196310076,25.48171523382515,24.063054284055767,1.3793103448275863,27.48171523382515,28.0,28.0,24.063054284055767,0.49702837300882713,25.48171523382515,24.063054284055767,0.28373218995387595,0.22907446842914198,0.024,0.2061670215862278,2.2698575196310076,2.268764966473922,1.3786464397768001,27.0,2.268764966473922,35.0,24.063054284055767,1.163793103448276,107.96847285797212,2.1013217158849553,0.0,0.0,0.0,2.268764966473922,2.1013217158849553,0.0
2009-11-25 18:00:00,2.0932293760102105,20.0,18.0,2.325810417789123,25.606028288144266,24.152396777026063,1.3793103448275863,27.606028288144266,28.0,28.0,24.152396777026063,0.5211059625069542,25.606028288144266,24.152396777026063,0.2907263022236404,0.2342022015640879,0.024,0.2107819814076791,2.325810417789123,2.325230637945532,1.3789665092639158,27.0,2.325230637945532,35.0,24.152396777026066,1.1637931034482758,107.92380161148697,2.154511426789884,0.0,0.0,0.0,2.325230637945532,2.154511426789884,0.0
2009-11-25 19:00:00,2.3546994900827887,20.0,15.0,2.6163327667586542,26.2478718537539,24.612663874529744,1.3793103448275863,28.2478718537539,28.653846153846153,28.653846153846153,24.612663874529744,0.5581186706752609,26.2478718537539,24.612663874529744,0.3270415958448318,0.26065285747880745,0.024,0.2345875717309267,2.6163327667586542,2.618398052506535,1.380399147457465,27.0,2.618398052506535,35.0,24.612663874529744,1.163793103448276,107.69366806273513,2.4313389074845437,0.0,0.0,0.0,2.618398052506535,2.4313389074845437,0.0
2009-11-25 20:00:00,2.368751568752134,20.000000000000004,15.0,2.631946187502371,26.28220313534652,24.637236768157535,1.3793103448275863,28.28220313534652,28.653846153846153,28.653846153846153,24.637236768157535,0.5648841869566631,26.28220313534652,24.637236768157535,0.3289932734377964,0.2620665576840972,0.024,0.23585990191568748,2.631946187502371,2.6341528432707806,1.3804667754352054,27.0,2.6341528432707806,35.0,24.637236768157535,1.163793103448276,107.68138161592123,2.4462472562492716,0.0,0.0,0.0,2.6341528432707806,2.4462472562492716,0.0
2009-11-25 21:00:00,2.4165507269223596,20.0,14.8,2.685056363247066,26.39886519881375,24.720704971784333,1.3793103448275863,28.39886519881375,28.784615384615385,28.784615384615385,24.720704971784333,0.569575489191797,26.39886519881375,24.720704971784333,0.33563204540588326,0.26686968409435396,0.024,0.24018271568491859,2.685056363247066,2.687743331656501,1.3806906373883272,27.0,2.687743331656501,35.22727272727273,24.720704971784333,1.1637931034482758,107.63964751410784,2.496982658090023,0.0,0.0,0.0,2.687743331656501,2.496982658090023,0.0
2009-11-25 22:00:00,2.523834124675643,20.0,14.0,2.8042601385284924,26.660059899352174,24.907397312771867,1.3793103448275863,28.660059899352174,29.307692307692307,29.307692307692307,24.907397312771867,0.5493871750537495,26.660059899352174,24.907397312771867,0.35053251731606155,0.27761897309097694,0.024,0.24985707578187924,2.8042601385284924,2.80802203583759,1.3811606809655674,27.0,2.80802203583759,36.13636363636363,24.907397312771863,1.1637931034482758,107.54630134361406,2.6109889422099837,0.0,0.0,0.0,2.80802203583759,2.6109889422099837,0.0
2009-11-25 23:00:00,0.0,19.169297303783047,14.0,0.0,19.169297303783047,19.169297303783047,1.3793103448275863,21.169297303783047,29.307692307692307,29.307692307692307,19.169297303783047,0.0,19.169297303783047,19.169297303783047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.169297303783047,19.169297303783047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,18.940246600789788,13.4,0.0,18.940246600789788,18.940246600789788,1.3793103448275863,20.940246600789788,29.7,29.7,18.940246600789788,0.0,18.940246600789788,18.940246600789788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.940246600789788,18.940246600789788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,18.82356861928256,12.0,0.0,18.82356861928256,18.82356861928256,1.3793103448275863,20.82356861928256,30.615384615384617,30.615384615384617,18.82356861928256,0.0,18.82356861928256,18.82356861928256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82356861928256,18.82356861928256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,18.75200380153337,12.0,0.0,18.75200380153337,18.75200380153337,1.3793103448275863,20.75200380153337,30.615384615384617,30.615384615384617,18.75200380153337,0.0,18.75200380153337,18.75200380153337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.75200380153337,18.75200380153337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
