timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-26 03:00:00,0.0,18.684565391538918,11.8,0.0,18.684565391538918,18.684565391538918,1.3793103448275863,20.684565391538918,30.746153846153845,30.746153846153845,18.684565391538918,0.0,18.684565391538918,18.684565391538918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.684565391538918,18.684565391538918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,18.646515357709305,13.0,0.0,18.646515357709305,18.646515357709305,1.3793103448275863,20.646515357709305,29.96153846153846,29.96153846153846,18.646515357709305,0.0,18.646515357709305,18.646515357709305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.646515357709305,18.646515357709305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,4.217235806002388,20.0,12.0,4.685817562224876,30.688019681142556,27.75938370475201,1.3793103448275863,32.688019681142556,30.615384615384617,30.615384615384617,27.75938370475201,1.41438956949596,30.688019681142556,27.75938370475201,0.5857271952781095,0.4427376812614696,0.024,0.39846391313532264,4.685817562224876,4.706091330351023,1.3852781013041653,27.0,4.706091330351023,38.40909090909091,27.75938370475201,1.1637931034482756,106.120308147624,4.434675522996388,0.0,0.0,0.0,4.706091330351023,4.434675522996388,0.0
2009-11-26 06:00:00,3.7025325468314914,20.000000000000004,11.0,4.113925052034991,29.479965517958835,26.908762360436963,1.3793103448275863,31.479965517958835,31.26923076923077,31.26923076923077,26.908762360436963,0.8133270973070293,29.479965517958835,26.908762360436963,0.5142406315043738,0.39332946908149896,0.024,0.35399652217334904,4.113925052034991,4.12925799894314,1.3844511512398556,27.0,4.12925799894314,39.54545454545455,26.90876236043697,1.163793103448276,106.54561881978151,3.8755774706491186,0.0,0.0,0.0,4.12925799894314,3.875577470649119,0.0
2009-11-26 07:00:00,3.498380301038137,20.0,13.0,3.8870892233757077,28.9972783484694,26.56784758385958,1.3793103448275863,30.9972783484694,29.96153846153846,29.96153846153846,26.56784758385958,0.9874025379590834,28.9972783484694,26.56784758385958,0.48588615292196347,0.37356302237589556,0.024,0.336206720138306,3.8870892233757077,3.9004455256132973,1.38404974873274,27.0,3.9004455256132973,37.27272727272727,26.56784758385958,1.163793103448276,106.7160762080702,3.654974643190951,0.0,0.0,0.0,3.9004455256132973,3.654974643190951,0.0
2009-11-26 08:00:00,3.411494923723254,20.0,14.0,3.79054991524806,28.7911943127332,26.42210061570316,1.3793103448275863,30.7911943127332,29.307692307692307,29.307692307692307,26.42210061570316,1.1324247478432423,28.7911943127332,26.42210061570316,0.4738187394060075,0.3651190782824727,0.024,0.3286071704542254,3.79054991524806,3.8030618230763076,1.3838631944897442,27.0,3.8030618230763076,36.13636363636363,26.42210061570316,1.163793103448276,106.78894969214842,3.561287786835425,0.0,0.0,0.0,3.8030618230763076,3.561287786835425,0.0
2009-11-26 09:00:00,3.487704176920489,20.0,14.2,3.8752268632449876,28.971977173865728,26.549960384337613,1.3793103448275863,30.971977173865728,29.176923076923078,29.176923076923078,26.549960384337613,1.2717016585623035,28.971977173865728,26.549960384337613,0.48440335790562344,0.3725265013968802,0.024,0.3352738512571922,3.8752268632449876,3.888479513384676,1.3840273634897533,27.0,3.888479513384676,35.90909090909091,26.549960384337616,1.163793103448276,106.72501980783119,3.643456352021543,0.0,0.0,0.0,3.888479513384676,3.643456352021543,0.0
2009-11-26 10:00:00,3.2522430030663747,20.000000000000007,16.0,3.6136033367404163,28.41239641627247,26.15389433080971,1.3793103448275863,30.41239641627247,28.0,28.0,26.15389433080971,1.6874306505216417,28.41239641627247,26.15389433080971,0.45170041709255204,0.3495909779299719,0.024,0.31463188013697474,3.6136033367404163,3.6245624345334133,1.3834934262416898,27.0,3.6245624345334133,35.0,26.153894330809713,1.163793103448276,106.92305283459514,3.3898792995935487,0.0,0.0,0.0,3.6245624345334133,3.3898792995935487,0.0
2009-11-26 11:00:00,3.0481763096856,20.0,17.0,3.3868625663173333,27.92488025243988,25.808091148491545,1.3793103448275863,29.92488025243988,28.0,28.0,25.808091148491545,1.3320394718443387,27.92488025243988,25.808091148491545,0.42335782078966666,0.3295913136223542,0.024,0.2966321822601188,3.3868625663173333,3.3958216976795685,1.382958979021218,27.0,3.3958216976795685,35.0,25.808091148491542,1.1637931034482758,107.09595442575423,3.170821639237334,0.0,0.0,0.0,3.3958216976795685,3.170821639237334,0.0
2009-11-26 12:00:00,2.8282366662326583,19.999999999999996,18.0,3.1424851847029536,27.39658766632625,25.432534425886903,1.3793103448275863,29.39658766632625,28.0,28.0,25.432534425886903,1.0551412956202697,27.39658766632625,25.432534425886903,0.3928106480878692,0.3078989302131159,0.024,0.2771090371918043,3.1424851847029536,3.149275077724265,1.382290587894491,27.0,3.149275077724265,35.0,25.432534425886907,1.1637931034482758,107.28373278705655,2.9354637426487975,0.0,0.0,0.0,3.149275077724265,2.9354637426487975,0.0
2009-11-26 13:00:00,2.5656508755086826,20.0,19.0,2.8507231950096474,26.761631744532185,24.979929747651152,1.3793103448275863,28.761631744532185,28.0,28.0,24.979929747651152,0.8137294136739519,26.761631744532185,24.979929747651152,0.35634039937620593,0.28179747581240006,0.024,0.2536177282311601,2.8507231950096474,2.8549029425908876,1.381332697993147,27.0,2.8549029425908876,35.0,24.97992974765115,1.1637931034482758,107.51003512617443,2.655475778833442,0.0,0.0,0.0,2.8549029425908876,2.655475778833442,0.0
2009-11-26 14:00:00,2.5409618420862565,20.0,18.0,2.823290935651396,26.701678430708025,24.937121595925905,1.3793103448275863,28.701678430708025,28.0,28.0,24.937121595925905,0.7946353642422709,26.701678430708025,24.937121595925905,0.3529113669564245,0.27933120063921435,0.024,0.2513980805752929,2.823290935651396,2.827224055715317,1.3812318588745862,27.0,2.827224055715317,35.0,24.937121595925905,1.1637931034482758,107.53143920203705,2.6292069339863895,0.0,0.0,0.0,2.827224055715317,2.6292069339863895,0.0
2009-11-26 15:00:00,2.323171761748656,20.0,19.0,2.5813019574985065,26.170786691150294,24.557472967713725,1.3793103448275863,28.170786691150294,28.0,28.0,24.557472967713725,0.6464031472573543,26.170786691150294,24.557472967713725,0.3226627446873133,0.25747823181273644,0.024,0.2317304086314628,2.5813019574985065,2.5830497806797803,1.380244288486464,27.0,2.5830497806797803,35.0,24.557472967713736,1.1637931034482758,107.72126351614313,2.3979014879385296,0.0,0.0,0.0,2.5830497806797803,2.3979014879385296,0.0
2009-11-26 16:00:00,2.291983588624025,20.000000000000007,18.0,2.5466484318044724,26.09445140903172,24.502796139153922,1.3793103448275863,28.09445140903172,28.0,28.0,24.502796139153922,0.6277548197063517,26.09445140903172,24.502796139153922,0.31833105397555905,0.2543339411564551,0.024,0.22890054704080956,2.5466484318044724,2.548081825920118,1.3800866967210115,27.0,2.548081825920118,35.0,24.50279613915393,1.163793103448276,107.74860193042304,2.364839803272345,0.0,0.0,0.0,2.548081825920118,2.364839803272345,0.0
2009-11-26 17:00:00,2.2375472492913757,20.0,18.0,2.486163610323751,25.961019573878197,24.407167317425852,1.3793103448275863,27.961019573878197,28.0,28.0,24.407167317425852,0.5965333431900427,25.961019573878197,24.407167317425852,0.3107704512904689,0.24883648539129719,0.024,0.22395283685216746,2.486163610323751,2.487047258862881,1.3798005883361597,27.0,2.487047258862881,35.0,24.407167317425856,1.1637931034482758,107.79641634128707,2.307170630783129,0.0,0.0,0.0,2.487047258862881,2.307170630783129,0.0
2009-11-26 18:00:00,2.221504238557862,20.0,17.8,2.4683380428420687,25.921647606767085,24.37893632999079,1.3793103448275863,27.921647606767085,28.0,28.0,24.37893632999079,0.5876388313090066,25.921647606767085,24.37893632999079,0.3085422553552586,0.247214014482189,0.024,0.22249261303397008,2.4683380428420687,2.4690594442902873,1.3797134648472216,27.0,2.4690594442902873,35.0,24.378936329990793,1.163793103448276,107.81053183500461,2.2901839015774312,0.0,0.0,0.0,2.4690594442902873,2.2901839015774312,0.0
2009-11-26 19:00:00,2.2306727459216327,20.0,17.0,2.4785252732462584,25.944151213067695,24.395072917288783,1.3793103448275863,27.944151213067695,28.0,28.0,24.395072917288783,0.592705391618847,25.944151213067695,24.395072917288783,0.3098156591557823,0.24814137912855547,0.024,0.2233272412156999,2.4785252732462584,2.4793394111591143,1.3797634161992758,27.0,2.4793394111591143,35.0,24.395072917288786,1.163793103448276,107.8024635413556,2.2998912359808736,0.0,0.0,0.0,2.4793394111591143,2.2998912359808736,0.0
2009-11-26 20:00:00,2.2167762223518936,19.999999999999993,17.0,2.463084691502104,25.91004011491976,24.370612182730945,1.3793103448275863,27.91004011491976,28.0,28.0,24.370612182730945,0.5850432576759717,25.91004011491976,24.370612182730945,0.307885586437763,0.24673565514361723,0.024,0.2220620896292555,2.463084691502104,2.463758257016466,1.3796875368442003,27.0,2.463758257016466,35.0,24.37061218273095,1.163793103448276,107.81469390863452,2.2851785482082154,0.0,0.0,0.0,2.463758257016466,2.2851785482082154,0.0
2009-11-26 21:00:00,2.138009874005473,20.0,17.6,2.375566526672748,25.71637740960409,24.231648330433618,1.3793103448275863,27.71637740960409,28.0,28.0,24.231648330433618,0.5434477346435693,25.71637740960409,24.231648330433618,0.2969458158340935,0.23875261776090498,0.024,0.21487735598481447,2.375566526672748,2.3754417884488386,1.3792379188522625,27.0,2.3754417884488386,35.0,24.23164833043362,1.1637931034482758,107.88417583478319,2.2018444967190143,0.0,0.0,0.0,2.3754417884488386,2.2018444967190143,0.0
2009-11-26 22:00:00,2.293862679970142,20.0,16.0,2.5487363110779353,26.099052902891756,24.506092708468046,1.3793103448275863,28.099052902891756,28.0,28.0,24.506092708468046,0.6288622713007928,26.099052902891756,24.506092708468046,0.3185920388847419,0.25452349467263524,0.024,0.2290711452053717,2.5487363110779353,2.550188660545199,1.3800963188947317,27.0,2.550188660545199,35.0,24.506092708468053,1.163793103448276,107.74695364576597,2.366831334210451,0.0,0.0,0.0,2.550188660545199,2.366831334210451,0.0
2009-11-26 23:00:00,0.0,19.223822009582083,16.0,0.0,19.223822009582083,19.223822009582083,1.3793103448275863,21.223822009582083,28.0,28.0,19.223822009582083,0.0,19.223822009582083,19.223822009582083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.223822009582083,19.223822009582083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,19.0273648565934,15.8,0.0,19.0273648565934,19.0273648565934,1.3793103448275863,21.0273648565934,28.130769230769232,28.130769230769232,19.0273648565934,0.0,19.0273648565934,19.0273648565934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.0273648565934,19.0273648565934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,18.944518406413202,15.0,0.0,18.944518406413202,18.944518406413202,1.3793103448275863,20.944518406413202,28.653846153846153,28.653846153846153,18.944518406413202,0.0,18.944518406413202,18.944518406413202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.944518406413202,18.944518406413202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,18.918554012523117,16.0,0.0,18.918554012523117,18.918554012523117,1.3793103448275863,20.918554012523117,28.0,28.0,18.918554012523117,0.0,18.918554012523117,18.918554012523117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.918554012523117,18.918554012523117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,18.908841940272424,17.0,0.0,18.908841940272424,18.908841940272424,1.3793103448275863,20.908841940272424,28.0,28.0,18.908841940272424,0.0,18.908841940272424,18.908841940272424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.908841940272424,18.908841940272424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,18.84813013167617,15.0,0.0,18.84813013167617,18.84813013167617,1.3793103448275863,20.84813013167617,28.653846153846153,28.653846153846153,18.84813013167617,0.0,18.84813013167617,18.84813013167617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84813013167617,18.84813013167617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,3.4255772449160147,20.0,15.0,3.806196938795572,28.824623664437606,26.445750577690372,1.3793103448275863,30.824623664437606,28.653846153846153,28.653846153846153,26.445750577690372,1.485988329950307,28.824623664437606,26.445750577690372,0.4757746173494465,0.3664889818110715,0.024,0.32984008362996436,3.806196938795572,3.8188458369766787,1.3838941213353224,27.0,3.8188458369766787,35.0,26.445750577690376,1.1637931034482758,106.77712471115481,3.576464385332649,0.0,0.0,0.0,3.8188458369766787,3.576464385332649,0.0
2009-11-27 06:00:00,2.857809931820241,20.0,15.2,3.1753443686891565,27.46780312968304,25.483212899252315,1.3793103448275863,29.46780312968304,28.523076923076925,28.523076923076925,25.483212899252315,0.9004895658565801,27.46780312968304,25.483212899252315,0.39691804608614456,0.31082438469444856,0.024,0.2797419462250037,3.1753443686891565,3.1824268071586013,1.3823868239470891,27.0,3.1824268071586013,35.0,25.48321289925232,1.1637931034482758,107.25839355037384,2.9670655151701264,0.0,0.0,0.0,3.1824268071586013,2.967065515170127,0.0
2009-11-27 07:00:00,2.8606395691231405,20.0,15.0,3.178488410136823,27.474614172841314,25.4880589165058,1.3793103448275863,29.474614172841314,28.653846153846153,28.653846153846153,25.4880589165058,0.8655275955743602,27.474614172841314,25.4880589165058,0.39731105126710287,0.31110415414433074,0.024,0.2799937387298977,3.178488410136823,3.185598825551256,1.3823959214513275,27.0,3.185598825551256,35.0,25.488058916505807,1.163793103448276,107.2559705417471,2.970089972111463,0.0,0.0,0.0,3.185598825551256,2.9700899721114626,0.0
2009-11-27 08:00:00,2.9807415402253534,19.999999999999996,14.0,3.3119350446948372,27.76322796200885,25.693268559074575,1.3793103448275863,29.76322796200885,29.307692307692307,29.307692307692307,25.693268559074575,0.7899229908867943,27.76322796200885,25.693268559074575,0.41399188058685465,0.3229559165060023,0.024,0.2906603248554021,3.3119350446948372,3.3202306363454372,1.3827651817207394,27.0,3.3202306363454372,36.13636363636363,25.69326855907457,1.163793103448276,107.15336572046272,3.0985780185450436,0.0,0.0,0.0,3.3202306363454372,3.0985780185450436,0.0
2009-11-27 09:00:00,2.9767907297554417,20.0,15.0,3.307545255283824,27.753748458325454,25.686532673773065,1.3793103448275863,29.753748458325454,28.653846153846153,28.653846153846153,25.686532673773065,0.9609136802606226,27.753748458325454,25.686532673773065,0.413443156910478,0.3225667471703645,0.024,0.29031007245332807,3.307545255283824,3.3158019300008603,1.382753537882283,27.0,3.3158019300008603,35.0,25.686532673773065,1.163793103448276,107.15673366311347,3.094347706066985,0.0,0.0,0.0,3.3158019300008603,3.094347706066985,0.0
2009-11-27 10:00:00,2.7240639146574055,20.0,17.0,3.026737682952673,27.14526275240413,25.25355170055871,1.3793103448275863,29.14526275240413,28.0,28.0,25.25355170055871,0.9500476028497837,27.14526275240413,25.25355170055871,0.3783422103690841,0.29757154687110815,0.024,0.26781439218399733,3.026737682952673,3.0324948376397836,1.3819339296401825,27.0,3.0324948376397836,35.0,25.25355170055871,1.163793103448276,107.37322414972064,2.824256104493322,0.0,0.0,0.0,3.0324948376397836,2.824256104493322,0.0
2009-11-27 11:00:00,2.5098134719914706,19.999999999999993,18.0,2.7886816355460784,26.625974825924995,24.883048803708693,1.3793103448275863,28.625974825924995,28.0,28.0,24.883048803708693,0.7712780025470305,26.625974825924995,24.883048803708693,0.3485852044432598,0.27621656711120884,0.024,0.24859491040008794,2.7886816355460784,2.7923032922571993,1.3811016531301843,27.0,2.7923032922571993,35.0,24.883048803708693,1.163793103448276,107.55847559814565,2.5960792738358034,0.0,0.0,0.0,2.7923032922571993,2.5960792738358034,0.0
2009-11-27 12:00:00,2.27150894400078,19.999999999999996,19.0,2.5238988266675335,26.04429423927013,24.466857472602925,1.3793103448275863,28.04429423927013,28.0,28.0,24.466857472602925,0.6158185903070234,26.04429423927013,24.466857472602925,0.3154873533334417,0.2522676410849535,0.024,0.22704087697645814,2.5238988266675335,2.5251255907760286,1.3799807712359826,27.0,2.5251255907760286,35.0,24.466857472602925,1.163793103448276,107.76657126369854,2.3431436679906916,0.0,0.0,0.0,2.5251255907760286,2.3431436679906916,0.0
2009-11-27 13:00:00,2.010196696645979,19.999999999999996,20.0,2.233551885162199,25.400925570909067,24.004955642682695,1.3793103448275863,27.400925570909067,28.0,28.0,24.004955642682695,0.48196605365449047,25.400925570909067,24.004955642682695,0.27919398564527487,0.22574114912620247,0.024,0.20316703421358223,2.233551885162199,2.232126000074819,1.3784298020183428,27.0,2.232126000074819,35.0,24.004955642682695,1.1637931034482758,107.99752217865866,2.066830752266933,0.0,0.0,0.0,2.232126000074819,2.066830752266933,0.0
2009-11-27 14:00:00,1.8855472126057615,20.0,20.0,2.095052458450846,25.091768241486722,23.782360454954944,1.3793103448275863,27.091768241486722,28.0,28.0,23.782360454954944,0.4282204978097009,25.091768241486722,23.782360454954944,0.26188155730635576,0.21297908871459997,0.024,0.19168117984313998,2.095052458450846,2.092350367322306,1.3775313811404346,27.0,2.092350367322306,35.0,23.782360454954947,1.163793103448276,108.10881977252252,1.935411349161827,0.0,0.0,0.0,2.092350367322306,1.9354113491618268,0.0
2009-11-27 15:00:00,1.7732590345905361,20.0,20.2,1.9702878162117068,24.811899767556348,23.580469882424033,1.3793103448275863,26.811899767556348,28.0,28.0,23.580469882424033,0.38432229995175615,24.811899767556348,23.580469882424033,0.24628597702646335,0.20141687159952915,0.024,0.18127518443957624,1.9702878162117068,1.9664295033716597,1.376609312638246,27.0,1.9664295033716597,35.0,23.58046988242404,1.1637931034482758,108.20976505878798,1.8172384925735139,0.0,0.0,0.0,1.9664295033716597,1.8172384925735139,0.0
2009-11-27 16:00:00,1.8799167941539925,19.999999999999993,18.0,2.0887964379488806,25.077766612311063,23.77226883859301,1.3793103448275863,27.077766612311063,28.0,28.0,23.77226883859301,0.4259226794920946,25.077766612311063,23.77226883859301,0.2610995547436101,0.2124008508216981,0.024,0.19116076573952828,2.0887964379488806,2.0860365230310505,1.3774878698712667,27.0,2.0860365230310505,35.0,23.772268838593014,1.1637931034482758,108.11386558070349,1.9294810261630058,0.0,0.0,0.0,2.0860365230310505,1.9294810261630055,0.0
2009-11-27 17:00:00,1.8399016760762408,20.0,18.0,2.0443351956402673,24.978162556265328,23.70045305899016,1.3793103448275863,26.978162556265328,28.0,28.0,23.70045305899016,0.4098938682274662,24.978162556265328,23.70045305899016,0.2555418994550334,0.20828677476613172,0.024,0.18745809728951854,2.0443351956402673,2.0411638731168806,1.3771706575724711,27.0,2.0411638731168806,35.0,23.700453058990156,1.163793103448276,108.14977347050493,1.8873491895695518,0.0,0.0,0.0,2.0411638731168806,1.8873491895695518,0.0
2009-11-27 18:00:00,1.8228875196476912,20.0,18.0,2.0254305773863237,24.93576042293595,23.669866312069495,1.3793103448275863,26.93576042293595,28.0,28.0,23.669866312069495,0.4032348579539837,24.93576042293595,23.669866312069495,0.25317882217329046,0.20653504164013065,0.024,0.1858815374761176,2.0254305773863237,2.0220840815503367,1.3770313941802323,27.0,2.0220840815503367,35.0,23.669866312069498,1.163793103448276,108.16506684396525,1.8694428252582853,0.0,0.0,0.0,2.0220840815503367,1.8694428252582853,0.0
2009-11-27 19:00:00,1.9813172734255828,20.0,16.0,2.2014636371395366,25.3294352739413,23.95352050072909,1.3793103448275863,27.3294352739413,28.0,28.0,23.95352050072909,0.4690036068722579,25.3294352739413,23.95352050072909,0.2751829546424421,0.2227909385920894,0.024,0.20051184473288047,2.2014636371395366,2.199742730998745,1.3782321241373041,27.0,2.199742730998745,35.0,23.95352050072909,1.1637931034482758,108.02323974963545,2.0363606350791463,0.0,0.0,0.0,2.199742730998745,2.0363606350791463,0.0
2009-11-27 20:00:00,2.107457050329149,20.0,15.0,2.3416189448101656,25.64110824670566,24.177596406199303,1.3793103448275863,27.64110824670566,28.653846153846153,28.653846153846153,24.177596406199303,0.4509661290568661,25.64110824670566,24.177596406199303,0.2927023681012707,0.2356489116697191,0.024,0.21208402050274722,2.3416189448101656,2.3411838359771373,1.3790540477405395,27.0,2.3411838359771373,35.0,24.1775964061993,1.163793103448276,107.91120179690034,2.1695466244398602,0.0,0.0,0.0,2.3411838359771373,2.1695466244398602,0.0
2009-11-27 21:00:00,2.0238543476350985,20.0,16.0,2.248727052927887,25.43470673030148,24.029252322221556,1.3793103448275863,27.43470673030148,28.0,28.0,24.029252322221556,0.4882097684264753,25.43470673030148,24.029252322221556,0.2810908816159859,0.2271350172605529,0.024,0.2044215155344976,2.248727052927887,2.2474405546539424,1.3785212404427136,27.0,2.2474405546539424,35.0,24.029252322221552,1.163793103448276,107.98537383888922,2.081245334212625,0.0,0.0,0.0,2.2474405546539424,2.081245334212625,0.0
2009-11-27 22:00:00,2.1493591538929464,20.0,15.0,2.3881768376588295,25.744315754344804,24.251705230808035,1.3793103448275863,27.744315754344804,28.653846153846153,28.653846153846153,24.251705230808035,0.4676754270038068,25.744315754344804,24.251705230808035,0.2985221047073537,0.23990450364366814,0.024,0.21591405327930133,2.3881768376588295,2.3881672880231966,1.3793048293603016,27.0,2.3881672880231966,35.0,24.251705230808035,1.163793103448276,107.87414738459599,2.2138458063625146,0.0,0.0,0.0,2.3881672880231966,2.2138458063625146,0.0
2009-11-27 23:00:00,0.0,19.25012123832618,13.0,0.0,19.25012123832618,19.25012123832618,1.3793103448275863,21.25012123832618,29.96153846153846,29.96153846153846,19.25012123832618,0.0,19.25012123832618,19.25012123832618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.25012123832618,19.25012123832618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,19.050088985478393,13.2,0.0,19.050088985478393,19.050088985478393,1.3793103448275863,21.050088985478393,29.83076923076923,29.83076923076923,19.050088985478393,0.0,19.050088985478393,19.050088985478393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.050088985478393,19.050088985478393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,18.981199083934257,14.0,0.0,18.981199083934257,18.981199083934257,1.3793103448275863,20.981199083934257,29.307692307692307,29.307692307692307,18.981199083934257,0.0,18.981199083934257,18.981199083934257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.981199083934257,18.981199083934257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,18.894280861263283,13.0,0.0,18.894280861263283,18.894280861263283,1.3793103448275863,20.894280861263283,29.96153846153846,29.96153846153846,18.894280861263283,0.0,18.894280861263283,18.894280861263283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.894280861263283,18.894280861263283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,18.825755646748476,12.6,0.0,18.825755646748476,18.825755646748476,1.3793103448275863,20.825755646748476,30.223076923076924,30.223076923076924,18.825755646748476,0.0,18.825755646748476,18.825755646748476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.825755646748476,18.825755646748476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,18.754243809093147,12.0,0.0,18.754243809093147,18.754243809093147,1.3793103448275863,20.754243809093147,30.615384615384617,30.615384615384617,18.754243809093147,0.0,18.754243809093147,18.754243809093147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.754243809093147,18.754243809093147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.4040996134372197,20.0,11.0,3.782332903819133,28.773634651101162,26.409676586214204,1.3793103448275863,30.773634651101162,31.26923076923077,31.26923076923077,26.409676586214204,0.6709734454721417,28.773634651101162,26.409676586214204,0.47279161297739164,0.36439946969556875,0.024,0.32795952272601187,3.782332903819133,3.79477285078869,1.3838468433274649,27.0,3.79477285078869,39.54545454545455,26.409676586214204,1.1637931034482758,106.7951617068929,3.553319073764522,0.0,0.0,0.0,3.79477285078869,3.553319073764522,0.0
2009-11-28 06:00:00,2.8033421477212297,20.0,10.4,3.114824608579144,27.33659420027339,25.389828819911422,1.3793103448275863,29.33659420027339,31.661538461538463,31.661538461538463,25.389828819911422,0.42814380472321445,27.33659420027339,25.389828819911422,0.389353076072393,0.30543415248443545,0.024,0.2748907372359919,3.114824608579144,3.1213680238275874,1.3822079077651004,27.0,3.1213680238275874,40.22727272727273,25.38982881991142,1.1637931034482758,107.30508559004429,2.9088724049414356,0.0,0.0,0.0,3.1213680238275874,2.9088724049414356,0.0
2009-11-28 07:00:00,3.440081562924975,19.999999999999996,11.0,3.8223128476944166,28.859043626745503,26.470098096936496,1.3793103448275863,30.859043626745503,31.26923076923077,31.26923076923077,26.470098096936496,0.6866026650019518,28.859043626745503,26.470098096936496,0.4777891059618021,0.3678994013683682,0.024,0.33110946123153134,3.8223128476944166,3.835102787831253,1.383925690939591,27.0,3.835102787831253,39.54545454545455,26.470098096936496,1.1637931034482758,106.76495095153174,3.592099049033686,0.0,0.0,0.0,3.835102787831253,3.592099049033686,0.0
2009-11-28 08:00:00,3.2709544825363728,20.0,13.0,3.6343938694848585,28.456977065119478,26.18548089669144,1.3793103448275863,30.456977065119478,29.96153846153846,29.96153846153846,26.18548089669144,0.8297273305673105,28.456977065119478,26.18548089669144,0.4542992336856073,0.3514189910834621,0.024,0.3162770919751159,3.6343938694848585,3.645535768593205,1.383538872954436,27.0,3.645535768593205,37.27272727272727,26.18548089669144,1.1637931034482758,106.90725955165428,3.409998333024143,0.0,0.0,0.0,3.645535768593205,3.409998333024143,0.0
2009-11-28 09:00:00,3.114297577652772,20.0,14.8,3.4603306418364133,28.08311411890311,25.920407467755354,1.3793103448275863,30.08311411890311,28.784615384615385,28.784615384615385,25.920407467755354,1.0414899139116178,28.08311411890311,25.920407467755354,0.43254133022955166,0.33608451807980316,0.024,0.3024760662718229,3.4603306418364133,3.4699390936443937,1.3831403363365746,27.0,3.4699390936443937,35.22727272727273,25.920407467755354,1.163793103448276,107.03979626612232,3.241728043855233,0.0,0.0,0.0,3.4699390936443937,3.241728043855233,0.0
2009-11-28 10:00:00,3.1102744873803534,20.0,14.0,3.455860541533726,28.073494033131432,25.91358119467285,1.3793103448275863,30.073494033131432,29.307692307692307,29.307692307692307,25.91358119467285,0.8777526789220219,28.073494033131432,25.91358119467285,0.4319825676917157,0.3356898054673028,0.024,0.3021208249205725,3.455860541533726,3.465429522080456,1.3831295365162926,27.0,3.465429522080456,36.13636363636363,25.913581194672854,1.1637931034482758,107.04320940266358,3.2374118278204627,0.0,0.0,0.0,3.465429522080456,3.2374118278204627,0.0
2009-11-28 11:00:00,2.6991349973074215,20.0,17.0,2.999038885897135,27.08500983392751,25.210610530241805,1.3793103448275863,29.08500983392751,28.0,28.0,25.210610530241805,0.9268617301173949,27.08500983392751,25.210610530241805,0.37487986073714186,0.2950948887400636,0.024,0.2655853998660573,2.999038885897135,3.004548374771141,1.381844254952717,27.0,3.004548374771141,35.0,25.2106105302418,1.1637931034482758,107.3946947348791,2.797669272386636,0.0,0.0,0.0,3.004548374771141,2.7976692723866363,0.0
2009-11-28 12:00:00,2.593964985233989,20.0,17.2,2.8821833169266546,26.83033268730801,25.02896811422885,1.3793103448275863,28.83033268730801,28.0,28.0,25.02896811422885,0.8362888336383869,26.83033268730801,25.02896811422885,0.36027291461583183,0.28462321923688466,0.024,0.2561608973131962,2.8821833169266546,2.886645638850343,1.3814458532649365,27.0,2.886645638850343,35.0,25.028968114228846,1.1637931034482756,107.48551594288557,2.685613604333644,0.0,0.0,0.0,2.886645638850343,2.685613604333644,0.0
2009-11-28 13:00:00,2.4935945398087758,20.0,17.0,2.7706605997875284,26.586527078770118,24.854864203902913,1.3793103448275863,28.586527078770118,28.0,28.0,24.854864203902913,0.7594268330232963,26.586527078770118,24.854864203902913,0.34633257497344105,0.27459339078415274,0.024,0.24713405170573746,2.7706605997875284,2.774119938865944,1.3810324980850053,27.0,2.774119938865944,35.0,24.85486420390292,1.163793103448276,107.57256789804853,2.5788358436280006,0.0,0.0,0.0,2.774119938865944,2.5788358436280006,0.0
2009-11-28 14:00:00,2.3854979971436787,20.0,17.0,2.650553330159643,26.32309637739217,24.666500546042393,1.3793103448275863,28.32309637739217,28.0,28.0,24.666500546042393,0.6854537698112553,26.32309637739217,24.666500546042393,0.3313191662699554,0.2637503261624295,0.024,0.23737529354618656,2.650553330159643,2.652928362775886,1.3805462781022024,27.0,2.652928362775886,35.0,24.666500546042393,1.1637931034482758,107.66674972697881,2.4640182502984236,0.0,0.0,0.0,2.652928362775886,2.4640182502984236,0.0
2009-11-28 15:00:00,2.19105198047675,20.0,18.0,2.434502200529722,25.84685196943997,24.325288094108895,1.3793103448275863,27.84685196943997,28.0,28.0,24.325288094108895,0.5711219946781585,25.84685196943997,24.325288094108895,0.30431277506621524,0.24413136152517279,0.024,0.21971822537265553,2.434502200529722,2.434915336682239,1.3795444144328084,27.0,2.434915336682239,35.0,24.3252880941089,1.163793103448276,107.83735595294556,2.257951630179718,0.0,0.0,0.0,2.434915336682239,2.257951630179718,0.0
2009-11-28 16:00:00,2.3416439805181652,20.0,16.0,2.6018266450201835,26.215961015698724,24.58981936256111,1.3793103448275863,28.215961015698724,28.0,28.0,24.58981936256111,0.6577229310680283,26.215961015698724,24.58981936256111,0.32522833062752293,0.25933872907823596,0.024,0.23340485617041234,2.6018266450201835,2.603760517928007,1.380335551834535,27.0,2.603760517928007,35.0,24.589819362561116,1.1637931034482758,107.70509031871944,2.417490677759978,0.0,0.0,0.0,2.603760517928007,2.417490677759978,0.0
2009-11-28 17:00:00,2.4291366819325013,20.0,15.0,2.6990407577027793,26.429553325929334,24.742652852365097,1.3793103448275863,28.429553325929334,28.653846153846153,28.653846153846153,24.742652852365097,0.5948975400936154,26.429553325929334,24.742652852365097,0.3373800947128474,0.26813294827906636,0.024,0.24131965345115972,2.6990407577027793,2.701854052530686,1.3807480432573374,27.0,2.701854052530686,35.0,24.742652852365097,1.1637931034482758,107.62867357381745,2.5103478123583964,0.0,0.0,0.0,2.701854052530686,2.5103478123583964,0.0
2009-11-28 18:00:00,2.479122437452866,20.000000000000004,14.6,2.75458048605874,26.55131109586451,24.829698292077797,1.3793103448275863,28.55131109586451,28.915384615384614,28.915384615384614,24.829698292077797,0.58120916833593,26.55131109586451,24.829698292077797,0.3443225607573425,0.27314422531061516,0.024,0.24582980277955366,2.75458048605874,2.757894908589802,1.380969986761217,27.0,2.757894908589802,35.45454545454545,24.8296982920778,1.1637931034482758,107.5851508539611,2.5634531222003307,0.0,0.0,0.0,2.757894908589802,2.5634531222003307,0.0
2009-11-28 19:00:00,2.5658136389182395,20.000000000000004,14.0,2.8509040432424886,26.762026839482655,24.9802118124561,1.3793103448275863,28.762026839482655,29.307692307692307,29.307692307692307,24.9802118124561,0.567923044841552,26.762026839482655,24.9802118124561,0.3563630054053111,0.28181372764652995,0.024,0.25363235488187696,2.8509040432424886,2.8550854160071415,1.3813333559926029,27.0,2.8550854160071415,36.13636363636363,24.9802118124561,1.163793103448276,107.50989409377195,2.655648989400815,0.0,0.0,0.0,2.8550854160071415,2.655648989400815,0.0
2009-11-28 20:00:00,2.5972776735221768,20.000000000000004,14.0,2.8858640816913077,26.83836671715832,25.034701666101252,1.3793103448275863,28.83836671715832,29.307692307692307,29.307692307692307,25.034701666101252,0.5822184208202826,26.83836671715832,25.034701666101252,0.36073301021141346,0.2849536411982295,0.024,0.25645827707840657,2.8858640816913077,2.8903594458111304,1.3814589221890696,27.0,2.8903594458111304,36.13636363636363,25.034701666101256,1.1637931034482758,107.48264916694937,2.6891404968271924,0.0,0.0,0.0,2.8903594458111304,2.6891404968271924,0.0
2009-11-28 21:00:00,2.1676735569182064,20.0,14.6,2.408526174353563,25.78937577467483,24.284046915703854,1.3793103448275863,27.78937577467483,28.915384615384614,28.915384615384614,24.284046915703854,0.4483187800555542,25.78937577467483,24.284046915703854,0.30106577179419536,0.24176214456908843,0.024,0.21758593011217958,2.408526174353563,2.4087023888104717,1.3794112589990457,27.0,2.4087023888104717,35.45454545454545,24.284046915703847,1.163793103448276,107.85797654214808,2.233216741155174,0.0,0.0,0.0,2.4087023888104717,2.233216741155174,0.0
2009-11-28 22:00:00,2.2648394891869787,20.0,13.0,2.516488321318865,26.02794833180177,24.45514313097748,1.3793103448275863,28.02794833180177,29.96153846153846,29.96153846153846,24.45514313097748,0.3939757960812016,26.02794833180177,24.45514313097748,0.31456104016485814,0.251594195106702,0.024,0.2264347755960318,2.516488321318865,2.5176477408295352,1.3799458333023442,27.0,2.5176477408295352,37.27272727272727,24.455143130977476,1.163793103448276,107.77242843451126,2.336077768127312,0.0,0.0,0.0,2.5176477408295352,2.336077768127312,0.0
2009-11-28 23:00:00,0.0,19.080696521494403,12.0,0.0,19.080696521494403,19.080696521494403,1.3793103448275863,21.080696521494403,30.615384615384617,30.615384615384617,19.080696521494403,0.0,19.080696521494403,19.080696521494403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.080696521494403,19.080696521494403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 00:00:00,0.0,18.86019377605352,13.2,0.0,18.86019377605352,18.86019377605352,1.3793103448275863,20.86019377605352,29.83076923076923,29.83076923076923,18.86019377605352,0.0,18.86019377605352,18.86019377605352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86019377605352,18.86019377605352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,18.747310378698735,12.0,0.0,18.747310378698735,18.747310378698735,1.3793103448275863,20.747310378698735,30.615384615384617,30.615384615384617,18.747310378698735,0.0,18.747310378698735,18.747310378698735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.747310378698735,18.747310378698735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.64388923471961,11.0,0.0,18.64388923471961,18.64388923471961,1.3793103448275863,20.64388923471961,31.26923076923077,31.26923076923077,18.64388923471961,0.0,18.64388923471961,18.64388923471961,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64388923471961,18.64388923471961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.578063739365128,11.4,0.0,18.578063739365128,18.578063739365128,1.3793103448275863,20.578063739365128,31.007692307692306,31.007692307692306,18.578063739365128,0.0,18.578063739365128,18.578063739365128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.578063739365128,18.578063739365128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.50514130959119,11.0,0.0,18.50514130959119,18.50514130959119,1.3793103448275863,20.50514130959119,31.26923076923077,31.26923076923077,18.50514130959119,0.0,18.50514130959119,18.50514130959119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50514130959119,18.50514130959119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,4.052666218539528,20.0,10.0,4.50296246504392,30.303072852401392,27.48872131174894,1.3793103448275863,32.30307285240139,31.923076923076923,31.923076923076923,27.48872131174894,0.87540660566031,30.303072852401392,27.48872131174894,0.56287030813049,0.42700305993960797,0.024,0.38430275394564717,4.50296246504392,4.521662771037881,1.385038468414922,27.0,4.521662771037881,40.68181818181818,27.48872131174894,1.163793103448276,106.25563934412553,4.25545674464747,0.0,0.0,0.0,4.521662771037881,4.25545674464747,0.0
2009-11-29 06:00:00,3.2453715007165282,20.000000000000007,10.6,3.605968334129476,28.39601986494304,26.142289656112116,1.3793103448275863,30.39601986494304,31.53076923076923,31.53076923076923,26.142289656112116,0.5768962002029555,28.39601986494304,26.142289656112116,0.4507460417661845,0.34891942850532337,0.024,0.31402748565479105,3.605968334129476,3.6168602769800082,1.383476595902732,27.0,3.6168602769800082,40.0,26.14228965611212,1.163793103448276,106.92885517194394,3.3824922853274897,0.0,0.0,0.0,3.6168602769800082,3.3824922853274897,0.0
2009-11-29 07:00:00,4.113154100543827,19.999999999999993,9.0,4.570171222826475,30.44469895868321,27.588341944416662,1.3793103448275863,32.44469895868321,32.57692307692308,32.57692307692308,27.588341944416662,0.7897641982058345,30.44469895868321,27.588341944416662,0.5712714028533094,0.43279298167439734,0.024,0.3895136835069576,4.570171222826475,4.589450520993914,1.3851289748321995,27.0,4.589450520993914,41.81818181818182,27.588341944416662,1.163793103448276,106.20582902779167,4.321279314898017,0.0,0.0,0.0,4.589450520993914,4.321279314898017,0.0
2009-11-29 08:00:00,4.06084463187857,20.0,10.0,4.512049590976189,30.32223127610227,27.50220028174215,1.3793103448275863,32.32223127610227,31.923076923076923,31.923076923076923,27.50220028174215,0.8798476498726596,30.32223127610227,27.50220028174215,0.5640061988720236,0.4277863573882661,0.024,0.38500772164943947,4.512049590976189,4.530828226715015,1.3850508771542072,27.0,4.530828226715015,40.68181818181818,27.502200281742155,1.1637931034482758,106.24889985912893,4.2643530735115895,0.0,0.0,0.0,4.530828226715015,4.2643530735115895,0.0
2009-11-29 09:00:00,4.086832697857634,20.0,10.4,4.5409252198418155,30.38309008114897,27.545011818747838,1.3793103448275863,32.38309008114897,31.661538461538463,31.661538461538463,27.545011818747838,0.9509450676375205,30.38309008114897,27.545011818747838,0.5676156524802269,0.4302744455975234,0.024,0.3872470010377711,4.5409252198418155,4.5599526644015675,1.3850899491695,27.0,4.5599526644015675,40.22727272727273,27.54501181874784,1.163793103448276,106.22749409062608,4.292629420883567,0.0,0.0,0.0,4.5599526644015675,4.292629420883567,0.0
2009-11-29 10:00:00,3.9463491859935287,20.0,11.0,4.384832428881698,30.053743947040008,27.313223678988944,1.3793103448275863,32.053743947040005,31.26923076923077,31.26923076923077,27.313223678988944,0.9555159709537907,30.053743947040008,27.313223678988944,0.5481040536102123,0.41680722302469486,0.024,0.37512650072222536,4.384832428881698,4.402513151184168,1.3848720632219274,27.0,4.402513151184168,39.54545454545455,27.31322367898894,1.1637931034482758,106.34338816050553,4.139903032372257,0.0,0.0,0.0,4.402513151184168,4.139903032372257,0.0
2009-11-29 11:00:00,3.7583504412848323,20.0,12.0,4.175944934760925,29.611574684989154,27.001609100763577,1.3793103448275863,31.611574684989154,30.615384615384617,30.615384615384617,27.001609100763577,0.9961749188352188,29.611574684989154,27.001609100763577,0.5219931168451156,0.3987164108580656,0.024,0.358844769772259,4.175944934760925,4.191816575846731,1.3845527316600408,27.0,4.191816575846731,38.40909090909091,27.00160910076358,1.1637931034482758,106.49919544961821,3.936007739917399,0.0,0.0,0.0,4.191816575846731,3.936007739917399,0.0
2009-11-29 12:00:00,3.5354292531444673,19.999999999999996,13.0,3.9282547257160747,29.085033728188,26.629874524615452,1.3793103448275863,31.085033728188,29.96153846153846,29.96153846153846,26.629874524615452,1.0164369971882101,29.085033728188,26.629874524615452,0.49103184071450934,0.37715779806728306,0.024,0.33944201826055476,3.9282547257160747,3.9419705055228027,1.3841263046610828,27.0,3.9419705055228027,37.27272727272727,26.62987452461546,1.163793103448276,106.68506273769228,3.6949601044102756,0.0,0.0,0.0,3.9419705055228027,3.6949601044102756,0.0
2009-11-29 13:00:00,3.4193662307857324,19.999999999999996,13.0,3.7992958119841473,28.80988095104603,26.43532106855594,1.3793103448275863,30.80988095104603,29.96153846153846,29.96153846153846,26.43532106855594,0.928829577226068,28.80988095104603,26.43532106855594,0.4749119764980184,0.36588484847044744,0.024,0.3292963636234027,3.7992958119841473,3.8118842968311917,1.3838805147313011,27.0,3.8118842968311917,37.27272727272727,26.435321068555936,1.1637931034482758,106.78233946572203,3.569770353322177,0.0,0.0,0.0,3.8118842968311917,3.569770353322177,0.0
2009-11-29 14:00:00,3.207969040528462,19.999999999999996,14.0,3.5644100450316247,28.30683282636425,26.079076548219483,1.3793103448275863,30.30683282636425,29.307692307692307,29.307692307692307,26.079076548219483,0.9517290099275876,28.30683282636425,26.079076548219483,0.4455512556289531,0.34526182499000974,0.024,0.31073564249100877,3.5644100450316247,3.574936227530626,1.3833836338793466,27.0,3.574936227530626,36.13636363636363,26.079076548219483,1.163793103448276,106.96046172589026,3.3422969290205455,0.0,0.0,0.0,3.574936227530626,3.3422969290205455,0.0
2009-11-29 15:00:00,3.1490599863622615,20.0,14.0,3.4989555404025126,28.166198538131113,25.97935132537954,1.3793103448275863,30.166198538131113,29.307692307692307,29.307692307692307,25.97935132537954,0.9062596047504865,28.166198538131113,25.97935132537954,0.43736944255031407,0.33949319672425565,0.024,0.30554387705183006,3.4989555404025126,3.508904860074938,1.383232429401027,27.0,3.508904860074938,36.13636363636363,25.97935132537954,1.163793103448276,107.01032433731024,3.2790339453737385,0.0,0.0,0.0,3.508904860074938,3.2790339453737385,0.0
2009-11-29 16:00:00,3.242831411803269,20.0,13.0,3.6031460131147433,28.38996550055318,26.137999242356464,1.3793103448275863,30.38996550055318,29.96153846153846,29.96153846153846,26.137999242356464,0.8123783170708339,28.38996550055318,26.137999242356464,0.4503932516393429,0.3486711538298315,0.024,0.31380403844684834,3.6031460131147433,3.614013128497726,1.383470355166224,27.0,3.614013128497726,37.27272727272727,26.137999242356457,1.1637931034482758,106.93100037882178,3.379761823694207,0.0,0.0,0.0,3.614013128497726,3.3797618236942064,0.0
2009-11-29 17:00:00,3.417558463934712,20.000000000000007,12.0,3.79728718214968,28.805589572469582,26.43228508362603,1.3793103448275863,30.805589572469582,30.615384615384617,30.615384615384617,26.43228508362603,0.7825592979642676,28.805589572469582,26.43228508362603,0.47466089776871,0.3657089917462944,0.024,0.329138092571665,3.79728718214968,3.8098580813243097,1.3838765444442116,27.0,3.8098580813243097,38.40909090909091,26.432285083626038,1.163793103448276,106.78385745818699,3.567822114701301,0.0,0.0,0.0,3.8098580813243097,3.567822114701301,0.0
2009-11-29 18:00:00,3.411350003880695,20.0,11.8,3.790388893200772,28.790850238817477,26.421857180566995,1.3793103448275863,30.790850238817477,30.746153846153845,30.746153846153845,26.421857180566995,0.7556319292506701,28.790850238817477,26.421857180566995,0.4737986116500965,0.36510497806522735,0.024,0.32859448025870464,3.790388893200772,3.802899391007295,1.3838628748000217,27.0,3.802899391007295,38.63636363636363,26.421857180566995,1.163793103448276,106.7890714097165,3.561131622183277,0.0,0.0,0.0,3.802899391007295,3.561131622183277,0.0
2009-11-29 19:00:00,3.6521137905062617,20.0,10.0,4.057904211673624,29.360954368953884,26.82476423665787,1.3793103448275863,31.360954368953884,31.923076923076923,31.923076923076923,26.82476423665787,0.6861472610819003,29.360954368953884,26.82476423665787,0.507238026459203,0.3884572465346821,0.024,0.3496115218812139,4.057904211673624,4.072749936327092,1.3843565116474157,27.0,4.072749936327092,40.68181818181818,26.82476423665787,1.163793103448276,106.58761788167106,3.8210347667667004,0.0,0.0,0.0,4.072749936327092,3.8210347667667004,0.0
2009-11-29 20:00:00,3.714174818034652,20.000000000000004,10.0,4.126860908927391,29.50742864697142,26.9281405788918,1.3793103448275863,31.50742864697142,31.923076923076923,31.923076923076923,26.9281405788918,0.7122490597371113,29.50742864697142,26.9281405788918,0.5158576136159239,0.3944536614207171,0.024,0.3550082952786454,4.126860908927391,4.142306275069462,1.3844726107167324,27.0,4.142306275069462,40.68181818181818,26.928140578891796,1.163793103448276,106.5359297105541,3.88817771274314,0.0,0.0,0.0,4.142306275069462,3.88817771274314,0.0
2009-11-29 21:00:00,3.0951338842540763,20.0,9.8,3.439037649171196,28.037280871743597,25.887882341011597,1.3793103448275863,30.037280871743597,32.05384615384615,32.05384615384615,25.887882341011597,0.480814957496963,28.037280871743597,25.887882341011597,0.4298797061463995,0.3342039171061247,0.024,0.30078352539551223,3.439037649171196,3.4484580408818086,1.3830886238301152,27.0,3.4484580408818086,40.90909090909091,25.887882341011597,1.1637931034482758,107.0560588294942,3.2211703649338435,0.0,0.0,0.0,3.4484580408818086,3.2211703649338435,0.0
2009-11-29 22:00:00,3.1910343873399802,20.0,9.0,3.5455937637110893,28.26642523514199,26.05042913282256,1.3793103448275863,30.26642523514199,32.57692307692308,32.57692307692308,26.05042913282256,0.4683289947414568,28.26642523514199,26.05042913282256,0.44319922046388616,0.34360450483114924,0.024,0.3092440543480343,3.5455937637110893,3.5559542141942044,1.3833407773815627,27.0,3.5559542141942044,41.81818181818182,26.050429132822565,1.1637931034482758,106.97478543358872,3.324105021366727,0.0,0.0,0.0,3.5559542141942044,3.324105021366727,0.0
2009-11-29 23:00:00,0.0,18.726715976504863,9.0,0.0,18.726715976504863,18.726715976504863,1.3793103448275863,20.726715976504863,32.57692307692308,32.57692307692308,18.726715976504863,0.0,18.726715976504863,18.726715976504863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.726715976504863,18.726715976504863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.398713468599833,9.4,0.0,18.398713468599833,18.398713468599833,1.3793103448275863,20.398713468599833,32.315384615384616,32.315384615384616,18.398713468599833,0.0,18.398713468599833,18.398713468599833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.398713468599833,18.398713468599833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 01:00:00,0.0,18.21973005204683,7.0,0.0,18.21973005204683,18.21973005204683,1.3793103448275863,20.21973005204683,33.88461538461539,33.88461538461539,18.21973005204683,0.0,18.21973005204683,18.21973005204683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21973005204683,18.21973005204683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,18.110863284013526,7.0,0.0,18.110863284013526,18.110863284013526,1.3793103448275863,20.110863284013526,33.88461538461539,33.88461538461539,18.110863284013526,0.0,18.110863284013526,18.110863284013526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.110863284013526,18.110863284013526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,18.014306415890463,7.0,0.0,18.014306415890463,18.014306415890463,1.3793103448275863,20.014306415890463,33.88461538461539,33.88461538461539,18.014306415890463,0.0,18.014306415890463,18.014306415890463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.014306415890463,18.014306415890463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,17.92158977998797,7.0,0.0,17.92158977998797,17.92158977998797,1.3793103448275863,19.92158977998797,33.88461538461539,33.88461538461539,17.92158977998797,0.0,17.92158977998797,17.92158977998797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92158977998797,17.92158977998797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,6.581336763548643,20.0,6.0,7.312596403942937,36.10874957214234,31.538376819678,1.3793103448275863,38.10874957214234,34.53846153846154,34.53846153846154,31.538376819678,2.1012614669589356,36.10874957214234,31.538376819678,0.9140745504928671,0.663531033403688,0.024,0.5971779300633192,7.312596403942937,7.3549495072833055,1.3872990358951556,27.0,7.3549495072833055,45.22727272727273,31.538376819677993,1.1637931034482758,104.23081159016101,7.05640625365483,0.0,0.0,0.0,7.3549495072833055,7.05640625365483,0.0
2009-11-30 06:00:00,5.2891639189365085,20.0,8.6,5.876848798818343,33.16893494373011,29.495904444468643,1.3793103448275863,35.16893494373011,32.83846153846154,32.83846153846154,29.495904444468643,1.5156806068035233,33.16893494373011,29.495904444468643,0.7346060998522929,0.5439561453167701,0.024,0.48956053078509304,5.876848798818343,5.9072444133500195,1.386444267614465,27.0,5.9072444133500195,42.27272727272727,29.495904444468643,1.163793103448276,105.25204777776568,5.612474567547478,0.0,0.0,0.0,5.9072444133500195,5.612474567547478,0.0
