timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-30 07:00:00,5.397156489052753,20.000000000000007,7.8,5.996840543391947,33.416585818332436,29.668560478712468,1.3793103448275863,35.416585818332436,33.36153846153846,33.36153846153846,29.668560478712468,1.3998702802061462,33.416585818332436,29.668560478712468,0.7496050679239934,0.5540435111290772,0.024,0.4986391600161695,5.996840543391947,6.028244894504855,1.386533539449688,27.0,6.028244894504855,43.18181818181818,29.66856047871247,1.163793103448276,105.16571976064377,5.732138674299084,0.0,0.0,0.0,6.028244894504855,5.732138674299084,0.0
2009-11-30 08:00:00,5.527314884484514,20.0,7.0,6.141460982760571,33.71456099486023,29.876147880634875,1.3793103448275863,35.71456099486023,33.88461538461539,33.88461538461539,29.876147880634875,1.3207947702994889,33.71456099486023,29.876147880634875,0.7676826228450714,0.5661770130118825,0.024,0.5095593117106942,6.141460982760571,6.17407868406176,1.3866359523590062,27.0,6.17407868406176,44.09090909090909,29.876147880634868,1.163793103448276,105.06192605968256,5.876609077730452,0.0,0.0,0.0,6.17407868406176,5.876609077730452,0.0
2009-11-30 09:00:00,5.414537000320176,19.999999999999993,9.2,6.016152222577974,33.45640727885508,29.69631213974385,1.3793103448275863,35.45640727885508,32.44615384615385,32.44615384615385,29.69631213974385,1.886049699087213,33.45640727885508,29.69631213974385,0.7520190278222467,0.5556652660463748,0.024,0.5000987394417373,6.016152222577974,6.047718749182611,1.386547534826312,27.0,6.047718749182611,41.59090909090909,29.696312139743853,1.163793103448276,105.15184393012808,5.751414833201817,0.0,0.0,0.0,6.047718749182611,5.751414833201817,0.0
2009-11-30 10:00:00,5.2399042519635115,20.0,10.0,5.822115835515013,33.055842471768464,29.41702007457158,1.3793103448275863,35.055842471768464,31.923076923076923,31.923076923076923,29.41702007457158,2.0027739508133826,33.055842471768464,29.41702007457158,0.7277644794393766,0.539348701112161,0.024,0.48541383100094493,5.822115835515013,5.852050705626229,1.3864021783090852,27.0,5.852050705626229,40.68181818181818,29.41702007457158,1.163793103448276,105.29148996271421,5.5579522216834,0.0,0.0,0.0,5.852050705626229,5.5579522216834,0.0
2009-11-30 11:00:00,4.915561345941662,20.0,12.0,5.461734828824069,32.30911235989033,28.895528091875285,1.3793103448275863,34.30911235989033,30.615384615384617,30.615384615384617,28.895528091875285,2.737665630506477,32.30911235989033,28.895528091875285,0.6827168536030086,0.5089113708423747,0.024,0.4580202337581373,5.461734828824069,5.488625965908306,1.3861014514497383,27.0,5.488625965908306,38.40909090909091,28.895528091875285,1.1637931034482758,105.55223595406235,5.199914446432973,0.0,0.0,0.0,5.488625965908306,5.199914446432973,0.0
2009-11-30 12:00:00,4.61605549586864,20.0,13.4,5.128950550965155,31.61618003561714,28.410585941263918,1.3793103448275863,33.61618003561714,29.7,29.7,28.410585941263918,3.429083982529009,31.61618003561714,28.410585941263918,0.6411188188706444,0.4806423834451454,0.024,0.43257814510063086,5.128950550965155,5.15301478930967,1.3857818544588765,27.0,5.15301478930967,36.81818181818182,28.410585941263914,1.163793103448276,105.79470702936804,4.870768050692007,0.0,0.0,0.0,5.15301478930967,4.870768050692007,0.0
2009-11-30 13:00:00,4.374028207434131,20.0,14.0,4.860031341593479,31.053693945367733,28.016174356871808,1.3793103448275863,33.05369394536773,29.307692307692307,29.307692307692307,28.016174356871808,3.243998419353882,31.053693945367733,28.016174356871808,0.6075039176991849,0.45767683925374897,0.024,0.4119091553283741,4.860031341593479,4.881799025518855,1.385488163345802,27.0,4.881799025518855,36.13636363636363,28.016174356871808,1.1637931034482758,105.9919128215641,4.605822176015725,0.0,0.0,0.0,4.881799025518855,4.605822176015725,0.0
2009-11-30 14:00:00,4.226795244350535,20.0,14.0,4.696439160389484,30.71034412611449,27.775069650871064,1.3793103448275863,32.71034412611449,29.307692307692307,29.307692307692307,27.775069650871064,2.6416511791681274,30.71034412611449,27.775069650871064,0.5870548950486855,0.4436499306476533,0.024,0.39928493758288797,4.696439160389484,4.716804153454248,1.3852913965664206,27.0,4.716804153454248,36.13636363636363,27.77506965087106,1.163793103448276,106.11246517456448,4.4450990236582335,0.0,0.0,0.0,4.716804153454248,4.4450990236582335,0.0
2009-11-30 15:00:00,4.1369817013010355,19.999999999999996,14.0,4.596646334778928,30.500444426679675,27.627540467442845,1.3793103448275863,32.50044442667968,29.307692307692307,29.307692307692307,27.627540467442845,2.3584928788835757,30.500444426679675,27.627540467442845,0.574580791847366,0.4350716374589406,0.024,0.3915644737130466,4.596646334778928,4.616153498524822,1.385163836872293,27.0,4.616153498524822,36.13636363636363,27.62754046744284,1.1637931034482758,106.18622976627859,4.347224219830778,0.0,0.0,0.0,4.616153498524822,4.347224219830778,0.0
2009-11-30 16:00:00,4.036803472576552,20.0,14.0,4.485337191751724,30.26590487734937,27.46256913250454,1.3793103448275863,32.26590487734937,29.307692307692307,29.307692307692307,27.46256913250454,2.095616186976749,30.26590487734937,27.46256913250454,0.5606671489689655,0.4254833762364939,0.024,0.3829350386128445,4.485337191751724,4.503885529375374,1.3850142446393323,27.0,4.503885529375374,36.13636363636363,27.46256913250454,1.163793103448276,106.26871543374773,4.238204546834181,0.0,0.0,0.0,4.503885529375374,4.238204546834181,0.0
2009-11-30 17:00:00,4.10833625649383,20.0,13.0,4.5648180627709225,30.433424417308366,27.580413128076536,1.3793103448275863,32.433424417308366,29.96153846153846,29.96153846153846,27.580413128076536,1.6526589045298041,30.433424417308366,27.580413128076536,0.5706022578463653,0.43233210108923764,0.024,0.38909889098031386,4.5648180627709225,4.584051272879846,1.3851218723195209,27.0,4.584051272879846,37.27272727272727,27.580413128076536,1.163793103448276,106.20979343596173,4.316034448973634,0.0,0.0,0.0,4.584051272879846,4.316034448973634,0.0
2009-11-30 18:00:00,4.063045447002331,20.0,13.2,4.514494941113701,30.327386307101474,27.505826968905414,1.3793103448275863,32.32738630710148,29.83076923076923,29.83076923076923,27.505826968905414,1.6739366166447485,30.327386307101474,27.505826968905414,0.5643118676392126,0.4279971186241653,0.024,0.38519740676174874,4.514494941113701,4.533294652976117,1.3850542070734964,27.0,4.533294652976117,37.04545454545455,27.505826968905417,1.1637931034482758,106.2470865155473,4.266747260229817,0.0,0.0,0.0,4.533294652976117,4.266747260229817,0.0
2009-11-30 19:00:00,4.249159268582954,20.0,11.0,4.721288076203282,30.762556261473986,27.811751213846936,1.3793103448275863,32.76255626147399,31.26923076923077,31.26923076923077,27.811751213846936,1.1771800418671192,30.762556261473986,27.811751213846936,0.5901610095254103,0.44578337940770213,0.024,0.4012050414669319,4.721288076203282,4.741866414144052,1.3853222453816172,27.0,4.741866414144052,39.54545454545455,27.811751213846932,1.1637931034482758,106.09412439307653,4.469490126121911,0.0,0.0,0.0,4.741866414144052,4.469490126121911,0.0
2009-11-30 20:00:00,4.403566833421907,20.0,9.8,4.8928520371354525,31.1224699275728,28.064437404363147,1.3793103448275863,33.1224699275728,32.05384615384615,32.05384615384615,28.064437404363147,1.0572934885724363,31.1224699275728,28.064437404363147,0.6116065046419316,0.4604857759664628,0.024,0.4144371983698165,4.8928520371354525,4.914900614732099,1.3855259080485827,27.0,4.914900614732099,40.90909090909091,28.064437404363147,1.1637931034482758,105.96778129781842,4.6381084463012,0.0,0.0,0.0,4.914900614732099,4.6381084463012,0.0
2009-11-30 21:00:00,4.476949136510083,20.0,9.5,4.974387929455648,31.293175076819313,28.184182620909535,1.3793103448275863,33.29317507681931,32.25,32.25,28.184182620909535,1.054711772958819,31.293175076819313,28.184182620909535,0.621798491181956,0.46745658474549234,0.024,0.4207109262709431,4.974387929455648,4.997133587930197,1.3856173161532621,27.0,4.997133587930197,41.25,28.18418262090953,1.1637931034482758,105.90790868954524,4.718376228708869,0.0,0.0,0.0,4.997133587930197,4.718376228708869,0.0
2009-11-30 22:00:00,4.546668353094042,19.999999999999996,9.2,5.051853725660047,31.455158606684584,28.297750028147057,1.3793103448275863,33.455158606684584,32.44615384615385,32.44615384615385,28.297750028147057,1.0498125318274039,31.455158606684584,28.297750028147057,0.6314817157075059,0.47406980723595954,0.024,0.4266628265123636,5.051853725660047,5.075260706383643,1.385701165387028,27.0,5.075260706383643,41.59090909090909,28.297750028147057,1.1637931034482758,105.85112498592648,4.794715887108832,0.0,0.0,0.0,5.075260706383643,4.794715887108832,0.0
2009-11-30 23:00:00,0.0,18.503099895560755,9.1,0.0,18.503099895560755,18.503099895560755,1.3793103448275863,20.503099895560755,32.511538461538464,32.511538461538464,18.503099895560755,0.0,18.503099895560755,18.503099895560755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.503099895560755,18.503099895560755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,18.124847767081263,9.2,0.0,18.124847767081263,18.124847767081263,1.3793103448275863,20.124847767081263,32.44615384615385,32.44615384615385,18.124847767081263,0.0,18.124847767081263,18.124847767081263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.124847767081263,18.124847767081263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,17.989654348564954,9.4,0.0,17.989654348564954,17.989654348564954,1.3793103448275863,19.989654348564954,32.315384615384616,32.315384615384616,17.989654348564954,0.0,17.989654348564954,17.989654348564954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.989654348564954,17.989654348564954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,17.91177816537226,9.8,0.0,17.91177816537226,17.91177816537226,1.3793103448275863,19.91177816537226,32.05384615384615,32.05384615384615,17.91177816537226,0.0,17.91177816537226,17.91177816537226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91177816537226,17.91177816537226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,17.845122339606522,10.0,0.0,17.845122339606522,17.845122339606522,1.3793103448275863,19.845122339606522,31.923076923076923,31.923076923076923,17.845122339606522,0.0,17.845122339606522,17.845122339606522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.845122339606522,17.845122339606522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,17.781289336242317,10.1,0.0,17.781289336242317,17.781289336242317,1.3793103448275863,19.781289336242317,31.857692307692307,31.857692307692307,17.781289336242317,0.0,17.781289336242317,17.781289336242317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.781289336242317,17.781289336242317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,6.599762397982264,20.0,9.9,7.333069331091405,36.150326114717394,31.567157782785266,1.3793103448275863,38.150326114717394,31.98846153846154,31.98846153846154,31.567157782785266,15.004878088904704,36.150326114717394,31.567157782785266,0.9166336663864256,0.6652196135400639,0.024,0.5986976521860575,7.333069331091405,7.375591292445411,1.3873084938331146,27.0,7.375591292445411,40.79545454545455,31.567157782785266,1.163793103448276,104.21642110860736,7.077187274315498,0.0,0.0,0.0,7.375591292445411,7.077187274315498,0.0
2009-12-01 06:00:00,5.491132216866985,20.0,9.6,6.1012580187410945,33.63178187321633,29.818495611503153,1.3793103448275863,35.63178187321633,32.184615384615384,32.184615384615384,29.818495611503153,2.2229243203743887,33.63178187321633,29.818495611503153,0.7626572523426368,0.5628066596332676,0.024,0.5065259936699408,6.1012580187410945,6.133538684704421,1.3866080293976177,27.0,6.133538684704421,41.13636363636364,29.818495611503153,1.1637931034482758,105.09075219424842,5.836420956781492,0.0,0.0,0.0,6.133538684704421,5.836420956781492,0.0
2009-12-01 07:00:00,5.505798262713178,20.0,9.3,6.117553625236864,33.665340074650054,29.841869058877013,1.3793103448275863,35.665340074650054,32.38076923076923,32.38076923076923,29.841869058877013,2.077180183604349,33.665340074650054,29.841869058877013,0.764694203154608,0.5641730192046497,0.024,0.5077557172841847,6.117553625236864,6.149970927157329,1.3866193972085636,27.0,6.149970927157329,41.47727272727273,29.841869058877016,1.163793103448276,105.07906547056149,5.8527080533279765,0.0,0.0,0.0,6.149970927157329,5.852708053327976,0.0
2009-12-01 08:00:00,5.435507563472551,20.0,10.0,6.039452848302834,33.5044409883295,29.729782958140227,1.3793103448275863,35.5044409883295,31.923076923076923,31.923076923076923,29.729782958140227,2.3737925478570543,33.5044409883295,29.729782958140227,0.7549316060378543,0.5576213747152734,0.024,0.501859237243746,6.039452848302834,6.071214985774361,1.3865642875089375,27.0,6.071214985774361,40.68181818181818,29.729782958140227,1.1637931034482758,105.13510852092989,5.7746789547144735,0.0,0.0,0.0,6.071214985774361,5.7746789547144735,0.0
2009-12-01 09:00:00,5.480590640821879,20.0,10.4,6.089545156468755,33.607656833559204,29.801691110766235,1.3793103448275863,35.607656833559204,31.661538461538463,31.661538461538463,29.801691110766235,2.8226014846475747,33.607656833559204,29.801691110766235,0.7611931445585943,0.5618243506638105,0.024,0.5056419155974295,6.089545156468755,6.1217275915351355,1.3865998162853443,27.0,6.1217275915351355,40.22727272727273,29.801691110766242,1.1637931034482758,105.09915444461689,5.824716310882448,0.0,0.0,0.0,6.1217275915351355,5.824716310882447,0.0
2009-12-01 10:00:00,5.177124332754448,20.0,12.0,5.752360369727165,32.91159055780425,29.316365326724775,1.3793103448275863,34.91159055780425,30.615384615384617,30.615384615384617,29.316365326724775,3.817442432536201,32.91159055780425,29.316365326724775,0.7190450462158956,0.5334709412286965,0.024,0.4801238471058269,5.752360369727165,5.781707463850034,1.3863472388871674,27.0,5.781707463850034,38.40909090909091,29.316365326724775,1.1637931034482758,105.34181733663762,5.488520712884237,0.0,0.0,0.0,5.781707463850034,5.488520712884237,0.0
2009-12-01 11:00:00,4.93787766483387,20.0,13.0,5.4865307387043,32.360610087464785,28.931528375774597,1.3793103448275863,34.360610087464785,29.96153846153846,29.96153846153846,28.931528375774597,4.591962684215596,32.360610087464785,28.931528375774597,0.6858163423380375,0.5110113231177452,0.024,0.4599101908059707,5.4865307387043,5.513631871016074,1.3861235522868045,27.0,5.513631871016074,37.27272727272727,28.931528375774597,1.163793103448276,105.5342358121127,5.224495945403194,0.0,0.0,0.0,5.513631871016074,5.224495945403194,0.0
2009-12-01 12:00:00,4.411796314036077,20.0,16.2,4.90199590448453,31.141624596180378,28.077877155877545,1.3793103448275863,33.14162459618038,28.0,28.0,28.077877155877545,0.0,31.141624596180378,28.077877155877545,0.6127494880605663,0.46126804204939015,0.024,0.4151412378444511,4.90199590448453,4.924122708689469,1.3855363251287778,27.0,4.924122708689469,35.0,28.07787715587755,1.163793103448276,105.96106142206122,4.647105873237564,0.0,0.0,0.0,4.924122708689469,4.647105873237564,0.0
2009-12-01 13:00:00,4.338775809531918,20.0,15.0,4.82086201059102,30.97156729584738,27.95852853922799,1.3793103448275863,32.97156729584738,28.653846153846153,28.653846153846153,27.95852853922799,5.977003083193594,30.97156729584738,27.95852853922799,0.6026077513238774,0.4543223000418089,0.024,0.408890070037628,4.82086201059102,4.8422942405952005,1.3854423802379645,27.0,4.8422942405952005,35.0,27.95852853922799,1.163793103448276,106.02073573038601,4.567308656402181,0.0,0.0,0.0,4.8422942405952005,4.567308656402181,0.0
2009-12-01 14:00:00,4.173826517352174,20.000000000000004,15.0,4.637585019280193,30.586595238089767,27.688104601039644,1.3793103448275863,32.58659523808977,28.653846153846153,28.653846153846153,27.688104601039644,4.139739155316363,30.586595238089767,27.688104601039644,0.5796981274100241,0.4385927961391057,0.024,0.3947335165251951,4.637585019280193,4.657444298894103,1.385216890949847,27.0,4.657444298894103,35.0,27.68810460103965,1.1637931034482758,106.15594769948018,4.387360670622989,0.0,0.0,0.0,4.657444298894103,4.387360670622989,0.0
2009-12-01 15:00:00,3.7704699776639887,20.0,17.6,4.189411086293321,29.640130411183637,27.021748482250313,1.3793103448275863,31.640130411183637,28.0,28.0,27.021748482250313,3.6918534914161665,29.640130411183637,27.021748482250313,0.5236763857866651,0.3998850934424148,0.024,0.3598965840981733,4.189411086293321,4.205399595637562,1.3845743582850003,27.0,4.205399595637562,35.0,27.02174848225031,1.163793103448276,106.48912575887485,3.9491352433110594,0.0,0.0,0.0,4.205399595637562,3.9491352433110594,0.0
2009-12-01 16:00:00,3.9271169631301137,20.000000000000007,15.0,4.363463292366793,30.008586394206485,27.28142183647724,1.3793103448275863,32.00858639420649,28.653846153846153,28.653846153846153,27.28142183647724,2.7408478842276014,30.008586394206485,27.28142183647724,0.5454329115458492,0.41496019753640906,0.024,0.37346417778276814,4.363463292366793,4.380959312120434,1.3848409152535412,27.0,4.380959312120434,35.0,27.28142183647724,1.163793103448276,106.35928908176137,4.119018987380282,0.0,0.0,0.0,4.380959312120434,4.119018987380282,0.0
2009-12-01 17:00:00,3.9035739023024676,20.0,15.0,4.337304335891631,29.953283591635927,27.242468381703656,1.3793103448275863,31.953283591635927,28.653846153846153,28.653846153846153,27.242468381703656,2.649223713010294,29.953283591635927,27.242468381703656,0.5421630419864538,0.41269804736015,0.024,0.371428242624135,4.337304335891631,4.354574140627646,1.3848023321267986,27.0,4.354574140627646,35.0,27.24246838170366,1.1637931034482758,106.37876580914818,4.093461798983542,0.0,0.0,0.0,4.354574140627646,4.093461798983542,0.0
2009-12-01 18:00:00,3.7003668696007477,20.0,16.0,4.111518744000831,29.474856131357885,26.905156916357367,1.3793103448275863,31.474856131357885,28.0,28.0,26.905156916357367,3.237370508432122,29.474856131357885,26.905156916357367,0.5139398430001039,0.39312031314516604,0.024,0.35380828183064944,4.111518744000831,4.126830775315348,1.3844471432973136,27.0,4.126830775315348,35.0,26.905156916357367,1.1637931034482758,106.54742154182132,3.8732338292161392,0.0,0.0,0.0,4.126830775315348,3.8732338292161392,0.0
2009-12-01 19:00:00,3.8316602605713794,20.0,14.0,4.257400289523755,29.784197196678704,27.12332201572636,1.3793103448275863,31.784197196678704,29.307692307692307,29.307692307692307,27.12332201572636,1.680197115334034,29.784197196678704,27.12332201572636,0.5321750361904694,0.40578046109772153,0.024,0.36520241498794936,4.257400289523755,4.273978335633528,1.384681291635785,27.0,4.273978335633528,36.13636363636363,27.12332201572636,1.163793103448276,106.43833899213682,4.01545004939364,0.0,0.0,0.0,4.273978335633528,4.01545004939364,0.0
2009-12-01 20:00:00,3.696838792374744,20.0,15.0,4.10759865819416,29.466531998082235,26.899282836710885,1.3793103448275863,31.466531998082235,28.653846153846153,28.653846153846153,26.899282836710885,2.018184975969409,29.466531998082235,26.899282836710885,0.51344983227427,0.3927795560350349,0.024,0.3535016004315314,4.10759865819416,4.122876613797663,1.3844406031525298,27.0,4.122876613797663,35.0,26.899282836710885,1.1637931034482756,106.55035858164456,3.8694159913488186,0.0,0.0,0.0,4.122876613797663,3.8694159913488186,0.0
2009-12-01 21:00:00,3.581976128889047,19.999999999999996,15.8,3.9799734765433854,29.195185223415855,26.70770180057624,1.3793103448275863,31.195185223415855,28.130769230769232,28.130769230769232,26.70770180057624,2.410997219748405,29.195185223415855,26.70770180057624,0.4974966845679232,0.3816692885758104,0.024,0.34350235971822934,3.9799734765433854,3.994140405400967,1.3842200739106725,27.0,3.994140405400967,35.0,26.707701800576242,1.163793103448276,106.64614909971188,3.745227032685944,0.0,0.0,0.0,3.994140405400967,3.745227032685944,0.0
2009-12-01 22:00:00,3.856119926646109,20.0,13.0,4.2845776962734545,29.84173516523514,27.163874105064227,1.3793103448275863,31.84173516523514,29.96153846153846,29.96153846153846,27.163874105064227,1.3202446725809447,29.84173516523514,27.163874105064227,0.5355722120341818,0.4081346224871848,0.024,0.3673211602384663,4.2845776962734545,4.301391158522173,1.3847230095184822,27.0,4.301391158522173,37.27272727272727,27.163874105064224,1.163793103448276,106.41806294746789,4.041974679284952,0.0,0.0,0.0,4.301391158522173,4.041974679284952,0.0
2009-12-01 23:00:00,0.0,18.68082293415444,12.0,0.0,18.68082293415444,18.68082293415444,1.3793103448275863,20.68082293415444,30.615384615384617,30.615384615384617,18.68082293415444,0.0,18.68082293415444,18.68082293415444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.68082293415444,18.68082293415444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.41174778311577,14.8,0.0,18.41174778311577,18.41174778311577,1.3793103448275863,20.41174778311577,28.784615384615385,28.784615384615385,18.41174778311577,0.0,18.41174778311577,18.41174778311577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41174778311577,18.41174778311577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.287014229631545,13.0,0.0,18.287014229631545,18.287014229631545,1.3793103448275863,20.287014229631545,29.96153846153846,29.96153846153846,18.287014229631545,0.0,18.287014229631545,18.287014229631545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.287014229631545,18.287014229631545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.22529852677028,13.0,0.0,18.22529852677028,18.22529852677028,1.3793103448275863,20.22529852677028,29.96153846153846,29.96153846153846,18.22529852677028,0.0,18.22529852677028,18.22529852677028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22529852677028,18.22529852677028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.17882820589669,13.2,0.0,18.17882820589669,18.17882820589669,1.3793103448275863,20.17882820589669,29.83076923076923,29.83076923076923,18.17882820589669,0.0,18.17882820589669,18.17882820589669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17882820589669,18.17882820589669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.108595863851985,12.0,0.0,18.108595863851985,18.108595863851985,1.3793103448275863,20.108595863851985,30.615384615384617,30.615384615384617,18.108595863851985,0.0,18.108595863851985,18.108595863851985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.108595863851985,18.108595863851985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,5.587588390480559,20.0,12.0,6.208431544978399,33.852362805966465,29.972093090354964,1.3793103448275863,35.852362805966465,30.615384615384617,30.615384615384617,29.972093090354964,8.31986113794586,33.852362805966465,29.972093090354964,0.7760539431222999,0.5717869415117142,0.024,0.5146082473605428,6.208431544978399,6.241610239129571,1.3866815650365927,27.0,6.241610239129571,38.40909090909091,29.972093090354967,1.163793103448276,105.01395345482251,5.943600858541851,0.0,0.0,0.0,6.241610239129571,5.943600858541851,0.0
2009-12-02 06:00:00,4.555808683817123,19.999999999999996,12.6,5.062009648685692,31.476380676184682,28.312624645756124,1.3793103448275863,33.47638067618468,30.223076923076924,30.223076923076924,28.312624645756124,2.2841719068745974,31.476380676184682,28.312624645756124,0.6327512060857114,0.4749361277265795,0.024,0.42744251495392155,5.062009648685692,5.085503261458349,1.3857119492068097,27.0,5.085503261458349,37.72727272727273,28.31262464575612,1.163793103448276,105.84368767712193,4.804729855002566,0.0,0.0,0.0,5.085503261458349,4.804729855002566,0.0
2009-12-02 07:00:00,4.705896974866836,20.0,11.0,5.228774416518707,31.824390914455865,28.556406904131673,1.3793103448275863,33.82439091445586,31.26923076923077,31.26923076923077,28.556406904131673,1.6615764149533692,31.824390914455865,28.556406904131673,0.6535968020648384,0.48913914764610095,0.024,0.4402252328814909,5.228774416518707,5.253688331283318,1.3858824433018326,27.0,5.253688331283318,39.54545454545455,28.556406904131673,1.163793103448276,105.72179654793416,4.9693521135930565,0.0,0.0,0.0,5.253688331283318,4.9693521135930565,0.0
2009-12-02 08:00:00,4.714485448677353,20.0,11.0,5.238317165197059,31.84427883698318,28.57033060873502,1.3793103448275863,33.84427883698318,31.26923076923077,31.26923076923077,28.57033060873502,1.6731966323730738,31.84427883698318,28.57033060873502,0.6547896456496324,0.48995062669723677,0.024,0.44095556402751307,5.238317165197059,5.263312227866782,1.3858918379718015,27.0,5.263312227866782,39.54545454545455,28.57033060873502,1.163793103448276,105.71483469563249,4.97878300904559,0.0,0.0,0.0,5.263312227866782,4.97878300904559,0.0
2009-12-02 09:00:00,4.685943681546549,20.0,12.2,5.206604090607277,31.77817517850986,28.52404762188031,1.3793103448275863,33.778175178509855,30.484615384615385,30.484615384615385,28.52404762188031,2.289363258725663,31.77817517850986,28.52404762188031,0.6508255113259096,0.48725334720936403,0.024,0.4385280124884276,5.206604090607277,5.231329425328213,1.3858604702771928,27.0,5.231329425328213,38.18181818181818,28.524047621880307,1.163793103448276,105.73797618905985,4.947446143639612,0.0,0.0,0.0,5.231329425328213,4.947446143639612,0.0
2009-12-02 10:00:00,4.80608328672421,20.0,11.0,5.340092540804678,32.05621457235436,28.71865673435143,1.3793103448275863,34.05621457235436,31.26923076923077,31.26923076923077,28.71865673435143,1.8048988147233318,32.05621457235436,28.71865673435143,0.6675115676005847,0.498596911360939,0.024,0.4487372202248451,5.340092540804678,5.3659522319407715,1.3859897308542337,27.0,5.3659522319407715,39.54545454545455,28.718656734351427,1.163793103448276,105.64067163282428,5.0794378235223965,0.0,0.0,0.0,5.3659522319407715,5.0794378235223965,0.0
2009-12-02 11:00:00,4.768354412190285,20.000000000000004,11.0,5.298171569100317,31.968957020781595,28.657599790093897,1.3793103448275863,33.968957020781595,31.26923076923077,31.26923076923077,28.657599790093897,1.7488647210091919,31.968957020781595,28.657599790093897,0.6622714461375396,0.4950373634610116,0.024,0.44553362711491046,5.298171569100317,5.323675305446418,1.3859499122547898,27.0,5.323675305446418,39.54545454545455,28.6575997900939,1.1637931034482758,105.67120010495304,5.037962377789713,0.0,0.0,0.0,5.323675305446418,5.037962377789713,0.0
2009-12-02 12:00:00,4.55677169700658,20.0,12.6,5.063079663340645,31.478616413645423,28.314191624057518,1.3793103448275863,33.478616413645426,30.223076923076924,30.223076923076924,28.314191624057518,2.286530180702638,31.478616413645423,28.314191624057518,0.6328849579175806,0.47502739290487056,0.024,0.4275246536143835,5.063079663340645,5.086582402631132,1.3857130826059134,27.0,5.086582402631132,37.72727272727273,28.31419162405752,1.1637931034482758,105.84290418797124,4.805784990175287,0.0,0.0,0.0,5.086582402631132,4.805784990175287,0.0
2009-12-02 13:00:00,4.657981606781504,20.0,11.0,5.175535118646115,31.713383925267994,28.478674476114175,1.3793103448275863,33.71338392526799,31.26923076923077,31.26923076923077,28.478674476114175,1.5988454405076546,31.713383925267994,28.478674476114175,0.6469418898307644,0.48460940163317207,0.024,0.43614846146985486,5.175535118646115,5.1999960588094325,1.3858293282830219,27.0,5.1999960588094325,39.54545454545455,28.47867447611418,1.1637931034482758,105.76066276194291,4.916758200082505,0.0,0.0,0.0,5.1999960588094325,4.916758200082505,0.0
2009-12-02 14:00:00,4.6041390892704515,20.000000000000004,11.0,5.115710099189391,31.588539928083208,28.391221116089838,1.3793103448275863,33.58853992808321,31.26923076923077,31.26923076923077,28.391221116089838,1.5323419462062335,31.588539928083208,28.391221116089838,0.6394637623986739,0.47951426506015293,0.024,0.43156283855413763,5.115710099189391,5.139661525695407,1.385768187377804,27.0,5.139661525695407,39.54545454545455,28.391221116089838,1.1637931034482758,105.80438944195508,4.85770160652461,0.0,0.0,0.0,5.139661525695407,4.85770160652461,0.0
2009-12-02 15:00:00,4.350029748844305,20.0,13.0,4.833366387604784,30.997790912615677,27.97693692036269,1.3793103448275863,32.99779091261568,29.96153846153846,29.96153846153846,27.97693692036269,2.0995122069993544,30.997790912615677,27.97693692036269,0.604170798450598,0.4553934679914808,0.024,0.40985412119233267,4.833366387604784,4.854905734403932,1.3854570842796354,27.0,4.854905734403932,37.27272727272727,27.97693692036269,1.163793103448276,106.01153153981866,4.579601543234375,0.0,0.0,0.0,4.854905734403932,4.579601543234375,0.0
2009-12-02 16:00:00,4.251452674635486,20.0,13.0,4.72383630515054,30.767909354416595,27.815511663697507,1.3793103448275863,32.767909354416595,29.96153846153846,29.96153846153846,27.815511663697507,1.8975870576037974,30.767909354416595,27.815511663697507,0.5904795381438175,0.4460021044347384,0.024,0.4014018939912646,4.72383630515054,4.744436515594013,1.3853253888584993,27.0,4.744436515594013,37.27272727272727,27.815511663697507,1.163793103448276,106.09224416815124,4.47199185274496,0.0,0.0,0.0,4.744436515594013,4.47199185274496,0.0
2009-12-02 17:00:00,4.229847864933355,20.0,13.0,4.699830961037061,30.717472179619566,27.780077828971404,1.3793103448275863,32.71747217961956,29.96153846153846,29.96153846153846,27.780077828971404,1.8572778046970233,30.717472179619566,27.780077828971404,0.5874788701296326,0.4439412002061833,0.024,0.39954708018556495,4.699830961037061,4.720225081057679,1.38529562833061,27.0,4.720225081057679,37.27272727272727,27.7800778289714,1.1637931034482758,106.1099610855143,4.448427869324763,0.0,0.0,0.0,4.720225081057679,4.448427869324763,0.0
2009-12-02 18:00:00,4.13973406718141,20.0,13.6,4.599704519090455,30.506882074609024,27.632066750177486,1.3793103448275863,32.506882074609024,29.56923076923077,29.56923076923077,27.632066750177486,2.0469420645109655,30.506882074609024,27.632066750177486,0.5749630648863069,0.43533477179487623,0.024,0.3918012946153886,4.599704519090455,4.619237996269943,1.3851678356799426,27.0,4.619237996269943,36.59090909090909,27.63206675017748,1.163793103448276,106.18396662491126,4.3502217360057145,0.0,0.0,0.0,4.619237996269943,4.3502217360057145,0.0
2009-12-02 19:00:00,4.367028714018853,20.000000000000004,11.0,4.8522541266876145,31.037391483627154,28.004732654447395,1.3793103448275863,33.037391483627154,31.26923076923077,31.26923076923077,28.004732654447395,1.2813539932762161,31.037391483627154,28.004732654447395,0.6065317658359518,0.457010979313789,0.024,0.4113098813824101,4.8522541266876145,4.873955224618993,1.3854791373288358,27.0,4.873955224618993,39.54545454545455,28.00473265444739,1.1637931034482758,105.9976336727763,4.598173615521746,0.0,0.0,0.0,4.873955224618993,4.598173615521746,0.0
2009-12-02 20:00:00,4.382467298327536,20.000000000000007,11.0,4.869408109252818,31.073346678774772,28.02996661049176,1.3793103448275863,33.07334667877477,31.26923076923077,31.26923076923077,28.02996661049176,1.2959009842096236,31.073346678774772,28.02996661049176,0.6086760136566023,0.4584795189423964,0.024,0.4126315670481568,4.869408109252818,4.8912560611470575,1.3854990037743997,27.0,4.8912560611470575,39.54545454545455,28.02996661049177,1.163793103448276,105.98501669475411,4.615044856042522,0.0,0.0,0.0,4.8912560611470575,4.615044856042522,0.0
2009-12-02 21:00:00,4.430177195933369,19.999999999999996,10.8,4.922419106592632,31.184397362196172,28.107885420575776,1.3793103448275863,33.18439736219617,31.4,31.4,28.107885420575776,1.2889784497733914,31.184397362196172,28.107885420575776,0.615302388324079,0.46301478678652697,0.024,0.4167133081078742,4.922419106592632,4.944720585271285,1.385559438937679,27.0,4.944720585271285,39.77272727272727,28.107885420575776,1.1637931034482758,105.94605728971212,4.667205851511609,0.0,0.0,0.0,4.944720585271285,4.667205851511609,0.0
2009-12-02 22:00:00,4.6517514391355395,20.0,9.0,5.168612710150599,31.698943841192158,28.46856089734803,1.3793103448275863,33.69894384119216,32.57692307692308,32.57692307692308,28.46856089734803,1.0845442581354086,31.698943841192158,28.46856089734803,0.6460765887688249,0.4840201137249645,0.024,0.435618102352468,5.168612710150599,5.193014721523096,1.3858223333645836,27.0,5.193014721523096,41.81818181818182,28.468560897348034,1.163793103448276,105.76571955132599,4.909922367618395,0.0,0.0,0.0,5.193014721523096,4.909922367618395,0.0
2009-12-02 23:00:00,0.0,18.47102733676384,9.0,0.0,18.47102733676384,18.47102733676384,1.3793103448275863,20.47102733676384,32.57692307692308,32.57692307692308,18.47102733676384,0.0,18.47102733676384,18.47102733676384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47102733676384,18.47102733676384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.09827725398605,9.8,0.0,18.09827725398605,18.09827725398605,1.3793103448275863,20.09827725398605,32.05384615384615,32.05384615384615,18.09827725398605,0.0,18.09827725398605,18.09827725398605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.09827725398605,18.09827725398605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,17.924954226395734,8.0,0.0,17.924954226395734,17.924954226395734,1.3793103448275863,19.924954226395734,33.23076923076923,33.23076923076923,17.924954226395734,0.0,17.924954226395734,17.924954226395734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.924954226395734,17.924954226395734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,17.82363571797167,8.0,0.0,17.82363571797167,17.82363571797167,1.3793103448275863,19.82363571797167,33.23076923076923,33.23076923076923,17.82363571797167,0.0,17.82363571797167,17.82363571797167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82363571797167,17.82363571797167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,17.76858100629847,9.6,0.0,17.76858100629847,17.76858100629847,1.3793103448275863,19.76858100629847,32.184615384615384,32.184615384615384,17.76858100629847,0.0,17.76858100629847,17.76858100629847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76858100629847,17.76858100629847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,17.64644476203241,7.0,0.0,17.64644476203241,17.64644476203241,1.3793103448275863,19.64644476203241,33.88461538461539,33.88461538461539,17.64644476203241,0.0,17.64644476203241,17.64644476203241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64644476203241,17.64644476203241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,7.194452767338293,20.000000000000004,7.0,7.993836408153659,37.48756738705085,32.49141963195482,1.3793103448275863,39.48756738705085,33.88461538461539,33.88461538461539,32.49141963195482,4.9463532096842675,37.48756738705085,32.49141963195482,0.9992295510192074,0.7194956884561359,0.024,0.6475461196105223,7.993836408153659,8.041785976999273,1.3875838862114616,27.0,8.041785976999273,44.09090909090909,32.49141963195481,1.163793103448276,103.7542901840226,7.750798509378313,0.0,0.0,0.0,8.041785976999273,7.750798509378313,0.0
2009-12-03 06:00:00,5.812538415344954,19.999999999999996,8.8,6.4583760170499485,34.36565944507227,30.32917443441605,1.3793103448275863,36.36565944507227,32.707692307692305,32.707692307692305,30.32917443441605,2.340770945845636,34.36565944507227,30.32917443441605,0.8072970021312436,0.5926760131077197,0.024,0.5334084117969478,6.4583760170499485,6.49364361836072,1.3868424190203523,27.0,6.49364361836072,42.04545454545455,30.329174434416053,1.1637931034482758,104.83541278279198,6.1941317785573755,0.0,0.0,0.0,6.49364361836072,6.1941317785573755,0.0
2009-12-03 07:00:00,6.012750852529685,20.0,7.0,6.680834280588538,34.82122140253203,30.6456999771642,1.3793103448275863,36.82122140253203,33.88461538461539,33.88461538461539,30.6456999771642,1.7781692858694647,34.82122140253203,30.6456999771642,0.8351042850735673,0.6112061131127096,0.024,0.5500855018014386,6.680834280588538,6.717954891899809,1.3869741845574137,27.0,6.717954891899809,44.09090909090909,30.6456999771642,1.163793103448276,104.6771500114179,6.417785439484198,0.0,0.0,0.0,6.717954891899809,6.417785439484198,0.0
2009-12-03 08:00:00,6.045174584796714,20.0,7.0,6.7168606497741274,34.89488721779353,30.696849311684705,1.3793103448275863,36.89488721779353,33.88461538461539,33.88461538461539,30.696849311684705,1.816443546797281,34.89488721779353,30.696849311684705,0.8396075812217659,0.6142016767074777,0.024,0.55278150903673,6.7168606497741274,6.754280817444876,1.386994593029935,27.0,6.754280817444876,44.09090909090909,30.69684931168471,1.163793103448276,104.65157534415765,6.454065115821446,0.0,0.0,0.0,6.754280817444876,6.454065115821447,0.0
2009-12-03 09:00:00,5.990557621642252,20.000000000000004,8.6,6.656175135158058,34.77078137047939,30.610671911005603,1.3793103448275863,36.77078137047939,32.83846153846154,32.83846153846154,30.610671911005603,2.5756839615148053,34.77078137047939,30.610671911005603,0.8320218918947573,0.6091548787556397,0.024,0.5482393908800757,6.656175135158058,6.693090623033623,1.386960070575061,27.0,6.693090623033623,42.27272727272727,30.610671911005596,1.1637931034482758,104.6946640444972,6.392962510667146,0.0,0.0,0.0,6.693090623033623,6.392962510667146,0.0
2009-12-03 10:00:00,6.088666343606675,19.999999999999996,7.0,6.765184826229638,34.99365153997548,30.765411023581954,1.3793103448275863,36.99365153997548,33.88461538461539,33.88461538461539,30.765411023581954,1.8697254843374507,34.99365153997548,30.765411023581954,0.8456481032787048,0.6182175015253786,0.024,0.5563957513728407,6.765184826229638,6.803006576382176,1.387021580009604,27.0,6.803006576382176,44.09090909090909,30.765411023581954,1.163793103448276,104.61729448820903,6.502755218114452,0.0,0.0,0.0,6.803006576382176,6.502755218114452,0.0
2009-12-03 11:00:00,5.5652880969207565,20.0,11.0,6.183653441023063,33.801391625154686,29.936608224515275,1.3793103448275863,35.801391625154686,31.26923076923077,31.26923076923077,29.936608224515275,4.000184257844712,33.801391625154686,29.936608224515275,0.7729566801278829,0.569711996392079,0.024,0.5127407967528711,6.183653441023063,6.216624640662271,1.3866648185505217,27.0,6.216624640662271,39.54545454545455,29.936608224515275,1.163793103448276,105.03169588774236,5.918808211291367,0.0,0.0,0.0,6.216624640662271,5.918808211291367,0.0
2009-12-03 12:00:00,5.163371763025338,20.0,13.4,5.737079736694819,32.87997275917362,29.294297923739357,1.3793103448275863,34.87997275917362,29.7,29.7,29.294297923739357,12.190616422985826,32.87997275917362,29.294297923739357,0.7171349670868524,0.5321824963899114,0.024,0.4789642467509203,5.737079736694819,5.76629798633381,1.3863350047302625,27.0,5.76629798633381,36.81818181818182,29.294297923739354,1.1637931034482758,105.35285103813032,5.473319354448999,0.0,0.0,0.0,5.76629798633381,5.473319354448999,0.0
2009-12-03 13:00:00,5.0202609042874835,20.000000000000004,13.0,5.578067671430537,32.550564886953985,29.064272592309898,1.3793103448275863,34.550564886953985,29.96153846153846,29.96153846153846,29.064272592309898,5.359257709456425,32.550564886953985,29.064272592309898,0.6972584589288171,0.5187560995023329,0.024,0.46688048955209965,5.578067671430537,5.60594328138077,1.3862032546016392,27.0,5.60594328138077,37.27272727272727,29.064272592309898,1.1637931034482758,105.46786370384505,5.31530940753889,0.0,0.0,0.0,5.60594328138077,5.31530940753889,0.0
2009-12-03 14:00:00,4.877837491050369,20.0,13.0,5.419819434500409,32.22201868026231,28.83463153369955,1.3793103448275863,34.22201868026231,29.96153846153846,29.96153846153846,28.83463153369955,4.14609052244455,32.22201868026231,28.83463153369955,0.6774774293125512,0.5053596051350846,0.024,0.4548236446215761,5.419819434500409,5.446355395013918,1.3860635817736777,27.0,5.446355395013918,37.27272727272727,28.834631533699547,1.163793103448276,105.58268423315023,5.1583793635963495,0.0,0.0,0.0,5.446355395013918,5.1583793635963495,0.0
2009-12-03 15:00:00,4.597072809555823,20.0,14.6,5.107858677284248,31.572147079701963,28.379735406399305,1.3793103448275863,33.57214707970196,28.915384615384614,28.915384615384614,28.379735406399305,8.220541302163053,31.572147079701963,28.379735406399305,0.638482334660531,0.4788451796664305,0.024,0.4309606616997874,5.107858677284248,5.131743195250891,1.3857600461200505,27.0,5.131743195250891,35.45454545454545,28.379735406399305,1.163793103448276,105.81013229680035,4.849954426723718,0.0,0.0,0.0,5.131743195250891,4.849954426723718,0.0
2009-12-03 16:00:00,4.676641089711009,20.0,13.0,5.196267877456677,31.75662335881585,28.50895593540543,1.3793103448275863,33.75662335881585,29.96153846153846,29.96153846153846,28.50895593540543,3.0838463172173056,31.75662335881585,28.50895593540543,0.6495334846820846,0.4863739030613108,0.024,0.4377365127551797,5.196267877456677,5.220905267762808,1.3858501553454847,27.0,5.220905267762808,37.27272727272727,28.50895593540543,1.163793103448276,105.74552203229729,4.937235324412332,0.0,0.0,0.0,5.220905267762808,4.937235324412332,0.0
2009-12-03 17:00:00,4.819950724344475,20.0,12.0,5.355500804827194,32.08827320410576,28.741085201088765,1.3793103448275863,34.08827320410576,30.615384615384617,30.615384615384617,28.741085201088765,2.4632195920407973,32.08827320410576,28.741085201088765,0.6694376006033993,0.4999046017246686,0.024,0.4499141415522018,5.355500804827194,5.381491264999661,1.3860041932442277,27.0,5.381491264999661,38.40909090909091,28.74108520108877,1.163793103448276,105.62945739945562,5.094687975768581,0.0,0.0,0.0,5.381491264999661,5.094687975768581,0.0
2009-12-03 18:00:00,4.660803434535001,20.0,12.6,5.178670482816668,31.71992377645001,28.483254724689594,1.3793103448275863,33.71992377645001,30.223076923076924,30.223076923076924,28.483254724689594,2.565992726161638,31.71992377645001,28.483254724689594,0.6473338103520835,0.4848762840273505,0.024,0.4363886556246155,5.178670482816668,5.203158111219404,1.3858324897078724,27.0,5.203158111219404,37.72727272727273,28.48325472468959,1.163793103448276,105.7583726376552,4.919854552836436,0.0,0.0,0.0,5.203158111219404,4.919854552836436,0.0
2009-12-03 19:00:00,4.77102931427623,20.0,11.0,5.301143682529145,31.975145159541015,28.6619303579603,1.3793103448275863,33.975145159541015,31.26923076923077,31.26923076923077,28.6619303579603,1.7527521687573175,31.975145159541015,28.6619303579603,0.6626429603161431,0.49528981242003156,0.024,0.4457608311780284,5.301143682529145,5.326672663771148,1.3859527582441586,27.0,5.326672663771148,39.54545454545455,28.6619303579603,1.163793103448276,105.66903482101985,5.040902164757501,0.0,0.0,0.0,5.326672663771148,5.040902164757501,0.0
2009-12-03 20:00:00,4.775487670428646,20.000000000000004,11.0,5.306097411587384,31.98545855881716,28.669147676575047,1.3793103448275863,33.98545855881716,31.26923076923077,31.26923076923077,28.669147676575047,1.7592598942169735,31.98545855881716,28.669147676575047,0.663262176448423,0.4957105496494128,0.024,0.4461394946844715,5.306097411587384,5.331668466552325,1.3859574939289725,27.0,5.331668466552325,39.54545454545455,28.669147676575047,1.1637931034482758,105.66542616171247,5.045802264964733,0.0,0.0,0.0,5.331668466552325,5.045802264964733,0.0
2009-12-03 21:00:00,4.763119158981749,19.999999999999996,11.2,5.2923546210908325,31.956844969989714,28.649123331807946,1.3793103448275863,33.95684496998972,31.138461538461538,31.138461538461538,28.649123331807946,1.8327660987003247,31.956844969989714,28.649123331807946,0.6615443276363541,0.49454323924314403,0.024,0.4450889153188296,5.2923546210908325,5.3178089450151464,1.3859443319322085,27.0,5.3178089450151464,39.31818181818182,28.649123331807946,1.163793103448276,105.67543833409603,5.032209024960688,0.0,0.0,0.0,5.3178089450151464,5.032209024960688,0.0
2009-12-03 22:00:00,4.89778707478816,20.0,10.0,5.441985638653511,32.26808306575102,28.866842041592577,1.3793103448275863,34.26808306575102,31.923076923076923,31.923076923076923,28.866842041592577,1.5350151777585963,32.26808306575102,28.866842041592577,0.6802482048316889,0.5072382025762463,0.024,0.4565143823186217,5.441985638653511,5.468709458911136,1.3860836890041752,27.0,5.468709458911136,40.68181818181818,28.86684204159257,1.1637931034482758,105.56657897920371,5.180341649593907,0.0,0.0,0.0,5.468709458911136,5.180341649593907,0.0
2009-12-03 23:00:00,0.0,18.364744798451675,10.0,0.0,18.364744798451675,18.364744798451675,1.3793103448275863,20.364744798451675,31.923076923076923,31.923076923076923,18.364744798451675,0.0,18.364744798451675,18.364744798451675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.364744798451675,18.364744798451675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,17.964735353244855,10.2,0.0,17.964735353244855,17.964735353244855,1.3793103448275863,19.964735353244855,31.79230769230769,31.79230769230769,17.964735353244855,0.0,17.964735353244855,17.964735353244855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.964735353244855,17.964735353244855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,17.781737698362186,8.0,0.0,17.781737698362186,17.781737698362186,1.3793103448275863,19.781737698362186,33.23076923076923,33.23076923076923,17.781737698362186,0.0,17.781737698362186,17.781737698362186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.781737698362186,17.781737698362186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.679655431278952,8.0,0.0,17.679655431278952,17.679655431278952,1.3793103448275863,19.679655431278952,33.23076923076923,33.23076923076923,17.679655431278952,0.0,17.679655431278952,17.679655431278952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.679655431278952,17.679655431278952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.60872544464972,8.8,0.0,17.60872544464972,17.60872544464972,1.3793103448275863,19.60872544464972,32.707692307692305,32.707692307692305,17.60872544464972,0.0,17.60872544464972,17.60872544464972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60872544464972,17.60872544464972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.537200719612006,9.0,0.0,17.537200719612006,17.537200719612006,1.3793103448275863,19.537200719612006,32.57692307692308,32.57692307692308,17.537200719612006,0.0,17.537200719612006,17.537200719612006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.537200719612006,17.537200719612006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,7.3073524441794735,20.000000000000007,9.0,8.119280493532749,37.74045712321411,32.665906814756134,1.3793103448275863,39.74045712321411,32.57692307692308,32.57692307692308,32.665906814756134,0.0,37.74045712321411,32.665906814756134,1.0149100616915936,0.7297527345112854,0.024,0.6567774610601569,8.119280493532749,8.168255766983878,1.3876303063519726,27.0,8.168255766983878,41.81818181818182,32.66590681475614,1.1637931034482758,103.66704659262193,7.87931752226191,0.0,0.0,0.0,8.168255766983878,7.879317522261909,0.0
2009-12-04 06:00:00,5.93874230515915,20.0,9.8,6.598602561287945,34.65296111554212,30.528834514737152,1.3793103448275863,36.65296111554212,32.05384615384615,32.05384615384615,30.528834514737152,3.730102995930209,34.65296111554212,30.528834514737152,0.8248253201609931,0.6043630951267024,0.024,0.5439267856140322,6.598602561287945,6.6350388708006145,1.3869266511850875,27.0,6.6350388708006145,40.90909090909091,30.52883451473715,1.163793103448276,104.73558274263142,6.335037908849957,0.0,0.0,0.0,6.6350388708006145,6.335037908849957,0.0
2009-12-04 07:00:00,5.997787726963252,20.0,9.0,6.664208585514724,34.787215289842635,30.62208492389593,1.3793103448275863,36.787215289842635,32.57692307692308,32.57692307692308,30.62208492389593,2.9388660091421928,34.787215289842635,30.62208492389593,0.8330260731893405,0.6098232051297254,0.024,0.548840884616753,6.664208585514724,6.701190906027696,1.3869646816636423,27.0,6.701190906027696,41.81818181818182,30.622084923895926,1.163793103448276,104.68895753805204,6.401048461669863,0.0,0.0,0.0,6.701190906027696,6.401048461669863,0.0
2009-12-04 08:00:00,5.996761925299348,20.0,9.0,6.663068805888164,34.78488375119813,30.62046574751803,1.3793103448275863,36.78488375119813,32.57692307692308,32.57692307692308,30.62046574751803,2.93593156688418,34.78488375119813,30.62046574751803,0.8328836007360205,0.6097283879691879,0.024,0.5487555491722691,6.663068805888164,6.700041644685083,1.3869640282152125,27.0,6.700041644685083,41.81818181818182,30.620465747518026,1.163793103448276,104.68976712624098,6.399901182897642,0.0,0.0,0.0,6.700041644685083,6.399901182897641,0.0
