timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-04 09:00:00,5.977748383530515,19.999999999999996,10.0,6.641942648367239,34.74166241494764,30.590448259718116,1.3793103448275863,36.74166241494764,31.923076923076923,31.923076923076923,30.590448259718116,4.2966302506740615,34.74166241494764,30.590448259718116,0.8302428310459049,0.6079706561919784,0.024,0.5471735905727806,6.641942648367239,6.678739713986437,1.3869518701997356,27.0,6.678739713986437,40.68181818181818,30.590448259718112,1.1637931034482758,104.70477587014095,6.378639043427854,0.0,0.0,0.0,6.678739713986437,6.378639043427854,0.0
2009-12-04 10:00:00,6.048013966647113,20.000000000000004,9.0,6.720015518496792,34.901336762859586,30.701327063799095,1.3793103448275863,36.901336762859586,32.57692307692308,32.57692307692308,30.701327063799095,3.0886804971617243,34.901336762859586,30.701327063799095,0.840001939812099,0.6144639318398083,0.024,0.5530175386558275,6.720015518496792,6.757461911680774,1.3869963683721733,27.0,6.757461911680774,41.81818181818182,30.70132706379909,1.163793103448276,104.64933646810046,6.457242959911748,0.0,0.0,0.0,6.757461911680774,6.457242959911748,0.0
2009-12-04 11:00:00,5.966756089958323,20.0,9.0,6.629728988842581,34.71667004720267,30.573089429176054,1.3793103448275863,36.71667004720267,32.57692307692308,32.57692307692308,30.573089429176054,2.8521746890002904,34.71667004720267,30.573089429176054,0.8287161236053227,0.6069542274330892,0.024,0.5462588046897803,6.629728988842581,6.66642441158589,1.386944801120271,27.0,6.66642441158589,41.81818181818182,30.573089429176054,1.163793103448276,104.71345528541197,6.366349380235393,0.0,0.0,0.0,6.66642441158589,6.366349380235393,0.0
2009-12-04 12:00:00,5.700987481539716,20.0,10.6,6.334430535044129,34.111314864786586,30.152295780384,1.3793103448275863,36.111314864786586,31.53076923076923,31.53076923076923,30.152295780384,3.9614226715503755,34.111314864786586,30.152295780384,0.7918038168805162,0.5823266554840941,0.024,0.5240939899356847,6.334430535044129,6.368663200592538,1.3867644434179351,27.0,6.368663200592538,40.0,30.15229578038401,1.1637931034482758,104.923852109808,6.069795449301096,0.0,0.0,0.0,6.368663200592538,6.069795449301096,0.0
2009-12-04 13:00:00,5.753168001072308,20.0,9.0,6.392408890080342,34.23033769396295,30.23508213766274,1.3793103448275863,36.23033769396295,32.57692307692308,32.57692307692308,30.23508213766274,2.3531475714893375,34.23033769396295,30.23508213766274,0.7990511112600428,0.5871700759590167,0.024,0.528453068363115,6.392408890080342,6.427125897676244,1.3868013436891888,27.0,6.427125897676244,41.81818181818182,30.235082137662744,1.163793103448276,104.88245893116863,6.127932128187597,0.0,0.0,0.0,6.427125897676244,6.127932128187596,0.0
2009-12-04 14:00:00,5.439775237575271,19.999999999999996,11.0,6.044194708416967,33.51421447298311,29.736592780222505,1.3793103448275863,35.51421447298311,31.26923076923077,31.26923076923077,29.736592780222505,3.399702158656137,33.51421447298311,29.736592780222505,0.7555243385521209,0.558019374076935,0.024,0.5022174366692416,6.044194708416967,6.0759966458246595,1.3865676790744292,27.0,6.0759966458246595,39.54545454545455,29.7365927802225,1.163793103448276,105.13170360988875,5.779414236804157,0.0,0.0,0.0,6.0759966458246595,5.779414236804157,0.0
2009-12-04 15:00:00,5.445433099847286,20.000000000000007,10.4,6.05048122205254,33.52717074340403,29.745619979621193,1.3793103448275863,35.52717074340403,31.661538461538463,31.661538461538463,29.745619979621193,2.7224185878496856,33.52717074340403,29.745619979621193,0.7563101527565675,0.5585469773526051,0.024,0.5026922796173445,6.05048122205254,6.0823359197878,1.3865721662439496,27.0,6.0823359197878,40.22727272727273,29.74561997962119,1.1637931034482758,105.12719001018941,5.78569247327763,0.0,0.0,0.0,6.0823359197878,5.78569247327763,0.0
2009-12-04 16:00:00,5.3834216056405,20.0,10.0,5.981579561822778,33.38511006346434,29.6466228373251,1.3793103448275863,35.38511006346434,31.923076923076923,31.923076923076923,29.6466228373251,2.265160600995226,33.38511006346434,29.6466228373251,0.7476974452278472,0.5527615896189465,0.024,0.49748543065705186,5.981579561822778,6.012855720784673,1.3865224079886191,27.0,6.012855720784673,40.68181818181818,29.646622837325097,1.1637931034482758,105.17668858133746,5.716909138220951,0.0,0.0,0.0,6.012855720784673,5.716909138220951,0.0
2009-12-04 17:00:00,5.377279680492637,20.0,10.0,5.974755200547374,33.3710328235887,29.636810823246588,1.3793103448275863,35.3710328235887,31.923076923076923,31.923076923076923,29.636810823246588,2.2528659438797893,33.3710328235887,29.636810823246588,0.7468444000684218,0.5521882475240468,0.024,0.49696942277164213,5.974755200547374,6.005974025299778,1.3865174096342583,27.0,6.005974025299778,40.68181818181818,29.636810823246584,1.163793103448276,105.18159458837671,5.7100998029207295,0.0,0.0,0.0,6.005974025299778,5.7100998029207295,0.0
2009-12-04 18:00:00,5.418703545616465,20.000000000000004,9.6,6.020781717351627,33.46595201742551,29.70296344408074,1.3793103448275863,35.46595201742551,32.184615384615384,32.184615384615384,29.70296344408074,2.0914814772793,33.46595201742551,29.70296344408074,0.7525977146689534,0.5560539710761497,0.024,0.5004485739685347,6.020781717351627,6.0523871144592425,1.386550874916442,27.0,6.0523871144592425,41.13636363636364,29.702963444080748,1.1637931034482758,105.14851827795962,5.756036522036178,0.0,0.0,0.0,6.0523871144592425,5.756036522036178,0.0
2009-12-04 19:00:00,5.443429277419668,20.000000000000004,9.0,6.0482547526885195,33.52258219177768,29.742422971347356,1.3793103448275863,35.52258219177768,32.57692307692308,32.57692307692308,29.742422971347356,1.8394822803423025,33.52258219177768,29.742422971347356,0.7560318440860649,0.5583601239150007,0.024,0.5025241115235006,6.0482547526885195,6.080090765080019,1.386570578237916,27.0,6.080090765080019,41.81818181818182,29.74242297134736,1.163793103448276,105.12878851432632,5.783468877558178,0.0,0.0,0.0,6.080090765080019,5.783468877558178,0.0
2009-12-04 20:00:00,5.464620801468595,20.0,9.0,6.07180089052066,33.571102062353376,29.77622650577796,1.3793103448275863,35.571102062353376,32.57692307692308,32.57692307692308,29.77622650577796,1.8689318816060314,33.571102062353376,29.77622650577796,0.7589751113150826,0.5603358856351519,0.024,0.5043022970716367,6.07180089052066,6.103834479084176,1.3865873061252765,27.0,6.103834479084176,41.81818181818182,29.776226505777956,1.163793103448276,105.11188674711101,5.806987837416912,0.0,0.0,0.0,6.103834479084176,5.806987837416911,0.0
2009-12-04 21:00:00,5.464398363524317,20.000000000000004,9.2,6.071553737249242,33.57059284643921,29.775871760658433,1.3793103448275863,35.57059284643921,32.44615384615385,32.44615384615385,29.775871760658433,1.9601292604192102,33.57059284643921,29.775871760658433,0.7589442171561552,0.5603151505703433,0.024,0.504283635513309,6.071553737249242,6.103585252306276,1.3865871312961975,27.0,6.103585252306276,41.59090909090909,29.775871760658433,1.1637931034482758,105.11206411967078,5.806740932570123,0.0,0.0,0.0,6.103585252306276,5.806740932570123,0.0
2009-12-04 22:00:00,5.610705135735597,20.000000000000004,8.0,6.234116817483997,33.905183576363356,30.00886056543586,1.3793103448275863,35.905183576363356,33.23076923076923,33.23076923076923,30.00886056543586,1.6680294800367936,33.905183576363356,30.00886056543586,0.7792646021854996,0.5739370594031811,0.024,0.516543353462863,6.234116817483997,6.267510523424315,1.3866987665405766,27.0,6.267510523424315,42.95454545454545,30.00886056543586,1.163793103448276,104.99556971728207,5.969309505439728,0.0,0.0,0.0,6.267510523424315,5.969309505439728,0.0
2009-12-04 23:00:00,0.0,18.1149943048829,7.0,0.0,18.1149943048829,18.1149943048829,1.3793103448275863,20.1149943048829,33.88461538461539,33.88461538461539,18.1149943048829,0.0,18.1149943048829,18.1149943048829,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1149943048829,18.1149943048829,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.679693256429488,8.8,0.0,17.679693256429488,17.679693256429488,1.3793103448275863,19.679693256429488,32.707692307692305,32.707692307692305,17.679693256429488,0.0,17.679693256429488,17.679693256429488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.679693256429488,17.679693256429488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.509060662318618,8.0,0.0,17.509060662318618,17.509060662318618,1.3793103448275863,19.509060662318618,33.23076923076923,33.23076923076923,17.509060662318618,0.0,17.509060662318618,17.509060662318618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.509060662318618,17.509060662318618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.37595715453446,7.0,0.0,17.37595715453446,17.37595715453446,1.3793103448275863,19.37595715453446,33.88461538461539,33.88461538461539,17.37595715453446,0.0,17.37595715453446,17.37595715453446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37595715453446,17.37595715453446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.299523284276823,8.0,0.0,17.299523284276823,17.299523284276823,1.3793103448275863,19.299523284276823,33.23076923076923,33.23076923076923,17.299523284276823,0.0,17.299523284276823,17.299523284276823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.299523284276823,17.299523284276823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.219169583534736,8.0,0.0,17.219169583534736,17.219169583534736,1.3793103448275863,19.219169583534736,33.23076923076923,33.23076923076923,17.219169583534736,0.0,17.219169583534736,17.219169583534736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.219169583534736,17.219169583534736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.377190627483729,20.000000000000004,7.0,8.19687847498192,37.89674075155975,32.77369170469605,1.3793103448275863,39.89674075155975,33.88461538461539,33.88461538461539,32.77369170469605,6.3607200702673605,37.89674075155975,32.77369170469605,1.02460980937274,0.736090378950139,0.024,0.662481341055125,8.19687847498192,8.246487512876936,1.3876581883846657,27.0,8.246487512876936,44.09090909090909,32.77369170469604,1.1637931034482758,103.61315414765198,7.958919483452298,0.0,0.0,0.0,8.246487512876936,7.958919483452297,0.0
2009-12-05 06:00:00,5.786777063954233,20.0,8.0,6.429752293282481,34.30695527778833,30.28836009448678,1.3793103448275863,36.30695527778833,33.23076923076923,33.23076923076923,30.28836009448678,1.8837930591138756,34.30695527778833,30.28836009448678,0.8037190366603101,0.5902875689346027,0.024,0.5312588120411423,6.429752293282481,6.464781050175941,1.3868247131182705,27.0,6.464781050175941,42.95454545454545,30.288360094486784,1.1637931034482758,104.8558199527566,6.1654003116743405,0.0,0.0,0.0,6.464781050175941,6.1654003116743405,0.0
2009-12-05 07:00:00,6.761669025947314,20.0,7.0,7.5129655843859044,36.515279619789794,31.819676129548608,1.3793103448275863,38.515279619789794,33.88461538461539,33.88461538461539,31.819676129548608,3.1365060514037935,36.515279619789794,31.819676129548608,0.9391206980482381,0.6800389379841217,0.024,0.6120350441857095,7.5129655843859044,7.5569694781843175,1.387389048935455,27.0,7.5569694781843175,44.09090909090909,31.819676129548604,1.1637931034482758,104.0901619352257,7.260022789557141,0.0,0.0,0.0,7.5569694781843175,7.260022789557141,0.0
2009-12-05 08:00:00,6.764759836728841,20.0,7.0,7.516399818587601,36.52224002550739,31.824490138890138,1.3793103448275863,38.52224002550739,33.88461538461539,33.88461538461539,31.824490138890138,3.1452723709245594,36.52224002550739,31.824490138890138,0.9395499773234501,0.6803215239455407,0.024,0.6122893715509866,7.516399818587601,7.5604319709821555,1.3873905434291356,27.0,7.5604319709821555,44.09090909090909,31.824490138890138,1.163793103448276,104.08775493055494,7.263517188958787,0.0,0.0,0.0,7.5604319709821555,7.263517188958787,0.0
2009-12-05 09:00:00,6.610424888938018,20.0,8.6,7.344916543264465,36.174381424315705,31.583808584775415,1.3793103448275863,38.174381424315705,32.83846153846154,32.83846153846154,31.583808584775415,5.046674132205096,36.174381424315705,31.583808584775415,0.9181145679080581,0.666196560218187,0.024,0.5995769041963682,7.344916543264465,7.387536199286283,1.3873139391635627,27.0,7.387536199286283,42.27272727272727,31.58380858477542,1.163793103448276,104.20809570761229,7.089215237186829,0.0,0.0,0.0,7.387536199286283,7.089215237186829,0.0
2009-12-05 10:00:00,6.730525494505513,19.999999999999996,7.0,7.478361660561681,36.44513172349778,31.771155685646733,1.3793103448275863,38.44513172349778,33.88461538461539,33.88461538461539,31.771155685646733,3.050383929076201,36.44513172349778,31.771155685646733,0.9347952075702102,0.6771908978194685,0.024,0.6094718080375217,7.478361660561681,7.522080750343629,1.387373901464691,27.0,7.522080750343629,44.09090909090909,31.77115568564674,1.163793103448276,104.11442215717663,7.22482110978621,0.0,0.0,0.0,7.522080750343629,7.22482110978621,0.0
2009-12-05 11:00:00,6.5374145215295005,20.0,8.0,7.263793912810556,36.009605016352296,31.4697338208457,1.3793103448275863,38.009605016352296,33.23076923076923,33.23076923076923,31.4697338208457,3.555800904888638,36.009605016352296,31.4697338208457,0.9079742391013195,0.659504132092752,0.024,0.5935537188834769,7.263793912810556,7.3057443260198305,1.3872762424843605,27.0,7.3057443260198305,42.95454545454545,31.469733820845697,1.1637931034482758,104.26513308957715,7.006891095360956,0.0,0.0,0.0,7.3057443260198305,7.006891095360956,0.0
2009-12-05 12:00:00,6.264523321544328,20.000000000000004,9.6,6.960581468382586,35.39245118154158,31.042087763802463,1.3793103448275863,37.39245118154158,32.184615384615384,32.184615384615384,31.042087763802463,5.2519529125936035,35.39245118154158,31.042087763802463,0.8700726835478233,0.634428934688257,0.024,0.5709860412194313,6.960581468382586,7.000024361851413,1.3871263572165804,27.0,7.000024361851413,41.13636363636364,31.04208776380247,1.1637931034482758,104.47895611809876,6.699937118379006,0.0,0.0,0.0,7.000024361851413,6.699937118379006,0.0
2009-12-05 13:00:00,6.231038444712309,20.0,9.0,6.923376049680343,35.3165830219827,30.98947299093249,1.3793103448275863,37.3165830219827,32.57692307692308,32.57692307692308,30.98947299093249,3.759757665268828,35.3165830219827,30.98947299093249,0.8654220062100428,0.6313453443099646,0.024,0.5682108098789681,6.923376049680343,6.96251058411134,1.3871069266965121,27.0,6.96251058411134,41.81818181818182,30.989472990932484,1.163793103448276,104.50526350453376,6.6623539816339346,0.0,0.0,0.0,6.96251058411134,6.6623539816339346,0.0
2009-12-05 14:00:00,6.028437297720779,19.999999999999996,10.0,6.698263664134199,34.85686437850785,30.670449588423978,1.3793103448275863,36.85686437850785,31.923076923076923,31.923076923076923,30.670449588423978,4.609802986058697,34.85686437850785,30.670449588423978,0.8372829580167749,0.612655535206364,0.024,0.5513899816857275,6.698263664134199,6.735529217654835,1.386984089256604,27.0,6.735529217654835,40.68181818181818,30.670449588423974,1.163793103448276,104.66477520578802,6.435335292520034,0.0,0.0,0.0,6.735529217654835,6.435335292520034,0.0
2009-12-05 15:00:00,5.877916021895194,19.999999999999993,10.8,6.531017802105771,34.51455014198303,30.432664015666923,1.3793103448275863,36.51455014198303,31.4,31.4,30.432664015666923,5.820302202773641,34.51455014198303,30.432664015666923,0.8163772252632214,0.5987331397835992,0.024,0.5388598258052393,6.531017802105771,6.566891116084131,1.3868865656514902,27.0,6.566891116084131,39.77272727272727,30.432664015666923,1.1637931034482758,104.78366799216654,6.267094139685071,0.0,0.0,0.0,6.566891116084131,6.267094139685071,0.0
2009-12-05 16:00:00,6.003130294771578,20.0,9.0,6.67014477196842,34.799357884789174,30.63051740230891,1.3793103448275863,36.799357884789174,32.57692307692308,32.57692307692308,30.63051740230891,2.9542273116116373,34.799357884789174,30.63051740230891,0.8337680964960525,0.6103170068903541,0.024,0.5492853062013187,6.67014477196842,6.707176472657456,1.3869680808427929,27.0,6.707176472657456,41.81818181818182,30.63051740230891,1.1637931034482758,104.68474129884555,6.407023974497247,0.0,0.0,0.0,6.707176472657456,6.407023974497247,0.0
2009-12-05 17:00:00,5.987290682415349,20.0,9.0,6.652545202683721,34.76335516633158,30.60551441465425,1.3793103448275863,36.76335516633158,32.57692307692308,32.57692307692308,30.60551441465425,2.9090633873618454,34.76335516633158,30.60551441465425,0.8315681503354652,0.60885286994366,0.024,0.5479675829492939,6.652545202683721,6.689430489678087,1.3869579828928995,27.0,6.689430489678087,41.81818181818182,30.60551441465425,1.1637931034482758,104.69724279267288,6.389309127199136,0.0,0.0,0.0,6.689430489678087,6.389309127199135,0.0
2009-12-05 18:00:00,5.8763464006944615,20.0,9.8,6.529273778549402,34.51097699339866,30.430180881805285,1.3793103448275863,36.51097699339866,32.05384615384615,32.05384615384615,30.430180881805285,3.466653126588065,34.51097699339866,30.430180881805285,0.8161592223186752,0.5985877890048946,0.024,0.5387290101044051,6.529273778549402,6.565132557449891,1.3868855187853442,27.0,6.565132557449891,40.90909090909091,30.43018088180528,1.163793103448276,104.78490955909736,6.265341627028117,0.0,0.0,0.0,6.565132557449891,6.265341627028117,0.0
2009-12-05 19:00:00,5.95504626018633,19.999999999999993,9.0,6.6167180668737,34.690042368536666,30.5545935767406,1.3793103448275863,36.690042368536666,32.57692307692308,32.57692307692308,30.5545935767406,2.8205429918884932,34.690042368536666,30.5545935767406,0.8270897583592125,0.6058712626866547,0.024,0.5452841364179892,6.6167180668737,6.653305193142366,1.3869372379851665,27.0,6.653305193142366,41.81818181818182,30.5545935767406,1.163793103448276,104.72270321162969,6.353259598061541,0.0,0.0,0.0,6.653305193142366,6.353259598061541,0.0
2009-12-05 20:00:00,5.95471175053204,20.0,9.0,6.616346389480044,34.689281647913475,30.554065154488445,1.3793103448275863,36.689281647913475,32.57692307692308,32.57692307692308,30.554065154488445,2.8196477984069106,34.689281647913475,30.554065154488445,0.8270432986850055,0.605840323257646,0.024,0.5452562909318814,6.616346389480044,6.6529304218058085,1.3869370214360934,27.0,6.6529304218058085,41.81818181818182,30.55406515448845,1.1637931034482758,104.72296742275577,6.352885699799375,0.0,0.0,0.0,6.6529304218058085,6.352885699799375,0.0
2009-12-05 21:00:00,5.173890866938836,20.0,8.4,5.748767629932041,32.90415725272787,29.311177484020348,1.3793103448275863,34.90415725272787,32.96923076923077,32.96923076923077,29.311177484020348,1.3547736397856884,32.90415725272787,29.311177484020348,0.7185959537415051,0.5331680336819572,0.024,0.4798512303137615,5.748767629932041,5.778084433300236,1.386344368946511,27.0,5.778084433300236,42.5,29.31117748402035,1.163793103448276,105.34441125798982,5.484946343427402,0.0,0.0,0.0,5.778084433300236,5.484946343427402,0.0
2009-12-05 22:00:00,5.1943855246919775,20.000000000000004,8.0,5.771539471879975,32.9512656718205,29.344053501895516,1.3793103448275863,34.9512656718205,33.23076923076923,33.23076923076923,29.344053501895516,1.2801206491649633,32.9512656718205,29.344053501895516,0.7214424339849969,0.5350876601691842,0.024,0.4815788941522658,5.771539471879975,5.801048237896893,1.386362492080245,27.0,5.801048237896893,42.95454545454545,29.34405350189552,1.163793103448276,105.32797324905223,5.507604541274217,0.0,0.0,0.0,5.801048237896893,5.507604541274217,0.0
2009-12-05 23:00:00,0.0,17.94561680536666,7.0,0.0,17.94561680536666,17.94561680536666,1.3793103448275863,19.94561680536666,33.88461538461539,33.88461538461539,17.94561680536666,0.0,17.94561680536666,17.94561680536666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94561680536666,17.94561680536666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.44386732829981,7.2,0.0,17.44386732829981,17.44386732829981,1.3793103448275863,19.44386732829981,33.753846153846155,33.753846153846155,17.44386732829981,0.0,17.44386732829981,17.44386732829981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44386732829981,17.44386732829981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.26541360944298,7.0,0.0,17.26541360944298,17.26541360944298,1.3793103448275863,19.26541360944298,33.88461538461539,33.88461538461539,17.26541360944298,0.0,17.26541360944298,17.26541360944298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26541360944298,17.26541360944298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.145644222496703,7.0,0.0,17.145644222496703,17.145644222496703,1.3793103448275863,19.145644222496703,33.88461538461539,33.88461538461539,17.145644222496703,0.0,17.145644222496703,17.145644222496703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.145644222496703,17.145644222496703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.076597667477774,8.2,0.0,17.076597667477774,17.076597667477774,1.3793103448275863,19.076597667477774,33.1,33.1,17.076597667477774,0.0,17.076597667477774,17.076597667477774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.076597667477774,17.076597667477774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.060864920648207296,17.0,7.0,0.06762768960911922,17.216827524908567,17.17456021890287,1.3793103448275863,19.216827524908567,33.88461538461539,33.88461538461539,17.17456021890287,0.003488901253975519,17.216827524908567,17.17456021890287,0.008453461201139902,0.009393305851474451,0.024,0.008453975266327006,0.06762768960911922,0.044567020194266664,0.9089731195519817,27.0,0.044567020194266664,44.09090909090909,17.1745602189028,0.03841984499505747,110.0,0.04051547290387879,0.0,0.0,0.0,0.044567020194266664,0.04051547290387879,0.0
2009-12-06 05:00:00,7.950343768051356,20.0,7.0,8.83371529783484,39.17515189626997,33.654079835123206,1.3793103448275863,41.17515189626997,33.88461538461539,33.88461538461539,33.654079835123206,33.03296096959045,39.17515189626997,33.654079835123206,1.104214412229355,0.7879015615534363,0.024,0.7091114053980927,8.83371529783484,8.888505453990184,1.3878653668802354,27.0,8.888505453990184,44.09090909090909,33.654079835123206,1.1637931034482758,103.1729600824384,8.615150177806271,0.0,0.0,0.0,8.888505453990184,8.615150177806271,0.0
2009-12-06 06:00:00,6.203596362065985,20.000000000000004,8.4,6.8928848467399835,35.254382889978494,30.946329860766006,1.3793103448275863,37.254382889978494,32.96923076923077,32.96923076923077,30.946329860766006,2.937436077266023,35.254382889978494,30.946329860766006,0.8616106058424979,0.6288171060178679,0.024,0.5659353954160811,6.8928848467399835,6.931766557341771,1.3870908238070092,27.0,6.931766557341771,42.5,30.946329860766006,1.163793103448276,104.526835069617,6.631566480248899,0.0,0.0,0.0,6.931766557341771,6.631566480248899,0.0
2009-12-06 07:00:00,7.075288739233903,20.0,8.0,7.861431932482114,37.22031476610556,32.306919808304244,1.3793103448275863,39.22031476610556,33.23076923076923,33.23076923076923,32.306919808304244,7.335715462630913,37.22031476610556,32.306919808304244,0.9826789915602643,0.7086536297858352,0.024,0.6377882668072518,7.861431932482114,7.9082972954607,1.3875330045829146,27.0,7.9082972954607,42.95454545454545,32.306919808304244,1.163793103448276,103.84654009584787,7.615369070709078,0.0,0.0,0.0,7.9082972954607,7.615369070709078,0.0
2009-12-06 08:00:00,7.0487213521862815,19.999999999999993,8.0,7.831912613540313,37.160684355725664,32.265738972262966,1.3793103448275863,39.160684355725664,33.23076923076923,33.23076923076923,32.265738972262966,6.996307882849958,37.160684355725664,32.265738972262966,0.9789890766925391,0.7062341598717274,0.024,0.6356107438845546,7.831912613540313,7.878536029527486,1.3875213863899145,27.0,7.878536029527486,42.95454545454545,32.265738972262966,1.163793103448276,103.86713051386852,7.585206205803028,0.0,0.0,0.0,7.878536029527486,7.585206205803028,0.0
2009-12-06 09:00:00,6.797562616597502,20.000000000000007,10.2,7.552847351775002,36.59609577789368,31.875566183034305,1.3793103448275863,38.59609577789368,31.79230769230769,31.79230769230769,31.875566183034305,0.0,36.59609577789368,31.875566183034305,0.9441059189718752,0.6833198870622714,0.024,0.6149878983560443,7.552847351775002,7.5971793404812304,1.3874063075528111,27.0,7.5971793404812304,40.45454545454545,31.8755661830343,1.1637931034482762,104.06221690848285,7.300612620200608,0.0,0.0,0.0,7.5971793404812304,7.300612620200608,0.0
2009-12-06 10:00:00,6.983221216433994,20.0,8.0,7.75913468492666,37.01359557956958,32.164136401490424,1.3793103448275863,39.01359557956958,33.23076923076923,33.23076923076923,32.164136401490424,6.2710513191932185,37.01359557956958,32.164136401490424,0.9698918356158325,0.7002655675454401,0.024,0.6302390107908962,7.75913468492666,7.805161241681205,1.3874923017656038,27.0,7.805161241681205,42.95454545454545,32.164136401490424,1.163793103448276,103.91793179925479,7.510889705502374,0.0,0.0,0.0,7.805161241681205,7.510889705502374,0.0
2009-12-06 11:00:00,6.906332654749881,20.0,8.0,7.67370294972209,36.840797238799006,32.0447328952227,1.3793103448275863,38.840797238799006,33.23076923076923,33.23076923076923,32.0447328952227,5.577620992956489,36.840797238799006,32.0447328952227,0.9592128687152612,0.693252723216521,0.024,0.6239274508948689,7.67370294972209,7.719028222043742,1.387457339493004,27.0,7.719028222043742,42.95454545454545,32.0447328952227,1.163793103448276,103.97763355238865,7.423739085343335,0.0,0.0,0.0,7.719028222043742,7.4237390853433345,0.0
2009-12-06 12:00:00,6.52484786110797,20.0,10.8,7.249830956786633,35.98122920049326,31.450084852501618,1.3793103448275863,37.98122920049326,31.4,31.4,31.450084852501618,0.0,35.98122920049326,31.450084852501618,0.9062288695983292,0.6583515372718771,0.024,0.5925163835446894,7.249830956786633,7.291666110513821,1.38726965596978,27.0,7.291666110513821,39.77272727272727,31.450084852501618,1.1637931034482758,104.27495757374919,6.992729875106148,0.0,0.0,0.0,7.291666110513821,6.992729875106148,0.0
2009-12-06 13:00:00,6.635610877337751,20.0,9.0,7.372900974819723,36.23119089797743,31.6231277887151,1.3793103448275863,38.23119089797743,32.57692307692308,32.57692307692308,31.6231277887151,6.6638504035448145,36.23119089797743,31.6231277887151,0.9216126218524654,0.6685036484806205,0.024,0.6016532836325584,7.372900974819723,7.415751339667786,1.387326721517904,27.0,7.415751339667786,41.81818181818182,31.623127788715095,1.1637931034482758,104.18843610564245,7.117633795893187,0.0,0.0,0.0,7.415751339667786,7.117633795893187,0.0
2009-12-06 14:00:00,6.445212118751087,20.0,10.0,7.1613467986123185,35.801311698075494,31.325469948942796,1.3793103448275863,37.801311698075494,31.923076923076923,31.923076923076923,31.325469948942796,10.330493273333742,35.801311698075494,31.325469948942796,0.8951683498265398,0.6510427595284389,0.024,0.585938483575595,7.1613467986123185,7.202451074565162,1.3872272289881735,27.0,7.202451074565162,40.68181818181818,31.325469948942796,1.1637931034482758,104.33726502552861,6.903047605093836,0.0,0.0,0.0,7.202451074565162,6.903047605093836,0.0
2009-12-06 15:00:00,6.024366995820565,20.0,13.2,6.693741106467295,34.84761646449764,30.664028272955584,1.3793103448275863,36.84761646449764,29.83076923076923,29.83076923076923,30.664028272955584,0.0,34.84761646449764,30.664028272955584,0.8367176383084118,0.6122794736988774,0.024,0.5510515263289897,6.693741106467295,6.730969053837183,1.3869815248310042,27.0,6.730969053837183,37.04545454545455,30.664028272955584,1.163793103448276,104.6679858635222,6.430781101122717,0.0,0.0,0.0,6.730969053837183,6.430781101122717,0.0
2009-12-06 16:00:00,6.065545992379481,20.0,12.0,6.739495547088312,34.94115491471269,30.728970197782495,1.3793103448275863,36.94115491471269,30.615384615384617,30.615384615384617,30.728970197782495,0.0,34.94115491471269,30.728970197782495,0.842436943386039,0.6160830026998845,0.024,0.554474702429896,6.739495547088312,6.7771038473583,1.3870072885010911,27.0,6.7771038473583,38.40909090909091,30.728970197782495,1.163793103448276,104.63551490110875,6.4768676808857455,0.0,0.0,0.0,6.7771038473583,6.4768676808857455,0.0
2009-12-06 17:00:00,5.976499479541273,20.0,12.0,6.640554977268081,34.73882305236016,30.588476191567608,1.3793103448275863,36.73882305236016,30.615384615384617,30.615384615384617,30.588476191567608,212.7443955336896,34.73882305236016,30.588476191567608,0.8300693721585102,0.6078551818542665,0.024,0.5470696636688398,6.640554977268081,6.6773404954535085,1.3869510685241278,27.0,6.6773404954535085,38.40909090909091,30.588476191567608,1.1637931034482758,104.70576190421619,6.377242640726759,0.0,0.0,0.0,6.6773404954535085,6.377242640726759,0.0
2009-12-06 18:00:00,5.738472508813519,19.999999999999996,13.6,6.376080565348355,34.19682598812575,30.211775634783027,1.3793103448275863,36.19682598812575,29.56923076923077,29.56923076923077,30.211775634783027,0.0,34.19682598812575,30.211775634783027,0.7970100706685443,0.5858064389498109,0.024,0.5272257950548298,6.376080565348355,6.410661209243336,1.3867910281982383,27.0,6.410661209243336,36.59090909090909,30.211775634783027,1.1637931034482762,104.89411218260848,6.111554858372906,0.0,0.0,0.0,6.410661209243336,6.111554858372905,0.0
2009-12-06 19:00:00,5.8408988668941255,20.0,12.0,6.489887629882362,34.43026318467483,30.374083415998356,1.3793103448275863,36.43026318467483,30.615384615384617,30.615384615384617,30.374083415998356,23.18567304947425,34.43026318467483,30.374083415998356,0.8112359537352952,0.5953043184161564,0.024,0.5357738865745407,6.489887629882362,6.525418061723977,1.3868617070375708,27.0,6.525418061723977,38.40909090909091,30.37408341599836,1.163793103448276,104.81295829200081,6.225774148597797,0.0,0.0,0.0,6.525418061723977,6.225774148597797,0.0
2009-12-06 20:00:00,5.784962052088366,20.0,12.0,6.427735613431517,34.302818526732366,30.28548376833767,1.3793103448275863,36.302818526732366,30.615384615384617,30.615384615384617,30.28548376833767,16.796414560586758,34.302818526732366,30.28548376833767,0.8034669516789397,0.5901192550816808,0.024,0.5311073295735127,6.427735613431517,6.462747538939685,1.3868234589240718,27.0,6.462747538939685,38.40909090909091,30.28548376833767,1.1637931034482758,104.85725811583117,6.163376436756122,0.0,0.0,0.0,6.462747538939685,6.163376436756122,0.0
2009-12-06 21:00:00,5.009340249645994,20.0,13.8,5.565933610717771,32.52539855754122,29.046690050842617,1.3793103448275863,34.52539855754122,29.43846153846154,29.43846153846154,29.046690050842617,12.247493198372743,32.52539855754122,29.046690050842617,0.6957417013397214,0.5177301266012121,0.024,0.4659571139410909,5.565933610717771,5.5937066233778925,1.3861928566123785,27.0,5.5937066233778925,36.36363636363636,29.04669005084261,1.1637931034482758,105.4766549745787,5.303265091906879,0.0,0.0,0.0,5.5937066233778925,5.303265091906879,0.0
2009-12-06 22:00:00,5.029585996691075,20.0,12.0,5.588428885212306,32.572050944092624,29.079282890834932,1.3793103448275863,34.572050944092624,30.615384615384617,30.615384615384617,29.079282890834932,3.1362578603666034,32.572050944092624,29.079282890834932,0.6985536106515382,0.5196320120382614,0.024,0.46766881083443523,5.588428885212306,5.616392086416132,1.3862120936888795,27.0,5.616392086416132,38.40909090909091,29.079282890834932,1.1637931034482758,105.46035855458254,5.325595478142896,0.0,0.0,0.0,5.616392086416132,5.325595478142896,0.0
2009-12-06 23:00:00,0.0,18.075795801580185,13.0,0.0,18.075795801580185,18.075795801580185,1.3793103448275863,20.075795801580185,29.96153846153846,29.96153846153846,18.075795801580185,0.0,18.075795801580185,18.075795801580185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.075795801580185,18.075795801580185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.701025560968805,16.4,0.0,17.701025560968805,17.701025560968805,1.3793103448275863,19.701025560968805,28.0,28.0,17.701025560968805,0.0,17.701025560968805,17.701025560968805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.701025560968805,17.701025560968805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.577253002987526,15.0,0.0,17.577253002987526,17.577253002987526,1.3793103448275863,19.577253002987526,28.653846153846153,28.653846153846153,17.577253002987526,0.0,17.577253002987526,17.577253002987526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.577253002987526,17.577253002987526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.53335746872088,15.0,0.0,17.53335746872088,17.53335746872088,1.3793103448275863,19.53335746872088,28.653846153846153,28.653846153846153,17.53335746872088,0.0,17.53335746872088,17.53335746872088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53335746872088,17.53335746872088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.512640811419814,15.4,0.0,17.512640811419814,17.512640811419814,1.3793103448275863,19.512640811419814,28.392307692307693,28.392307692307693,17.512640811419814,0.0,17.512640811419814,17.512640811419814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.512640811419814,17.512640811419814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.441877321110347,13.0,0.0,17.441877321110347,17.441877321110347,1.3793103448275863,19.441877321110347,29.96153846153846,29.96153846153846,17.441877321110347,0.0,17.441877321110347,17.441877321110347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.441877321110347,17.441877321110347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,7.241183350479357,19.999999999999996,13.0,8.045759278310397,37.59227830701367,32.56367875806967,1.3793103448275863,39.59227830701367,29.96153846153846,29.96153846153846,32.56367875806967,0.0,37.59227830701367,32.56367875806967,1.0057199097887997,0.7237429695620003,0.024,0.6513686726058003,8.045759278310397,8.094133575266598,1.387603305865498,27.0,8.094133575266598,37.59227830701367,32.56367875806967,1.163793103448276,103.71816062096516,7.803969456078537,0.0,0.0,0.0,8.094133575266598,7.803969456078537,0.0
2009-12-07 06:00:00,5.660059484946304,20.0,14.6,6.288954983273671,34.01790010135422,30.087303236808175,1.3793103448275863,36.01790010135422,28.915384615384614,28.915384615384614,30.087303236808175,0.0,34.01790010135422,30.087303236808175,0.7861193729092089,0.5785248801158975,0.024,0.5206723921043078,6.288954983273671,6.322807471285261,1.3867349625958354,27.0,6.322807471285261,35.45454545454545,30.087303236808175,1.1637931034482758,104.95634838159592,6.02422585082425,0.0,0.0,0.0,6.322807471285261,6.024225850824249,0.0
2009-12-07 07:00:00,5.735889821758491,19.999999999999996,13.0,6.37321091306499,34.190935727185305,30.20767890651969,1.3793103448275863,36.190935727185305,29.96153846153846,29.96153846153846,30.20767890651969,0.0,34.190935727185305,30.20767890651969,0.7966513641331238,0.5855667512089201,0.024,0.5270100760880281,6.37321091306499,6.407767588185882,1.3867892091123672,27.0,6.407767588185882,37.27272727272727,30.20767890651969,1.163793103448276,104.89616054674016,6.108676957085265,0.0,0.0,0.0,6.407767588185882,6.108676957085265,0.0
2009-12-07 08:00:00,5.783946839201199,19.999999999999996,12.0,6.426607599112443,34.30050462332259,30.283874873877313,1.3793103448275863,36.30050462332259,30.615384615384617,30.615384615384617,30.283874873877313,16.711964298732504,34.30050462332259,30.283874873877313,0.8033259498890554,0.5900251079327979,0.024,0.5310225971395182,6.426607599112443,6.461610109905722,1.3868227570120146,27.0,6.461610109905722,38.40909090909091,30.283874873877316,1.1637931034482758,104.85806256306134,6.162244420661242,0.0,0.0,0.0,6.461610109905722,6.162244420661242,0.0
2009-12-07 09:00:00,5.74076235651376,20.0,12.8,6.378624840570844,34.202048207801745,30.21540768244497,1.3793103448275863,36.202048207801745,30.092307692307692,30.092307692307692,30.21540768244497,0.0,34.202048207801745,30.21540768244497,0.7973281050713555,0.5860189413659211,0.024,0.527417047229329,6.378624840570844,6.413226734707437,1.3867926394798242,27.0,6.413226734707437,37.5,30.21540768244497,1.1637931034482758,104.89229615877751,6.114106535526318,0.0,0.0,0.0,6.413226734707437,6.114106535526318,0.0
2009-12-07 10:00:00,5.757573383409264,20.0,12.0,6.397303759343627,34.24038247349107,30.242067623901303,1.3793103448275863,36.24038247349107,30.615384615384617,30.615384615384617,30.242067623901303,14.772745842626392,34.24038247349107,30.242067623901303,0.7996629699179534,0.587578802337417,0.024,0.5288209221036753,6.397303759343627,6.432061639577368,1.386804424454595,27.0,6.432061639577368,38.40909090909091,30.242067623901306,1.1637931034482758,104.87896618804935,6.132842335654413,0.0,0.0,0.0,6.432061639577368,6.132842335654413,0.0
2009-12-07 11:00:00,5.651680004889664,20.000000000000004,12.0,6.279644449877404,33.99876822208758,30.0739904409142,1.3793103448275863,35.99876822208758,30.615384615384617,30.615384615384617,30.0739904409142,9.999159300185122,33.99876822208758,30.0739904409142,0.7849555562346755,0.5777462079120426,0.024,0.5199715871208384,6.279644449877404,6.313419070668608,1.3867288673604745,27.0,6.313419070668608,38.40909090909091,30.07399044091421,1.163793103448276,104.9630047795429,6.014899329462682,0.0,0.0,0.0,6.313419070668608,6.014899329462682,0.0
2009-12-07 12:00:00,5.23261443401776,20.0,14.8,5.814016037797511,33.03909924166995,29.405339218046507,1.3793103448275863,35.03909924166995,28.784615384615385,28.784615384615385,29.405339218046507,0.0,33.03909924166995,29.405339218046507,0.7267520047246889,0.5386665230331951,0.024,0.48479987072987557,5.814016037797511,5.8438826901008305,1.3863958743857299,27.0,5.8438826901008305,35.22727272727273,29.40533921804651,1.1637931034482758,105.29733039097674,5.549886847465234,0.0,0.0,0.0,5.8438826901008305,5.549886847465234,0.0
2009-12-07 13:00:00,5.174077482564258,20.0,14.0,5.7489749806269534,32.90458626681716,29.311476903925314,1.3793103448275863,34.90458626681716,29.307692307692307,29.307692307692307,29.311476903925314,0.0,32.90458626681716,29.311476903925314,0.7186218725783692,0.5331855160978194,0.024,0.4798669644880375,5.7489749806269534,5.778293532236735,1.3863445346904755,27.0,5.778293532236735,36.13636363636363,29.31147690392531,1.163793103448276,105.34426154803734,5.485152629411915,0.0,0.0,0.0,5.778293532236735,5.485152629411915,0.0
2009-12-07 14:00:00,5.05052362025126,19.999999999999996,14.0,5.611692911390289,32.62028237783334,29.11297430821441,1.3793103448275863,34.62028237783334,29.307692307692307,29.307692307692307,29.11297430821441,24.844474141548748,32.62028237783334,29.11297430821441,0.7014616139237861,0.5215981604651463,0.024,0.4694383444186317,5.611692911390289,5.6398527274368035,1.3862318079572893,27.0,5.6398527274368035,36.13636363636363,29.112974308214415,1.163793103448276,105.4435128458928,5.348695785277496,0.0,0.0,0.0,5.6398527274368035,5.348695785277496,0.0
2009-12-07 15:00:00,4.733571602680287,20.0,16.0,5.259524002978097,31.88846572535149,28.601263223490182,1.3793103448275863,33.888465725351494,28.0,28.0,28.601263223490182,0.0,31.88846572535149,28.601263223490182,0.6574405003722621,0.49175349477220015,0.024,0.44257814529498013,5.259524002978097,5.284699352455317,1.3859125810658697,27.0,5.284699352455317,35.0,28.601263223490186,1.163793103448276,105.69936838825491,4.999745441281692,0.0,0.0,0.0,5.284699352455317,4.999745441281692,0.0
2009-12-07 16:00:00,4.570939304959083,20.0,16.0,5.078821449954536,31.511503803739203,28.33724039751762,1.3793103448275863,33.5115038037392,28.0,28.0,28.33724039751762,0.0,31.511503803739203,28.33724039751762,0.634852681244317,0.4763698608301637,0.024,0.4287328747471473,5.078821449954536,5.102458436037553,1.385729696196031,27.0,5.102458436037553,35.0,28.33724039751762,1.1637931034482758,105.83137980124118,4.821309563968958,0.0,0.0,0.0,5.102458436037553,4.821309563968958,0.0
2009-12-07 17:00:00,4.594600319180745,19.999999999999993,15.0,5.105111465756383,31.566410764253888,28.375716098156147,1.3793103448275863,33.56641076425389,28.653846153846153,28.653846153846153,28.375716098156147,15.823382155576745,31.566410764253888,28.375716098156147,0.6381389332195478,0.47861104469784116,0.024,0.430749940228057,5.105111465756383,5.128972570226167,1.3857571909846083,27.0,5.128972570226167,35.0,28.37571609815615,1.1637931034482758,105.81214195092193,4.847243875476125,0.0,0.0,0.0,5.128972570226167,4.847243875476125,0.0
2009-12-07 18:00:00,4.396403456176754,20.0,16.2,4.884892729085283,31.105794432151132,28.052736476472834,1.3793103448275863,33.10579443215113,28.0,28.0,28.052736476472834,0.0,31.105794432151132,28.052736476472834,0.6106115911356603,0.45980474180697517,0.024,0.41382426762627766,4.884892729085283,4.90687320326598,1.385516805665742,27.0,4.90687320326598,35.0,28.052736476472834,1.1637931034482758,105.97363176176358,4.630277477228474,0.0,0.0,0.0,4.90687320326598,4.630277477228474,0.0
2009-12-07 19:00:00,4.5254801180775255,20.0,14.0,5.028311242308361,31.405950948702017,28.263256422259293,1.3793103448275863,33.405950948702014,29.307692307692307,29.307692307692307,28.263256422259293,4.15032758967137,31.405950948702017,28.263256422259293,0.6285389052885452,0.4720609769030714,0.024,0.4248548792127643,5.028311242308361,5.051517339998668,1.3856759831234027,27.0,5.051517339998668,36.13636363636363,28.263256422259293,1.163793103448276,105.86837178887035,4.771507537749551,0.0,0.0,0.0,5.051517339998668,4.771507537749551,0.0
2009-12-07 20:00:00,4.599451992789053,20.0,13.0,5.110502214210059,31.57766669221773,28.383602808336445,1.3793103448275863,33.57766669221773,29.96153846153846,29.96153846153846,28.383602808336445,2.792005712107203,31.57766669221773,28.383602808336445,0.6388127767762574,0.47907046801330017,0.024,0.43116342121197015,5.110502214210059,5.134409261011389,1.3857627903182992,27.0,5.134409261011389,37.27272727272727,28.383602808336445,1.1637931034482758,105.80819859583178,4.852562777884448,0.0,0.0,0.0,5.134409261011389,4.852562777884448,0.0
2009-12-07 21:00:00,4.466827519920566,20.0,14.0,4.963141688800628,31.269642669906993,28.167679114406603,1.3793103448275863,33.26964266990699,29.307692307692307,29.307692307692307,28.167679114406603,3.7530885138691383,31.269642669906993,28.167679114406603,0.6203927111000785,0.4664957228235263,0.024,0.4198461505411737,4.963141688800628,4.985791261082981,1.3856049040632152,27.0,4.985791261082981,36.13636363636363,28.167679114406607,1.1637931034482758,105.9161604427967,4.707299849465098,0.0,0.0,0.0,4.985791261082981,4.707299849465098,0.0
2009-12-07 22:00:00,4.431294003345349,20.0,14.0,4.923660003717055,31.186995757751333,28.109708255428174,1.3793103448275863,33.18699575775133,29.307692307692307,29.307692307692307,28.109708255428174,3.5430642652888507,31.186995757751333,28.109708255428174,0.6154575004646319,0.46312089631630815,0.024,0.41680880668467735,4.923660003717055,4.945972093348686,1.3855608365391172,27.0,4.945972093348686,36.13636363636363,28.109708255428174,1.1637931034482758,105.9451458722859,4.66842728152069,0.0,0.0,0.0,4.945972093348686,4.66842728152069,0.0
2009-12-07 23:00:00,0.0,18.449588407218783,13.0,0.0,18.449588407218783,18.449588407218783,1.3793103448275863,20.449588407218783,29.96153846153846,29.96153846153846,18.449588407218783,0.0,18.449588407218783,18.449588407218783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.449588407218783,18.449588407218783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.113628634327387,14.6,0.0,18.113628634327387,18.113628634327387,1.3793103448275863,20.113628634327387,28.915384615384614,28.915384615384614,18.113628634327387,0.0,18.113628634327387,18.113628634327387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.113628634327387,18.113628634327387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,17.979150633851596,13.0,0.0,17.979150633851596,17.979150633851596,1.3793103448275863,19.979150633851596,29.96153846153846,29.96153846153846,17.979150633851596,0.0,17.979150633851596,17.979150633851596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.979150633851596,17.979150633851596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.90099559645136,13.0,0.0,17.90099559645136,17.90099559645136,1.3793103448275863,19.90099559645136,29.96153846153846,29.96153846153846,17.90099559645136,0.0,17.90099559645136,17.90099559645136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90099559645136,17.90099559645136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.886832825590538,15.0,0.0,17.886832825590538,17.886832825590538,1.3793103448275863,19.886832825590538,28.653846153846153,28.653846153846153,17.886832825590538,0.0,17.886832825590538,17.886832825590538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.886832825590538,17.886832825590538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.814972127964154,13.0,0.0,17.814972127964154,17.814972127964154,1.3793103448275863,19.814972127964154,29.96153846153846,29.96153846153846,17.814972127964154,0.0,17.814972127964154,17.814972127964154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.814972127964154,17.814972127964154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.723910116639384,20.0,13.0,6.359900129599316,34.1636112797214,30.188673698721832,1.3793103448275863,36.1636112797214,29.96153846153846,29.96153846153846,30.188673698721832,0.0,34.1636112797214,30.188673698721832,0.7949875161999145,0.5844548394826377,0.024,0.5260093555343739,6.359900129599316,6.394345613547579,1.3867807470940183,27.0,6.394345613547579,37.27272727272727,30.188673698721832,1.1637931034482758,104.90566315063909,6.095329290627172,0.0,0.0,0.0,6.394345613547579,6.095329290627172,0.0
2009-12-08 06:00:00,4.448007928552338,20.000000000000004,13.6,4.94223103172482,31.225876803289303,28.136982408461293,1.3793103448275863,33.2258768032893,29.56923076923077,29.56923076923077,28.136982408461293,2.974724293332226,31.225876803289303,28.136982408461293,0.6177788789656025,0.4647086210820141,0.024,0.41823775897381266,4.94223103172482,4.964701893833022,1.3855816608312466,27.0,4.964701893833022,36.59090909090909,28.136982408461293,1.163793103448276,105.93150879576936,4.686709318381104,0.0,0.0,0.0,4.964701893833022,4.686709318381104,0.0
2009-12-08 07:00:00,4.9707481683426105,19.999999999999996,13.0,5.523053520380678,32.43643022659072,28.9845217763528,1.3793103448275863,34.43643022659072,29.96153846153846,29.96153846153846,28.9845217763528,4.873256626017764,32.43643022659072,28.9845217763528,0.6903816900475848,0.5141028480706448,0.024,0.4626925632635803,5.523053520380678,5.550463805187743,1.386155704781015,27.0,5.550463805187743,37.27272727272727,28.9845217763528,1.163793103448276,105.5077391118236,5.260717225022725,0.0,0.0,0.0,5.550463805187743,5.260717225022725,0.0
2009-12-08 08:00:00,4.936478556129894,20.0,13.0,5.48497617347766,32.35738199616564,28.929271887742107,1.3793103448275863,34.35738199616564,29.96153846153846,29.96153846153846,28.929271887742107,4.58062660923615,32.35738199616564,28.929271887742107,0.6856220216847075,0.5108796932137859,0.024,0.4597917238924073,5.48497617347766,5.512064142799039,1.3861221731972373,27.0,5.512064142799039,37.27272727272727,28.9292718877421,1.1637931034482758,105.53536405612896,5.222954591664126,0.0,0.0,0.0,5.512064142799039,5.222954591664126,0.0
2009-12-08 09:00:00,4.8605922874401095,20.0,13.6,5.400658097155677,32.18218709038816,28.806775779665863,1.3793103448275863,34.18218709038816,29.56923076923077,29.56923076923077,28.806775779665863,6.106248634537872,32.18218709038816,28.806775779665863,0.6750822621444597,0.5037351088812966,0.024,0.4533615979931669,5.400658097155677,5.427031608043807,1.3860460529103802,27.0,5.427031608043807,36.59090909090909,28.80677577966586,1.163793103448276,105.59661211016707,5.139399361015371,0.0,0.0,0.0,5.427031608043807,5.139399361015371,0.0
2009-12-08 10:00:00,4.750626706475541,20.000000000000004,14.0,5.278474118306156,31.927938824956545,28.628892501015198,1.3793103448275863,33.92793882495654,29.307692307692307,29.307692307692307,28.628892501015198,6.7036093380065696,31.927938824956545,28.628892501015198,0.6598092647882695,0.49336395182332166,0.024,0.4440275566409895,5.278474118306156,5.3038105134884885,1.3859309611633628,27.0,5.3038105134884885,36.13636363636363,28.628892501015198,1.163793103448276,105.6855537494924,5.0184820207879755,0.0,0.0,0.0,5.3038105134884885,5.0184820207879755,0.0
