timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-08 11:00:00,4.5270380108564074,19.999999999999996,15.0,5.030042234284897,31.409569612054735,28.265793215626676,1.3793103448275863,33.40956961205474,28.653846153846153,28.653846153846153,28.265793215626676,11.174360192488729,31.409569612054735,28.265793215626676,0.6287552792856121,0.47220870786435404,0.024,0.42498783707791865,5.030042234284897,5.053263105071332,1.385677843508478,27.0,5.053263105071332,35.0,28.26579321562668,1.1637931034482758,105.86710339218666,4.7732137209340895,0.0,0.0,0.0,5.053263105071332,4.7732137209340895,0.0
2009-12-08 12:00:00,4.1340160393107235,20.0,17.4,4.593351154789692,30.49350751855921,27.62266304681565,1.3793103448275863,32.49350751855921,28.0,28.0,27.62266304681565,10.494030454346714,30.49350751855921,27.62266304681565,0.5741688943487115,0.4347880935689966,0.024,0.39130928421209693,4.593351154789692,4.6128299641465915,1.3851595216802803,27.0,4.6128299641465915,35.0,27.622663046815653,1.163793103448276,106.18866847659217,4.343994543225134,0.0,0.0,0.0,4.6128299641465915,4.343994543225134,0.0
2009-12-08 13:00:00,4.029437178292321,20.0,17.0,4.477152420324801,30.248641081569765,27.450420818866768,1.3793103448275863,32.248641081569765,28.0,28.0,27.450420818866768,7.02285364502689,30.248641081569765,27.450420818866768,0.5596440525406001,0.4247774856104768,0.024,0.38229973704942916,4.477152420324801,4.495630168885849,1.3850029251435214,27.0,4.495630168885849,35.0,27.450420818866768,1.163793103448276,106.27478959056661,4.230194372725344,0.0,0.0,0.0,4.495630168885849,4.230194372725344,0.0
2009-12-08 14:00:00,3.88595166641762,20.0,17.0,4.317724073797356,29.91187194060857,27.213294394485224,1.3793103448275863,31.91187194060857,28.0,28.0,27.213294394485224,4.7313453718837994,29.91187194060857,27.213294394485224,0.5397155092246695,0.4110039920422511,0.024,0.369903592838026,4.317724073797356,4.334824473001581,1.3847731203824698,27.0,4.334824473001581,35.0,27.213294394485224,1.163793103448276,106.39335280275739,4.074337690097906,0.0,0.0,0.0,4.334824473001581,4.074337690097906,0.0
2009-12-08 15:00:00,3.5256903820205383,20.000000000000004,19.2,3.917433757800598,29.061972856677027,26.613576758051654,1.3793103448275863,31.061972856677027,28.0,28.0,26.613576758051654,2.435834862609221,29.061972856677027,26.613576758051654,0.4896792197250748,0.37621319075348814,0.024,0.33859187167813937,3.917433757800598,3.931055076875947,1.3841063484035028,27.0,3.931055076875947,35.0,26.61357675805166,1.163793103448276,106.69321162097417,3.684447226915386,0.0,0.0,0.0,3.931055076875947,3.684447226915386,0.0
2009-12-08 16:00:00,3.530921796185092,20.0,18.0,3.9232464402056575,29.074361042383185,26.622332017254646,1.3793103448275863,31.074361042383185,28.0,28.0,26.622332017254646,2.4549521673847554,29.074361042383185,26.622332017254646,0.4904058050257072,0.3767206334313079,0.024,0.3390485700881771,3.9232464402056575,3.9369185035487884,1.3841170829950014,27.0,3.9369185035487884,35.0,26.62233201725465,1.163793103448276,106.68883399137268,3.690094226605893,0.0,0.0,0.0,3.9369185035487884,3.690094226605893,0.0
2009-12-08 17:00:00,3.4340429303149684,19.999999999999996,18.0,3.8156032559055206,28.84471481657147,26.45996278163052,1.3793103448275863,30.84471481657147,28.0,28.0,26.45996278163052,2.135866011813183,28.84471481657147,26.45996278163052,0.4769504069881901,0.36731226235684794,0.024,0.33058103612116313,3.8156032559055206,3.8283344821412055,1.3839125822384173,27.0,3.8283344821412055,35.0,26.459962781630516,1.1637931034482758,106.77001860918475,3.5855894117188796,0.0,0.0,0.0,3.8283344821412055,3.5855894117188796,0.0
2009-12-08 18:00:00,3.337168551013708,20.0,18.2,3.707965056681898,28.61457585189846,26.297097691472278,1.3793103448275863,30.61457585189846,28.0,28.0,26.297097691472278,1.8771021594018853,28.61457585189846,26.297097691472278,0.46349563208523725,0.35788016504089776,0.024,0.322092148536808,3.707965056681898,3.719753073185988,1.383695319567247,27.0,3.719753073185988,35.0,26.297097691472274,1.163793103448276,106.85145115426386,3.481237767951037,0.0,0.0,0.0,3.719753073185988,3.481237767951037,0.0
2009-12-08 19:00:00,3.5147959592104616,20.000000000000004,16.0,3.9053288435671796,29.0361698732391,26.595339346009613,1.3793103448275863,31.0361698732391,28.0,28.0,26.595339346009613,2.396780166522443,29.0361698732391,26.595339346009613,0.48816610544589745,0.37515622126196896,0.024,0.33764059913577205,3.9053288435671796,3.9188444656933767,1.384083883282908,27.0,3.9188444656933767,35.0,26.595339346009617,1.1637931034482758,106.7023303269952,3.6726887348044426,0.0,0.0,0.0,3.9188444656933767,3.6726887348044426,0.0
2009-12-08 20:00:00,3.4757767055851185,20.000000000000004,16.0,3.8619741173167985,28.94370334270615,26.52996951938315,1.3793103448275863,30.94370334270615,28.0,28.0,26.52996951938315,2.264774830228439,28.94370334270615,26.52996951938315,0.4827467646645998,0.37136814869014306,0.024,0.33423133382112874,3.8619741173167985,3.8751109321858124,1.384002179650007,27.0,3.8751109321858124,35.0,26.529969519383158,1.163793103448276,106.73501524030843,3.6305901333889334,0.0,0.0,0.0,3.8751109321858124,3.6305901333889334,0.0
2009-12-08 21:00:00,3.033182702152052,19.999999999999993,17.4,3.370203002391169,27.888962346893003,25.782585470398523,1.3793103448275863,29.888962346893003,28.0,28.0,25.782585470398523,1.310240993314235,27.888962346893003,25.782585470398523,0.42127537529889614,0.32811714761499694,0.024,0.29530543285349725,3.370203002391169,3.3790147171526685,1.3829166822848804,27.0,3.3790147171526685,35.0,25.782585470398526,1.163793103448276,107.10870726480074,3.154752590560971,0.0,0.0,0.0,3.3790147171526685,3.1547525905609706,0.0
2009-12-08 22:00:00,3.1061623750795597,20.000000000000004,15.0,3.4512915278661773,28.063660076925046,25.906602872008683,1.3793103448275863,30.063660076925046,28.653846153846153,28.653846153846153,25.906602872008683,1.082995210797656,28.063660076925046,25.906602872008683,0.43141144098327217,0.33528631077440935,0.024,0.30175767969696843,3.4512915278661773,3.4608201589436183,1.3831184668917578,27.0,3.4608201589436183,35.0,25.906602872008683,1.1637931034482762,107.04669856399566,3.2330003684089688,0.0,0.0,0.0,3.4608201589436183,3.2330003684089688,0.0
2009-12-08 23:00:00,0.0,18.815579198766173,16.0,0.0,18.815579198766173,18.815579198766173,1.3793103448275863,20.815579198766173,28.0,28.0,18.815579198766173,0.0,18.815579198766173,18.815579198766173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.815579198766173,18.815579198766173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.556778383168393,17.0,0.0,18.556778383168393,18.556778383168393,1.3793103448275863,20.556778383168393,28.0,28.0,18.556778383168393,0.0,18.556778383168393,18.556778383168393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.556778383168393,18.556778383168393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.463182510419994,16.0,0.0,18.463182510419994,18.463182510419994,1.3793103448275863,20.463182510419994,28.0,28.0,18.463182510419994,0.0,18.463182510419994,18.463182510419994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.463182510419994,18.463182510419994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.38081040449068,14.0,0.0,18.38081040449068,18.38081040449068,1.3793103448275863,20.38081040449068,29.307692307692307,29.307692307692307,18.38081040449068,0.0,18.38081040449068,18.38081040449068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38081040449068,18.38081040449068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.359365844876898,15.4,0.0,18.359365844876898,18.359365844876898,1.3793103448275863,20.359365844876898,28.392307692307693,28.392307692307693,18.359365844876898,0.0,18.359365844876898,18.359365844876898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.359365844876898,18.359365844876898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.277586720291616,13.0,0.0,18.277586720291616,18.277586720291616,1.3793103448275863,20.277586720291616,29.96153846153846,29.96153846153846,18.277586720291616,0.0,18.277586720291616,18.277586720291616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.277586720291616,18.277586720291616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.971367310793335,20.0,14.0,5.523741456437039,32.4378579877893,28.98551957751615,1.3793103448275863,34.4378579877893,29.307692307692307,29.307692307692307,28.98551957751615,14.780413229051751,32.4378579877893,28.98551957751615,0.6904676820546298,0.5141610615673308,0.024,0.46274495541059774,5.523741456437039,5.5511575625937715,1.3861563058732111,27.0,5.5511575625937715,36.13636363636363,28.98551957751615,1.1637931034482758,105.50724021124192,5.261399645635209,0.0,0.0,0.0,5.5511575625937715,5.261399645635209,0.0
2009-12-09 06:00:00,3.9583587754188962,20.0,15.2,4.398176417132107,30.08193399579427,27.333073735086703,1.3793103448275863,32.08193399579427,28.523076923076925,28.523076923076925,27.333073735086703,3.1861522997117873,30.08193399579427,27.333073735086703,0.5497720521415134,0.41796018554114334,0.024,0.376164166987029,4.398176417132107,4.415972435686221,1.3848913470795243,27.0,4.415972435686221,35.0,27.333073735086703,1.163793103448276,106.33346313245664,4.1529470644489095,0.0,0.0,0.0,4.415972435686221,4.1529470644489095,0.0
2009-12-09 07:00:00,4.1598693354887795,20.0,13.0,4.622077039431977,30.553967410457307,27.665169260812323,1.3793103448275863,32.553967410457304,29.96153846153846,29.96153846153846,27.665169260812323,1.7351518086308424,30.553967410457307,27.665169260812323,0.5777596299289971,0.43725928011047116,0.024,0.3935333520994241,4.622077039431977,4.641802967443024,1.3851969140766156,27.0,4.641802967443024,37.27272727272727,27.665169260812323,1.163793103448276,106.16741536959384,4.37215406561779,0.0,0.0,0.0,4.641802967443024,4.37215406561779,0.0
2009-12-09 08:00:00,4.156554811890737,19.999999999999993,13.0,4.618394235434152,30.54621777513304,27.659721377986696,1.3793103448275863,32.546217775133044,29.96153846153846,29.96153846153846,27.659721377986696,1.7296658232930242,30.54621777513304,27.659721377986696,0.577299279429269,0.436942539674874,0.024,0.3932482857073866,4.618394235434152,4.638088489401639,1.3851921485122087,27.0,4.638088489401639,37.27272727272727,27.659721377986692,1.1637931034482758,106.17013931100665,4.3685432829801405,0.0,0.0,0.0,4.638088489401639,4.3685432829801405,0.0
2009-12-09 09:00:00,4.1393132826058014,20.0,14.0,4.599236980673113,30.505897901719003,27.631374788798304,1.3793103448275863,32.505897901719,29.307692307692307,29.307692307692307,27.631374788798304,2.3652198473195214,30.505897901719003,27.631374788798304,0.5749046225841391,0.43529454457241534,0.024,0.3917650901151738,4.599236980673113,4.618766435130355,1.3851672247132938,27.0,4.618766435130355,36.13636363636363,27.63137478879831,1.163793103448276,106.18431260560084,4.349763464859245,0.0,0.0,0.0,4.618766435130355,4.349763464859245,0.0
2009-12-09 10:00:00,4.154297850849506,20.0,13.0,4.615886500943896,30.540940536384543,27.65601147329461,1.3793103448275863,32.54094053638454,29.96153846153846,29.96153846153846,27.65601147329461,1.7259448798926094,30.540940536384543,27.65601147329461,0.576985812617987,0.4367268482322996,0.024,0.3930541634090697,4.615886500943896,4.635559185767126,1.3851888987481962,27.0,4.635559185767126,37.27272727272727,27.656011473294605,1.163793103448276,106.1719942633527,4.366084689215618,0.0,0.0,0.0,4.635559185767126,4.366084689215618,0.0
2009-12-09 11:00:00,3.7207991466815535,19.999999999999996,16.0,4.134221274090615,29.523051895575993,26.93916359926936,1.3793103448275863,31.523051895575993,28.0,28.0,26.93916359926936,3.3595980063655553,29.523051895575993,26.93916359926936,0.5167776592613269,0.3950931718762886,0.024,0.3555838546886598,4.134221274090615,4.149730591278244,1.384484756214848,27.0,4.149730591278244,35.0,26.939163599269364,1.163793103448276,106.53041820036532,3.8953480718280082,0.0,0.0,0.0,4.149730591278244,3.8953480718280087,0.0
2009-12-09 12:00:00,3.2661147938316217,20.0,19.0,3.629016437590691,28.445448268086686,26.177312994592505,1.3793103448275863,30.445448268086686,28.0,28.0,26.177312994592505,1.716401355206593,28.445448268086686,26.177312994592505,0.45362705469883635,0.3509462703043006,0.024,0.3158516432738705,3.629016437590691,3.640111064621121,1.383527171645058,27.0,3.640111064621121,35.0,26.1773129945925,1.1637931034482758,106.91134350270374,3.4047940521195152,0.0,0.0,0.0,3.640111064621121,3.4047940521195152,0.0
2009-12-09 13:00:00,3.3189076499483288,20.0,17.0,3.687675166609254,28.57113679200103,26.266339812870246,1.3793103448275863,30.57113679200103,28.0,28.0,26.266339812870246,1.8337101697568885,28.57113679200103,26.266339812870246,0.46095939582615675,0.35609943851691067,0.024,0.3204894946652196,3.687675166609254,3.6992851104609445,1.3836528410980011,27.0,3.6992851104609445,35.0,26.266339812870243,1.163793103448276,106.86683009356489,3.461584017437513,0.0,0.0,0.0,3.6992851104609445,3.461584017437513,0.0
2009-12-09 14:00:00,3.085133551286981,20.0,18.0,3.4279261680966453,28.01335461706208,25.87090076200168,1.3793103448275863,30.01335461706208,28.0,28.0,25.87090076200168,1.387961966666622,28.01335461706208,25.87090076200168,0.42849077101208066,0.33322212909753024,0.024,0.2998999161877772,3.4279261680966453,3.4372483810063983,1.3830613663118816,27.0,3.4372483810063983,35.0,25.870900762001682,1.163793103448276,107.06454961899917,3.210444907523751,0.0,0.0,0.0,3.4372483810063983,3.210444907523751,0.0
2009-12-09 15:00:00,2.7998018676670036,20.0,19.8,3.110890964074448,27.328059096874895,25.383752244328363,1.3793103448275863,29.328059096874895,28.0,28.0,25.383752244328363,1.025056801070481,27.328059096874895,25.383752244328363,0.388861370509306,0.3050834721888782,0.024,0.2745751249699904,3.110890964074448,3.117399311293336,1.3821960231591017,27.0,3.117399311293336,35.0,25.383752244328367,1.1637931034482758,107.30812387783581,2.905091617147568,0.0,0.0,0.0,3.117399311293336,2.905091617147568,0.0
2009-12-09 16:00:00,2.8425040290002372,20.0,18.0,3.1583378100002637,27.43095213827529,25.456991007025128,1.3793103448275863,29.43095213827529,28.0,28.0,25.456991007025128,1.0706627527242174,27.43095213827529,25.456991007025128,0.39479222625003296,0.30931063548721005,0.024,0.27837957193848906,3.1583378100002637,3.1652688735489845,1.3823372812189818,27.0,3.1652688735489845,35.0,25.456991007025128,1.163793103448276,107.27150449648744,2.9507080080643693,0.0,0.0,0.0,3.1652688735489845,2.9507080080643693,0.0
2009-12-09 17:00:00,2.7742616263027133,19.999999999999996,18.0,3.082512918114126,27.266460310972413,25.339889737151083,1.3793103448275863,29.266460310972413,28.0,28.0,25.339889737151083,0.9989581107311802,27.266460310972413,25.339889737151083,0.38531411476426575,0.30255240115496407,0.024,0.27229716103946766,3.082512918114126,3.0887681582296227,1.382109333065391,27.0,3.0887681582296227,35.0,25.339889737151083,1.163793103448276,107.33005513142446,2.8778222040857617,0.0,0.0,0.0,3.0887681582296227,2.8778222040857617,0.0
2009-12-09 18:00:00,2.6386846930892895,20.0,18.8,2.9318718812103217,26.93872126779163,25.106301342035177,1.3793103448275863,28.93872126779163,28.0,28.0,25.106301342035177,0.8734412454134662,26.93872126779163,25.106301342035177,0.3664839851512902,0.28908054263584343,0.024,0.2601724883722591,2.9318718812103217,2.9367799354739064,1.3816193577357272,27.0,2.9367799354739064,35.0,25.10630134203518,1.163793103448276,107.44684932898241,2.7332396936852272,0.0,0.0,0.0,2.9367799354739064,2.7332396936852272,0.0
2009-12-09 19:00:00,2.7386832748564,20.000000000000004,17.0,3.0429814165071107,27.180577597365936,25.278714212048992,1.3793103448275863,29.180577597365936,28.0,28.0,25.278714212048992,0.9639780773601361,27.180577597365936,25.278714212048992,0.38037267706338884,0.2990230034259581,0.024,0.2691207030833623,3.0429814165071107,3.0488837168497067,1.381985715724254,27.0,3.0488837168497067,35.0,25.278714212048996,1.163793103448276,107.3606428939755,2.8398523282509083,0.0,0.0,0.0,3.0488837168497067,2.8398523282509083,0.0
2009-12-09 20:00:00,2.8253224793463296,20.000000000000004,16.0,3.1392471992736994,27.38956687817161,25.427537378625548,1.3793103448275863,29.38956687817161,28.0,28.0,25.427537378625548,1.0520065726493795,27.38956687817161,25.427537378625548,0.39240589990921243,0.3076105021631316,0.024,0.2768494519468184,3.1392471992736994,3.1460082494900123,1.382280989034075,27.0,3.1460082494900123,35.0,25.427537378625544,1.1637931034482762,107.28623131068723,2.932350415385152,0.0,0.0,0.0,3.1460082494900123,2.932350415385152,0.0
2009-12-09 21:00:00,2.680293418237429,20.0,17.2,2.978103798041588,27.03944121045362,25.178126336677625,1.3793103448275863,29.03944121045362,28.0,28.0,25.178126336677625,0.9097965276581497,27.03944121045362,25.178126336677625,0.3722629747551985,0.2932216211311499,0.024,0.2638994590180349,2.978103798041588,2.983425960154703,1.3817753070173826,27.0,2.983425960154703,35.0,25.17812633667762,1.163793103448276,107.41093683166119,2.777581173908249,0.0,0.0,0.0,2.983425960154703,2.777581173908249,0.0
2009-12-09 22:00:00,2.9036195347361677,20.0,15.0,3.2262439274846306,27.57800445050989,25.561601995831996,1.3793103448275863,29.57800445050989,28.653846153846153,28.653846153846153,25.561601995831996,0.8994259906239345,27.57800445050989,25.561601995831996,0.40328049093557883,0.3153505547122053,0.024,0.28381549924098476,3.2262439274846306,3.2337789829558514,1.3825317937303687,27.0,3.2337789829558514,35.0,25.561601995832,1.163793103448276,107.219199002084,3.016044713123624,0.0,0.0,0.0,3.2337789829558514,3.0160447131236237,0.0
2009-12-09 23:00:00,0.0,18.99482549378608,14.0,0.0,18.99482549378608,18.99482549378608,1.3793103448275863,20.99482549378608,29.307692307692307,29.307692307692307,18.99482549378608,0.0,18.99482549378608,18.99482549378608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.99482549378608,18.99482549378608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.765880225577675,15.2,0.0,18.765880225577675,18.765880225577675,1.3793103448275863,20.765880225577675,28.523076923076925,28.523076923076925,18.765880225577675,0.0,18.765880225577675,18.765880225577675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.765880225577675,18.765880225577675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.6402834580819,13.0,0.0,18.6402834580819,18.6402834580819,1.3793103448275863,20.6402834580819,29.96153846153846,29.96153846153846,18.6402834580819,0.0,18.6402834580819,18.6402834580819,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6402834580819,18.6402834580819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.572945181847093,13.0,0.0,18.572945181847093,18.572945181847093,1.3793103448275863,20.572945181847093,29.96153846153846,29.96153846153846,18.572945181847093,0.0,18.572945181847093,18.572945181847093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.572945181847093,18.572945181847093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.543954334402777,14.4,0.0,18.543954334402777,18.543954334402777,1.3793103448275863,20.543954334402777,29.046153846153846,29.046153846153846,18.543954334402777,0.0,18.543954334402777,18.543954334402777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.543954334402777,18.543954334402777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.47355084536266,13.0,0.0,18.47355084536266,18.47355084536266,1.3793103448275863,20.47355084536266,29.96153846153846,29.96153846153846,18.47355084536266,0.0,18.47355084536266,18.47355084536266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47355084536266,18.47355084536266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.685962855657913,20.0,12.0,5.206625395175459,31.77821959679804,28.52407872481338,1.3793103448275863,33.77821959679804,30.615384615384617,30.615384615384617,28.52407872481338,2.1462523433282565,31.77821959679804,28.52407872481338,0.6508281743969324,0.487255159718674,0.024,0.4385296437468066,5.206625395175459,5.231350911147326,1.3858604914912587,27.0,5.231350911147326,38.40909090909091,28.52407872481338,1.1637931034482758,105.73796063759332,4.9474671911606825,0.0,0.0,0.0,5.231350911147326,4.9474671911606825,0.0
2009-12-10 06:00:00,3.7727844709521756,20.0,13.6,4.1919827455024175,29.645582948388743,27.025593732449735,1.3793103448275863,31.645582948388743,29.56923076923077,29.56923076923077,27.025593732449735,1.4207130092171558,29.645582948388743,27.025593732449735,0.5239978431878022,0.4001082403401235,0.024,0.3600974163061112,4.1919827455024175,4.20799356953643,1.384578471287083,27.0,4.20799356953643,36.59090909090909,27.025593732449735,1.1637931034482758,106.48720313377513,3.951642493840424,0.0,0.0,0.0,4.20799356953643,3.9516424938404247,0.0
2009-12-10 07:00:00,3.9441626386341504,20.000000000000007,12.0,4.382402931815722,30.048610760903205,27.309608928518376,1.3793103448275863,32.0486107609032,30.615384615384617,30.615384615384617,27.309608928518376,1.1428281649356111,30.048610760903205,27.309608928518376,0.5478003664769653,0.4165972725461176,0.024,0.37493754529150586,4.382402931815722,4.400062659070334,1.3848685385555692,27.0,4.400062659070334,38.40909090909091,27.30960892851838,1.1637931034482756,106.34519553574081,4.137528392236156,0.0,0.0,0.0,4.400062659070334,4.137528392236156,0.0
2009-12-10 08:00:00,3.9690116947952143,19.999999999999993,12.0,4.410012994216904,30.10693399505963,27.350675873674067,1.3793103448275863,32.106933995059634,30.615384615384617,30.615384615384617,27.350675873674067,1.1644944895912013,30.10693399505963,27.350675873674067,0.551251624277113,0.41898263684960907,0.024,0.37708437316464816,4.410012994216904,4.427911257901865,1.3849083465313217,27.0,4.427911257901865,38.40909090909091,27.350675873674064,1.163793103448276,106.32466206316298,4.164519474580066,0.0,0.0,0.0,4.427911257901865,4.164519474580066,0.0
2009-12-10 09:00:00,4.0015241950304326,19.999999999999996,12.8,4.446137994478258,30.183201431013988,27.404365184465075,1.3793103448275863,32.183201431013984,30.092307692307692,30.092307692307692,27.404365184465075,1.4259522181979625,30.183201431013988,27.404365184465075,0.5557672493097823,0.42210159877149767,0.024,0.37989143889434795,4.446137994478258,4.464348154355408,1.38495962110527,27.0,4.464348154355408,37.5,27.404365184465064,1.163793103448276,106.29781740776747,4.199849313208181,0.0,0.0,0.0,4.464348154355408,4.199849313208181,0.0
2009-12-10 10:00:00,3.741667023498463,20.000000000000004,15.0,4.157407803887181,29.57225398167593,26.973874104246445,1.3793103448275863,31.57225398167593,28.653846153846153,28.653846153846153,26.973874104246445,2.133352305226918,29.57225398167593,26.973874104246445,0.5196759754858976,0.39710707406213686,0.024,0.35739636665592317,4.157407803887181,4.173118511293395,1.3845227132725801,27.0,4.173118511293395,35.0,26.97387410424644,1.1637931034482758,106.51306294787678,3.917940575359805,0.0,0.0,0.0,4.173118511293395,3.9179405753598053,0.0
2009-12-10 11:00:00,3.6465788588445918,20.0,15.0,4.051754287605102,29.347881687530265,26.815535257777075,1.3793103448275863,31.347881687530265,28.653846153846153,28.653846153846153,26.815535257777075,1.9000549007867737,29.347881687530265,26.815535257777075,0.5064692859506378,0.38792200668737614,0.024,0.3491298060186385,4.051754287605102,4.06654648827384,1.3843459501375057,27.0,4.06654648827384,35.0,26.815535257777082,1.163793103448276,106.59223237111146,3.815049556440242,0.0,0.0,0.0,4.06654648827384,3.815049556440242,0.0
2009-12-10 12:00:00,3.3662984856425986,20.0,16.6,3.7403316507139985,28.68383203978748,26.346124758091232,1.3793103448275863,30.68383203978748,28.0,28.0,26.346124758091232,1.9496173321399055,28.68383203978748,26.346124758091232,0.4675414563392498,0.3607189631490891,0.024,0.32464706683418015,3.7403316507139985,3.752403547028907,1.3837620600827472,27.0,3.752403547028907,35.0,26.346124758091236,1.163793103448276,106.82693762095438,3.5126005018914475,0.0,0.0,0.0,3.752403547028907,3.512600501891448,0.0
2009-12-10 13:00:00,3.2851085730265592,20.000000000000004,16.0,3.650120636696177,28.490686440730254,26.20936104279514,1.3793103448275863,30.490686440730254,28.0,28.0,26.20936104279514,1.7572809463509362,28.490686440730254,26.20936104279514,0.4562650795870221,0.3528011396046093,0.024,0.31752102564414836,3.650120636696177,3.6614007506566377,1.3835728828160772,27.0,3.6614007506566377,35.0,26.209361042795145,1.1637931034482758,106.89531947860243,3.425220831478549,0.0,0.0,0.0,3.6614007506566377,3.4252208314785495,0.0
2009-12-10 14:00:00,3.164451967653317,20.000000000000004,16.0,3.516057741837019,28.20296357205257,26.005427483404436,1.3793103448275863,30.20296357205257,28.0,28.0,26.005427483404436,1.5196661114021226,28.20296357205257,26.005427483404436,0.43950721772962736,0.34100138533096797,0.024,0.3069012467978712,3.516057741837019,3.5261578803701155,1.3832725168354945,27.0,3.5261578803701155,35.0,26.005427483404436,1.1637931034482758,106.99728625829778,3.2955582367367353,0.0,0.0,0.0,3.5261578803701155,3.2955582367367353,0.0
2009-12-10 15:00:00,2.832420974316375,20.0,18.2,3.1471344159070833,27.40666741547209,25.439708405530165,1.3793103448275863,29.40666741547209,28.0,28.0,25.439708405530165,1.0596632493442701,27.40666741547209,25.439708405530165,0.3933918019883854,0.3083130197040541,0.024,0.2774817177336487,3.1471344159070833,3.1539657178774885,1.3823043337175436,27.0,3.1539657178774885,35.0,25.43970840553017,1.163793103448276,107.28014579723492,2.9399342202970606,0.0,0.0,0.0,3.1539657178774885,2.93993422029706,0.0
2009-12-10 16:00:00,2.9861543617238557,19.999999999999993,16.0,3.3179492908042842,27.77621380296758,25.702495496214905,1.3793103448275863,29.77621380296758,28.0,28.0,25.702495496214905,1.2449599589685338,27.77621380296758,25.702495496214905,0.41474366135053553,0.3234890231803799,0.024,0.2911401208623419,3.3179492908042842,3.326298193122322,1.3827810812150134,27.0,3.326298193122322,35.0,25.702495496214908,1.163793103448276,107.14875225189255,3.1043741744212148,0.0,0.0,0.0,3.326298193122322,3.1043741744212148,0.0
2009-12-10 17:00:00,2.9575318888516198,19.999999999999996,16.0,3.286146543168466,27.70752510742386,25.653683517943566,1.3793103448275863,29.70752510742386,28.0,28.0,25.653683517943566,1.207375463912017,27.70752510742386,25.653683517943566,0.4107683178960583,0.3206690070088184,0.024,0.28860210630793653,3.286146543168466,3.294213443869348,1.3826963044740155,27.0,3.294213443869348,35.0,25.65368351794357,1.1637931034482758,107.17315824102822,3.0737299319488107,0.0,0.0,0.0,3.294213443869348,3.073729931948811,0.0
2009-12-10 18:00:00,2.94525222799675,19.999999999999996,15.8,3.2725024755519443,27.678040349179707,25.63272630195974,1.3793103448275863,29.678040349179707,28.130769230769232,28.130769230769232,25.63272630195974,1.1293332036916417,27.678040349179707,25.63272630195974,0.40906280944399304,0.31945839962734685,0.024,0.28751255966461214,3.2725024755519443,3.280448315514679,1.382659396307552,27.0,3.280448315514679,35.0,25.632726301959742,1.1637931034482758,107.18363684902013,3.060586869370321,0.0,0.0,0.0,3.280448315514679,3.0605868693703204,0.0
2009-12-10 19:00:00,3.0880332112602473,20.0,14.0,3.431148012511386,28.020292805971742,25.87582529815213,1.3793103448275863,30.020292805971742,29.307692307692307,29.307692307692307,25.87582529815213,0.8618883568214216,28.020292805971742,25.87582529815213,0.42889350156392325,0.33350683449897295,0.024,0.3001561510490756,3.431148012511386,3.440498695961283,1.383069289171179,27.0,3.440498695961283,36.13636363636363,25.87582529815213,1.1637931034482758,107.06208735092393,3.2135546588813932,0.0,0.0,0.0,3.440498695961283,3.2135546588813932,0.0
2009-12-10 20:00:00,3.2182649653272337,20.0,13.0,3.575849961474704,28.331391716521694,26.096485490600003,1.3793103448275863,30.331391716521694,29.96153846153846,29.96153846153846,26.096485490600003,0.797564561291093,28.331391716521694,26.096485490600003,0.446981245184338,0.3462690529709207,0.024,0.31164214767382864,3.575849961474704,3.586476866771796,1.383409454289029,27.0,3.586476866771796,37.27272727272727,26.096485490600003,1.1637931034482756,106.9517572547,3.3533594574147942,0.0,0.0,0.0,3.586476866771796,3.3533594574147942,0.0
2009-12-10 21:00:00,3.137743694501408,19.999999999999996,14.0,3.4863818827793422,28.13915972562032,25.96017104888323,1.3793103448275863,30.13915972562032,29.307692307692307,29.307692307692307,25.96017104888323,0.8978289876954761,28.13915972562032,25.96017104888323,0.4357977353474178,0.33838393858808535,0.024,0.3045455447292768,3.4863818827793422,3.4962202766381507,1.383202689063588,27.0,3.4962202766381507,36.13636363636363,25.96017104888323,1.163793103448276,107.01991447555838,3.266887563656791,0.0,0.0,0.0,3.4962202766381507,3.2668875636567907,0.0
2009-12-10 22:00:00,3.2661407347222995,20.0,13.0,3.629045260802555,28.44551006635278,26.177356778351182,1.3793103448275863,30.44551006635278,29.96153846153846,29.96153846153846,26.177356778351182,0.8267275611249976,28.44551006635278,26.177356778351182,0.4536306576003194,0.35094880427289515,0.024,0.3158539238456056,3.629045260802555,3.640140141229845,1.3835272344633458,27.0,3.640140141229845,37.27272727272727,26.177356778351182,1.1637931034482758,106.91132161082442,3.404821946248668,0.0,0.0,0.0,3.640140141229845,3.404821946248668,0.0
2009-12-10 23:00:00,0.0,18.892097098505992,12.0,0.0,18.892097098505992,18.892097098505992,1.3793103448275863,20.892097098505992,30.615384615384617,30.615384615384617,18.892097098505992,0.0,18.892097098505992,18.892097098505992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.892097098505992,18.892097098505992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.638734499063013,13.6,0.0,18.638734499063013,18.638734499063013,1.3793103448275863,20.638734499063013,29.56923076923077,29.56923076923077,18.638734499063013,0.0,18.638734499063013,18.638734499063013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.638734499063013,18.638734499063013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.51141102229178,12.0,0.0,18.51141102229178,18.51141102229178,1.3793103448275863,20.51141102229178,30.615384615384617,30.615384615384617,18.51141102229178,0.0,18.51141102229178,18.51141102229178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51141102229178,18.51141102229178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.438550908743206,12.0,0.0,18.438550908743206,18.438550908743206,1.3793103448275863,20.438550908743206,30.615384615384617,30.615384615384617,18.438550908743206,0.0,18.438550908743206,18.438550908743206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.438550908743206,18.438550908743206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.404206002711383,13.4,0.0,18.404206002711383,18.404206002711383,1.3793103448275863,20.404206002711383,29.7,29.7,18.404206002711383,0.0,18.404206002711383,18.404206002711383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.404206002711383,18.404206002711383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.328520549463633,12.0,0.0,18.328520549463633,18.328520549463633,1.3793103448275863,20.328520549463633,30.615384615384617,30.615384615384617,18.328520549463633,0.0,18.328520549463633,18.328520549463633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.328520549463633,18.328520549463633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.023940011989128,20.0,12.0,5.582155568876809,32.55904233082032,29.070195100272315,1.3793103448275863,34.55904233082032,30.615384615384617,30.615384615384617,29.070195100272315,3.1143125354874,32.55904233082032,29.070195100272315,0.6977694461096011,0.5191016983462232,0.024,0.4671915285116009,5.582155568876809,5.610065738711431,1.3862067463169019,27.0,5.610065738711431,38.40909090909091,29.070195100272322,1.163793103448276,105.46490244986384,5.319367494203446,0.0,0.0,0.0,5.610065738711431,5.319367494203446,0.0
2009-12-11 06:00:00,4.066432042104201,20.000000000000004,13.2,4.518257824560223,30.33531840151767,27.51140726116753,1.3793103448275863,32.33531840151767,29.83076923076923,29.83076923076923,27.51140726116753,1.679362643610002,30.33531840151767,27.51140726116753,0.5647822280700279,0.42832141590444467,0.024,0.38548927431400015,4.518257824560223,4.537089966150667,1.3850593234648294,27.0,4.537089966150667,37.04545454545455,27.51140726116753,1.163793103448276,106.24429636941623,4.270431563097749,0.0,0.0,0.0,4.537089966150667,4.270431563097749,0.0
2009-12-11 07:00:00,4.1837714189999655,20.000000000000004,12.0,4.648634909999962,30.609838368965463,27.704441550215485,1.3793103448275863,32.60983836896546,30.615384615384617,30.615384615384617,27.704441550215485,1.3766823322249215,30.609838368965463,27.704441550215485,0.5810793637499952,0.43954271806034256,0.024,0.3955884462543083,4.648634909999962,4.668589181805996,1.3852310363979987,27.0,4.668589181805996,38.40909090909091,27.704441550215485,1.1637931034482758,106.14777922489226,4.398197697490015,0.0,0.0,0.0,4.668589181805996,4.398197697490015,0.0
2009-12-11 08:00:00,4.197670213519892,19.999999999999996,12.0,4.664078015022103,30.64231533957396,27.72726658018514,1.3793103448275863,32.642315339573955,30.615384615384617,30.615384615384617,27.72726658018514,1.3921719474405443,30.64231533957396,27.72726658018514,0.5830097518777628,0.4408699660742186,0.024,0.39678296946679675,4.664078015022103,4.684165011629525,1.3852506833313358,27.0,4.684165011629525,38.40909090909091,27.72726658018514,1.163793103448276,106.13636670990743,4.4133459216974265,0.0,0.0,0.0,4.684165011629525,4.4133459216974265,0.0
2009-12-11 09:00:00,4.195431531410437,20.0,13.0,4.661590590456041,30.63708482930405,27.72359071026903,1.3793103448275863,32.63708482930405,29.96153846153846,29.96153846153846,27.72359071026903,1.7956686324333841,30.63708482930405,27.72359071026903,0.5826988238070051,0.44065621294975393,0.024,0.39659059165477856,4.661590590456041,4.681656211751016,1.385247528389829,27.0,4.681656211751016,37.27272727272727,27.723590710269022,1.1637931034482758,106.13820464486548,4.410905787803426,0.0,0.0,0.0,4.681656211751016,4.410905787803426,0.0
2009-12-11 10:00:00,4.288050152564388,20.0,12.0,4.764500169515987,30.853302241066,27.87548963511851,1.3793103448275863,32.853302241066004,30.615384615384617,30.615384615384617,27.87548963511851,1.499082177209015,30.853302241066,27.87548963511851,0.5955625211894984,0.4494910050284282,0.024,0.40454190452558536,4.764500169515987,4.78544927001883,1.3853750546628973,27.0,4.78544927001883,38.40909090909091,27.87548963511851,1.1637931034482758,106.06225518244075,4.511924870716015,0.0,0.0,0.0,4.78544927001883,4.511924870716015,0.0
2009-12-11 11:00:00,4.218160802696395,20.0,12.0,4.686845336329328,30.690180024855454,27.760901689649625,1.3793103448275863,32.69018002485545,30.615384615384617,30.615384615384617,27.760901689649625,1.4154521206632846,30.690180024855454,27.760901689649625,0.585855667041166,0.4428259611481219,0.024,0.39854336503330967,4.686845336329328,4.70712793244414,1.3852793906640832,27.0,4.70712793244414,38.40909090909091,27.76090168964963,1.1637931034482758,106.11954915517518,4.435684065676777,0.0,0.0,0.0,4.70712793244414,4.435684065676777,0.0
2009-12-11 12:00:00,3.8582238138477716,20.0,14.6,4.286915348719746,29.846682944439685,27.167360851489846,1.3793103448275863,31.846682944439685,28.915384615384614,28.915384615384614,27.167360851489846,2.1141684433949686,29.846682944439685,27.167360851489846,0.5358644185899682,0.4083370511023087,0.024,0.36750334599207785,4.286915348719746,4.303749053829977,1.3847265711142234,27.0,4.303749053829977,35.45454545454545,27.167360851489853,1.1637931034482762,106.41631957425507,4.044256624405161,0.0,0.0,0.0,4.303749053829977,4.044256624405161,0.0
2009-12-11 13:00:00,3.932975075171305,20.0,13.0,4.369972305745894,30.022343141272763,27.291110450181577,1.3793103448275863,32.02234314127276,29.96153846153846,29.96153846153846,27.291110450181577,1.4107167423843716,30.022343141272763,27.291110450181577,0.5462465382182368,0.4155228861949042,0.024,0.3739705975754138,4.369972305745894,4.3875245943653844,1.3848504378932618,27.0,4.3875245943653844,37.27272727272727,27.291110450181577,1.163793103448276,106.35444477490921,4.125379624378872,0.0,0.0,0.0,4.3875245943653844,4.125379624378872,0.0
2009-12-11 14:00:00,3.8684450272700444,20.000000000000007,13.0,4.298272252522271,29.870717528132907,27.18429737030649,1.3793103448275863,31.870717528132907,29.96153846153846,29.96153846153846,27.18429737030649,1.334204338954108,29.870717528132907,27.18429737030649,0.5372840315652839,0.40932035756254515,0.024,0.3683883218062906,4.298272252522271,4.315204288278526,1.3847438145348367,27.0,4.315204288278526,37.27272727272727,27.18429737030649,1.163793103448276,106.40785131484675,4.055343882013375,0.0,0.0,0.0,4.315204288278526,4.055343882013375,0.0
2009-12-11 15:00:00,3.6828813133263028,19.999999999999996,14.4,4.092090348140337,29.433594725458892,26.876038257871183,1.3793103448275863,31.433594725458892,29.046153846153846,29.046153846153846,26.876038257871183,1.6255650677188453,29.433594725458892,26.876038257871183,0.5115112935175421,0.391431191599922,0.024,0.3522880724399298,4.092090348140337,4.107233467300329,1.3844145969660637,27.0,4.107233467300329,35.68181818181818,26.876038257871187,1.1637931034482758,106.5619808710644,3.8543141125256595,0.0,0.0,0.0,4.107233467300329,3.8543141125256595,0.0
2009-12-11 16:00:00,3.7479750892547448,20.0,13.0,4.164416765838605,29.58712288854975,26.98436240990062,1.3793103448275863,31.58712288854975,29.96153846153846,29.96153846153846,26.98436240990062,1.2058455365224907,29.58712288854975,26.98436240990062,0.5205520957298256,0.3977156471628089,0.024,0.357944082446528,4.164416765838605,4.180188330554886,1.384534097297735,27.0,4.180188330554886,37.27272727272727,26.98436240990062,1.1637931034482762,106.50781879504969,3.924771324628023,0.0,0.0,0.0,4.180188330554886,3.9247713246280234,0.0
2009-12-11 17:00:00,3.6959877758959374,19.999999999999993,13.4,4.106653084328819,29.464524020547852,26.89786584284234,1.3793103448275863,31.464524020547852,29.7,29.7,26.89786584284234,1.2634006716282806,29.464524020547852,26.89786584284234,0.5133316355411024,0.39269735672136497,0.024,0.3534276210492285,4.106653084328819,4.121922820000956,1.384439023569828,27.0,4.121922820000956,36.81818181818182,26.89786584284234,1.163793103448276,106.55106707857882,3.8684951103879026,0.0,0.0,0.0,4.121922820000956,3.8684951103879026,0.0
2009-12-11 18:00:00,3.6516986218956027,20.0,13.8,4.057442913217336,29.359973856064755,26.82407203530392,1.3793103448275863,31.359973856064755,29.43846153846154,29.43846153846154,26.82407203530392,1.3379014911963003,29.359973856064755,26.82407203530392,0.507180364152167,0.38841710139284824,0.024,0.3495753912535634,4.057442913217336,4.072284623356621,1.3843557206388795,27.0,4.072284623356621,36.36363636363636,26.824072035303914,1.163793103448276,106.58796398234804,3.8205858065091003,0.0,0.0,0.0,4.072284623356621,3.8205858065091003,0.0
2009-12-11 19:00:00,3.6886909937856327,20.0,13.0,4.098545548650703,29.44730575528267,26.88571478737598,1.3793103448275863,31.44730575528267,29.96153846153846,29.96153846153846,26.88571478737598,1.1487098402065183,29.44730575528267,26.88571478737598,0.5123181935813379,0.3919924930238076,0.024,0.3527932437214269,4.098545548650703,4.113744797953084,1.3844254476238185,27.0,4.113744797953084,37.27272727272727,26.88571478737598,1.1637931034482758,106.55714260631201,3.860599765847515,0.0,0.0,0.0,4.113744797953084,3.860599765847515,0.0
2009-12-11 20:00:00,3.814174856433556,20.000000000000004,12.0,4.237972062703951,29.74304777162035,27.09431523243038,1.3793103448275863,31.74304777162035,30.615384615384617,30.615384615384617,27.09431523243038,1.0375893782930456,29.74304777162035,27.09431523243038,0.5297465078379939,0.4040967120972173,0.024,0.3636870408874956,4.237972062703951,4.254381733913673,1.3846511136953128,27.0,4.254381733913673,38.40909090909091,27.094315232430386,1.1637931034482758,106.45284238378481,3.9964942585334975,0.0,0.0,0.0,4.254381733913673,3.9964942585334975,0.0
2009-12-11 21:00:00,3.6797015009042524,20.0,13.4,4.088557223226947,29.42608955748494,26.870741292968095,1.3793103448275863,31.42608955748494,29.7,29.7,26.870741292968095,1.2457744804761517,29.42608955748494,26.870741292968095,0.5110696529033684,0.39112394041087284,0.024,0.3520115463697856,4.088557223226947,4.103669617268034,1.3844086424171513,27.0,4.103669617268034,36.81818181818182,26.87074129296809,1.163793103448276,106.56462935351595,3.850874011539589,0.0,0.0,0.0,4.103669617268034,3.850874011539589,0.0
2009-12-11 22:00:00,3.8414229269324287,19.999999999999996,12.0,4.268247696591588,29.807165916789895,27.139511106420155,1.3793103448275863,31.807165916789895,30.615384615384617,30.615384615384617,27.139511106420155,1.058589694614137,29.807165916789895,27.139511106420155,0.5335309620739485,0.40672024855704136,0.024,0.36604822370133727,4.268247696591588,4.284919721447292,1.384698011614372,27.0,4.284919721447292,38.40909090909091,27.139511106420155,1.1637931034482758,106.43024444678993,4.026035779321684,0.0,0.0,0.0,4.284919721447292,4.026035779321684,0.0
2009-12-11 23:00:00,0.0,18.719624612211838,12.0,0.0,18.719624612211838,18.719624612211838,1.3793103448275863,20.719624612211838,30.615384615384617,30.615384615384617,18.719624612211838,0.0,18.719624612211838,18.719624612211838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.719624612211838,18.719624612211838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.40746123420638,12.4,0.0,18.40746123420638,18.40746123420638,1.3793103448275863,20.40746123420638,30.353846153846153,30.353846153846153,18.40746123420638,0.0,18.40746123420638,18.40746123420638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40746123420638,18.40746123420638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.248865189845148,10.0,0.0,18.248865189845148,18.248865189845148,1.3793103448275863,20.248865189845148,31.923076923076923,31.923076923076923,18.248865189845148,0.0,18.248865189845148,18.248865189845148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.248865189845148,18.248865189845148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.147246686281076,10.0,0.0,18.147246686281076,18.147246686281076,1.3793103448275863,20.147246686281076,31.923076923076923,31.923076923076923,18.147246686281076,0.0,18.147246686281076,18.147246686281076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.147246686281076,18.147246686281076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.116980340898884,12.4,0.0,18.116980340898884,18.116980340898884,1.3793103448275863,20.116980340898884,30.353846153846153,30.353846153846153,18.116980340898884,0.0,18.116980340898884,18.116980340898884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.116980340898884,18.116980340898884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.03691210990537,11.0,0.0,18.03691210990537,18.03691210990537,1.3793103448275863,20.03691210990537,31.26923076923077,31.26923076923077,18.03691210990537,0.0,18.03691210990537,18.03691210990537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03691210990537,18.03691210990537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.193810189587749,20.0,11.0,5.770900210653054,32.9499434193738,29.343130787715644,1.3793103448275863,34.9499434193738,31.26923076923077,31.26923076923077,29.343130787715644,2.582894980761849,32.9499434193738,29.343130787715644,0.7213625263316318,0.5350337809701468,0.024,0.4815304028731321,5.770900210653054,5.8004035887500685,1.3863619854956142,27.0,5.8004035887500685,39.54545454545455,29.34313078771564,1.163793103448276,105.32843460614218,5.506968379848892,0.0,0.0,0.0,5.8004035887500685,5.506968379848892,0.0
2009-12-12 06:00:00,4.115124557974897,19.999999999999996,11.0,4.572360619972108,30.449309856007847,27.59158446852528,1.3793103448275863,32.449309856007844,31.26923076923077,31.26923076923077,27.59158446852528,1.071796977560073,30.449309856007847,27.59158446852528,0.5715450774965135,0.4329814637887952,0.024,0.3896833174099157,4.572360619972108,4.591658766350987,1.3851318744812442,27.0,4.591658766350987,39.54545454545455,27.59158446852528,1.163793103448276,106.20420776573737,4.323424526153573,0.0,0.0,0.0,4.591658766350987,4.323424526153573,0.0
2009-12-12 07:00:00,4.877073662698898,20.0,10.0,5.418970736332109,32.220254681217845,28.833397971010275,1.3793103448275863,34.220254681217845,31.923076923076923,31.923076923076923,28.833397971010275,1.5119779657732069,32.220254681217845,28.833397971010275,0.6773713420415136,0.505287663653475,0.024,0.4547588972881275,5.418970736332109,5.445499502697457,1.3860628082867263,27.0,5.445499502697457,40.68181818181818,28.83339797101027,1.1637931034482758,105.58330101449486,5.157538597841223,0.0,0.0,0.0,5.445499502697457,5.157538597841223,0.0
2009-12-12 08:00:00,4.896804742419628,20.0,10.0,5.440894158244031,32.265815160784015,28.865256311881495,1.3793103448275863,34.265815160784015,31.923076923076923,31.923076923076923,28.865256311881495,1.533911433951828,32.265815160784015,28.865256311881495,0.6801117697805039,0.5071457153439722,0.024,0.456431143809575,5.440894158244031,5.467608729778428,1.386082703157549,27.0,5.467608729778428,40.68181818181818,28.865256311881488,1.163793103448276,105.56737184405925,5.179260063284521,0.0,0.0,0.0,5.467608729778428,5.179260063284521,0.0
2009-12-12 09:00:00,4.8507688359315235,20.0,10.8,5.389743151035026,32.15949279082253,28.79090332142564,1.3793103448275863,34.15949279082253,31.4,31.4,28.79090332142564,1.7808195230064103,32.15949279082253,28.79090332142564,0.6737178938793783,0.5028095066939561,0.024,0.45252855602456044,5.389743151035026,5.416024101704422,1.3860360061651276,27.0,5.416024101704422,39.77272727272727,28.79090332142564,1.163793103448276,105.60454833928718,5.128589806855453,0.0,0.0,0.0,5.416024101704422,5.128589806855453,0.0
2009-12-12 10:00:00,4.908545083336699,20.0,10.0,5.453938981485221,32.29291771938491,28.884205855956647,1.3793103448275863,34.29291771938491,31.923076923076923,31.923076923076923,28.884205855956647,1.547177037760462,32.29291771938491,28.884205855956647,0.6817423726856526,0.5082509658081973,0.024,0.4574258692273776,5.453938981485221,5.4807640780660405,1.3860944568868763,27.0,5.4807640780660405,40.68181818181818,28.88420585595665,1.163793103448276,105.55789707202167,5.192187633604087,0.0,0.0,0.0,5.4807640780660405,5.192187633604087,0.0
2009-12-12 11:00:00,4.8433991968957955,20.0,10.0,5.381554663217551,32.142464998785776,28.77899333427481,1.3793103448275863,34.142464998785776,31.923076923076923,31.923076923076923,28.77899333427481,1.475555954656405,32.142464998785776,28.77899333427481,0.6726943329021938,0.502114999993454,0.024,0.45190349999410856,5.381554663217551,5.407766163216896,1.3860284393867024,27.0,5.407766163216896,40.68181818181818,28.7789933342748,1.163793103448276,105.6105033328626,5.120481384481927,0.0,0.0,0.0,5.407766163216896,5.120481384481927,0.0
2009-12-12 12:00:00,4.601333287267261,20.0,11.6,5.112592541408068,31.582031065931673,28.38666072755163,1.3793103448275863,33.58203106593167,30.876923076923077,30.876923076923077,28.38666072755163,1.7698566435762333,31.582031065931673,28.38666072755163,0.6390740676760085,0.47924860304359923,0.024,0.4313237427392393,5.112592541408068,5.136517401712428,1.385764958030004,27.0,5.136517401712428,38.86363636363637,28.38666072755163,1.1637931034482758,105.80666963622419,4.854625345805119,0.0,0.0,0.0,5.136517401712428,4.854625345805119,0.0
2009-12-12 13:00:00,4.471387996765734,19.999999999999996,12.0,4.96820888529526,31.280246129982636,28.1751155766731,1.3793103448275863,33.280246129982636,30.615384615384617,30.615384615384617,28.1751155766731,1.7551092220886766,31.280246129982636,28.1751155766731,0.6210261106619075,0.46692868095973783,0.024,0.42023581286376405,4.96820888529526,4.990901753391234,1.3856105041890878,27.0,4.990901753391234,38.40909090909091,28.1751155766731,1.1637931034482758,105.91244221166345,4.712290311856881,0.0,0.0,0.0,4.990901753391234,4.712290311856881,0.0
