timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 14:00:00,4.384597017401884,19.999999999999996,12.0,4.871774463779871,31.078305849856125,28.03344680999371,1.3793103448275863,33.07830584985612,30.615384615384617,30.615384615384617,28.03344680999371,1.6266098910109774,31.078305849856125,28.03344680999371,0.6089718079724838,0.4586820638363962,0.024,0.41281385745275656,4.871774463779871,4.89364267016351,1.3855017322803589,27.0,4.89364267016351,38.40909090909091,28.033446809993713,1.163793103448276,105.98327659500315,4.6173725019502125,0.0,0.0,0.0,4.89364267016351,4.6173725019502125,0.0
2009-12-12 15:00:00,4.241011626338031,20.0,12.8,4.71223514037559,30.74353684924157,27.798389886506822,1.3793103448275863,32.743536849241565,30.092307692307692,30.092307692307692,27.798389886506822,1.77088806864173,30.74353684924157,27.798389886506822,0.5890293925469487,0.4450062416579614,0.024,0.4005056174921653,4.71223514037559,4.732735764541387,1.385311047709541,27.0,4.732735764541387,37.5,27.798389886506826,1.1637931034482758,106.1008050567466,4.460603067064521,0.0,0.0,0.0,4.732735764541387,4.460603067064521,0.0
2009-12-12 16:00:00,4.283309378439101,20.0,12.0,4.759232642710113,30.84224378340555,27.867723381711727,1.3793103448275863,32.84224378340555,30.615384615384617,30.615384615384617,27.867723381711727,1.4931923596245753,30.84224378340555,27.867723381711727,0.5949040803387641,0.44903921196281465,0.024,0.4041352907665332,4.759232642710113,4.780136563906394,1.385368673326751,27.0,4.780136563906394,38.40909090909091,27.867723381711734,1.163793103448276,106.06613830914414,4.506750825578318,0.0,0.0,0.0,4.780136563906394,4.506750825578318,0.0
2009-12-12 17:00:00,4.273867168635466,20.0,12.0,4.748741298483851,30.820215807184617,27.852252495632207,1.3793103448275863,32.82021580718462,30.615384615384617,30.615384615384617,27.852252495632207,1.4815587244014212,30.820215807184617,27.852252495632207,0.5935926623104814,0.4481392392676038,0.024,0.40332531534084337,4.748741298483851,4.769555222410611,1.3853559174928722,27.0,4.769555222410611,38.40909090909091,27.852252495632214,1.163793103448276,106.07387375218389,4.49644672499991,0.0,0.0,0.0,4.769555222410611,4.49644672499991,0.0
2009-12-12 18:00:00,4.291302470858102,20.0,11.8,4.768113856509002,30.860888139334524,27.880816979016398,1.3793103448275863,32.86088813933452,30.746153846153845,30.746153846153845,27.880816979016398,1.4345409179953033,30.860888139334524,27.880816979016398,0.5960142320636252,0.4498009228404221,0.024,0.4048208305563799,4.768113856509002,4.789093948793044,1.3853794235437573,27.0,4.789093948793044,38.63636363636363,27.880816979016394,1.163793103448276,106.0595915104918,4.515474631372015,0.0,0.0,0.0,4.789093948793044,4.515474631372015,0.0
2009-12-12 19:00:00,4.387410932370679,20.000000000000004,11.0,4.874901035967421,31.08485792398671,28.03804477650707,1.3793103448275863,33.08485792398671,31.26923076923077,31.26923076923077,28.03804477650707,1.3006063106670327,31.08485792398671,28.03804477650707,0.6093626294959277,0.4589496648118506,0.024,0.41305469833066555,4.874901035967421,4.896796002448607,1.385505332899002,27.0,4.896796002448607,39.54545454545455,28.03804477650707,1.1637931034482758,105.98097761174647,4.620448039635622,0.0,0.0,0.0,4.896796002448607,4.620448039635622,0.0
2009-12-12 20:00:00,4.408570902431188,20.0,11.0,4.898412113812431,31.134117563733174,28.072609992600402,1.3793103448275863,33.13411756373317,31.26923076923077,31.26923076923077,28.072609992600402,1.3210103289395263,31.134117563733174,28.072609992600402,0.6123015142265539,0.46096146135200583,0.024,0.41486531521680525,4.898412113812431,4.920508259947631,1.385532247402741,27.0,4.920508259947631,39.54545454545455,28.072609992600405,1.1637931034482758,105.9636950036998,4.643579350244278,0.0,0.0,0.0,4.920508259947631,4.643579350244278,0.0
2009-12-12 21:00:00,3.775483628069839,20.000000000000004,11.0,4.194981808966488,29.651941358140576,27.030077727536522,1.3793103448275863,31.651941358140576,31.26923076923077,31.26923076923077,27.030077727536522,0.853086357781989,29.651941358140576,27.030077727536522,0.524372726120811,0.40036845805625015,0.024,0.36033161225062516,4.194981808966488,4.211018654772113,1.384583260974881,27.0,4.211018654772113,39.54545454545455,27.030077727536522,1.1637931034482758,106.48496113623173,3.9545665508434933,0.0,0.0,0.0,4.211018654772113,3.954566550843493,0.0
2009-12-12 22:00:00,3.7872970571350817,20.0,11.0,4.208107841261202,29.67976613443058,27.04969873364233,1.3793103448275863,31.67976613443058,31.26923076923077,31.26923076923077,27.04969873364233,0.8597349523369917,29.67976613443058,27.04969873364233,0.5260134801576503,0.4015071568337498,0.024,0.36135644115037485,4.208107841261202,4.224258556944577,1.3846041372062001,27.0,4.224258556944577,39.54545454545455,27.04969873364233,1.1637931034482758,106.47515063317883,3.96736565463778,0.0,0.0,0.0,4.224258556944577,3.96736565463778,0.0
2009-12-12 23:00:00,0.0,18.49301006903511,10.0,0.0,18.49301006903511,18.49301006903511,1.3793103448275863,20.49301006903511,31.923076923076923,31.923076923076923,18.49301006903511,0.0,18.49301006903511,18.49301006903511,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49301006903511,18.49301006903511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.124708435488678,10.4,0.0,18.124708435488678,18.124708435488678,1.3793103448275863,20.124708435488678,31.661538461538463,31.661538461538463,18.124708435488678,0.0,18.124708435488678,18.124708435488678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.124708435488678,18.124708435488678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.985300875276266,10.0,0.0,17.985300875276266,17.985300875276266,1.3793103448275863,19.985300875276266,31.923076923076923,31.923076923076923,17.985300875276266,0.0,17.985300875276266,17.985300875276266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.985300875276266,17.985300875276266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.887875609310356,10.0,0.0,17.887875609310356,17.887875609310356,1.3793103448275863,19.887875609310356,31.923076923076923,31.923076923076923,17.887875609310356,0.0,17.887875609310356,17.887875609310356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.887875609310356,17.887875609310356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.80438038815689,9.6,0.0,17.80438038815689,17.80438038815689,1.3793103448275863,19.80438038815689,32.184615384615384,32.184615384615384,17.80438038815689,0.0,17.80438038815689,17.80438038815689,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80438038815689,17.80438038815689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.718652949674727,9.0,0.0,17.718652949674727,17.718652949674727,1.3793103448275863,19.718652949674727,32.57692307692308,32.57692307692308,17.718652949674727,0.0,17.718652949674727,17.718652949674727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.718652949674727,17.718652949674727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.040175484171829,20.0,9.0,6.711306093524255,34.883531388770095,30.688965080317434,1.3793103448275863,36.883531388770095,32.57692307692308,32.57692307692308,30.688965080317434,3.064479565602593,34.883531388770095,30.688965080317434,0.8389132616905318,0.6137399152581006,0.024,0.5523659237322905,6.711306093524255,6.748680085050064,1.3869914626935684,27.0,6.748680085050064,41.81818181818182,30.68896508031743,1.163793103448276,104.65551745984129,6.448470418809679,0.0,0.0,0.0,6.748680085050064,6.44847041880968,0.0
2009-12-13 06:00:00,4.717323412193472,19.999999999999996,10.4,5.2414704579927465,31.85084995919305,28.57493092294758,1.3793103448275863,33.85084995919305,31.661538461538463,31.661538461538463,28.57493092294758,1.4639078532069567,31.85084995919305,28.57493092294758,0.6551838072490933,0.49021874117137526,0.024,0.4411968670542377,5.2414704579927465,5.266492332109884,1.3858949340365376,27.0,5.266492332109884,40.22727272727273,28.574930922947583,1.163793103448276,105.71253453852621,4.981899596958908,0.0,0.0,0.0,5.266492332109884,4.981899596958908,0.0
2009-12-13 07:00:00,5.566411377475557,19.999999999999996,9.0,6.184901530528396,33.80395945339546,29.93839599681521,1.3793103448275863,35.80395945339546,32.57692307692308,32.57692307692308,29.93839599681521,2.0207530574333306,33.80395945339546,29.93839599681521,0.7731126913160495,0.5698165308050561,0.024,0.5128348777245505,6.184901530528396,6.217883183608902,1.3866656656938783,27.0,6.217883183608902,41.81818181818182,29.938395996815217,1.1637931034482758,105.03080200159239,5.92005684533822,0.0,0.0,0.0,6.217883183608902,5.92005684533822,0.0
2009-12-13 08:00:00,5.575234486249367,20.0,9.0,6.194704984721519,33.82412776123876,29.952437145787815,1.3793103448275863,35.82412776123876,32.57692307692308,32.57692307692308,29.952437145787815,2.034784357008673,33.82412776123876,29.952437145787815,0.7743381230901899,0.570637557768638,0.024,0.5135738019917742,6.194704984721519,6.227768740498383,1.386672306453582,27.0,6.227768740498383,41.81818181818182,29.952437145787815,1.1637931034482758,105.02378142710609,5.929865270392015,0.0,0.0,0.0,6.227768740498383,5.929865270392015,0.0
2009-12-13 09:00:00,5.45363955130393,20.000000000000004,10.4,6.059599501448812,33.545961332902046,29.758711644496536,1.3793103448275863,35.545961332902046,31.661538461538463,31.661538461538463,29.758711644496536,2.745280141565121,33.545961332902046,29.758711644496536,0.7574499376811015,0.5593121514575657,0.024,0.5033809363118091,6.059599501448812,6.091530716594568,1.3865786561017757,27.0,6.091530716594568,40.22727272727273,29.758711644496543,1.163793103448276,105.12064417775173,5.79479964591371,0.0,0.0,0.0,6.091530716594568,5.79479964591371,0.0
2009-12-13 10:00:00,5.591579491021955,20.0,9.0,6.212866101135505,33.86148350070473,29.97844218749504,1.3793103448275863,35.86148350070473,32.57692307692308,32.57692307692308,29.97844218749504,2.061173154858927,33.86148350070473,29.97844218749504,0.7766082626419382,0.5721582165167944,0.024,0.514942394865115,6.212866101135505,6.246081922787185,1.3866845463104966,27.0,6.246081922787185,41.81818181818182,29.978442187495034,1.163793103448276,105.01077890625248,5.94803884691049,0.0,0.0,0.0,6.246081922787185,5.948038846910491,0.0
2009-12-13 11:00:00,5.422558400902476,20.0,10.0,6.02506488989164,33.4747822311546,29.709116674972325,1.3793103448275863,35.4747822311546,31.923076923076923,31.923076923076923,29.709116674972325,2.346031940388185,33.4747822311546,29.709116674972325,0.753133111236455,0.5564135737470463,0.024,0.5007722163723416,6.02506488989164,6.056706247266344,1.3865539600166177,27.0,6.056706247266344,40.68181818181818,29.70911667497233,1.163793103448276,105.14544166251383,5.76031271684283,0.0,0.0,0.0,6.056706247266344,5.760312716842831,0.0
2009-12-13 12:00:00,5.195372978380111,20.0,11.4,5.772636642644568,32.95353504125079,29.345637139597937,1.3793103448275863,34.95353504125079,31.007692307692306,31.007692307692306,29.345637139597937,2.994130997791868,32.95353504125079,29.345637139597937,0.721579580330571,0.5351801323403694,0.024,0.4816621191063325,5.772636642644568,5.802154655878605,1.3863633612450235,27.0,5.802154655878605,39.09090909090909,29.345637139597937,1.163793103448276,105.32718143020104,5.508696403998637,0.0,0.0,0.0,5.802154655878605,5.508696403998637,0.0
2009-12-13 13:00:00,5.281315152902251,20.0,10.0,5.8681279476691675,33.150920869620684,29.483340902327452,1.3793103448275863,35.150920869620684,31.923076923076923,31.923076923076923,29.483340902327452,2.073474731014531,33.150920869620684,29.483340902327452,0.7335159934586459,0.5432222825267552,0.024,0.48890005427407973,5.8681279476691675,5.898450175921843,1.3864376200813142,27.0,5.898450175921843,40.68181818181818,29.48334090232745,1.1637931034482758,105.25832954883627,5.603784708729548,0.0,0.0,0.0,5.898450175921843,5.603784708729548,0.0
2009-12-13 14:00:00,5.235377015383903,20.000000000000007,10.0,5.8170855726487805,33.04544454122345,29.409766058317963,1.3793103448275863,35.04544454122345,31.923076923076923,31.923076923076923,29.409766058317963,1.9952680793505995,33.04544454122345,29.409766058317963,0.7271356965810976,0.5389250543889936,0.024,0.4850325489500943,5.8170855726487805,5.846978078087679,1.3863982656549068,27.0,5.846978078087679,40.68181818181818,29.409766058317963,1.1637931034482758,105.29511697084102,5.552943238295525,0.0,0.0,0.0,5.846978078087679,5.552943238295525,0.0
2009-12-13 15:00:00,5.113975246075901,20.000000000000007,11.0,5.682194717862112,32.76635412526581,29.214982426601996,1.3793103448275863,34.76635412526581,31.26923076923077,31.26923076923077,29.214982426601996,2.38454310544873,32.76635412526581,29.214982426601996,0.710274339732764,0.5275520772448271,0.024,0.4747968695203444,5.682194717862112,5.710949925586595,1.3862904568180061,27.0,5.710949925586595,39.54545454545455,29.214982426601996,1.163793103448276,105.392508786699,5.418743695668949,0.0,0.0,0.0,5.710949925586595,5.418743695668949,0.0
2009-12-13 16:00:00,5.201827074544797,20.0,10.0,5.77980786060533,32.96836704755729,29.35598713467896,1.3793103448275863,34.96836704755729,31.923076923076923,31.923076923076923,29.35598713467896,1.9409500227843326,32.96836704755729,29.35598713467896,0.7224759825756663,0.53578450037367,0.024,0.482206050336303,5.77980786060533,5.809386310642697,1.3863690331273457,27.0,5.809386310642697,40.68181818181818,29.355987134678955,1.1637931034482758,105.32200643266052,5.515833307217738,0.0,0.0,0.0,5.809386310642697,5.515833307217737,0.0
2009-12-13 17:00:00,5.185101078762789,20.000000000000004,10.0,5.761223420847543,32.92992649741141,29.329161859381696,1.3793103448275863,34.92992649741141,31.923076923076923,31.923076923076923,29.329161859381696,1.914701057114988,32.92992649741141,29.329161859381696,0.7201529276059428,0.5342181205630343,0.024,0.48079630850673083,5.761223420847543,5.790645232903846,1.3863543017736033,27.0,5.790645232903846,40.68181818181818,29.329161859381692,1.163793103448276,105.33541907030916,5.497339151457416,0.0,0.0,0.0,5.790645232903846,5.497339151457416,0.0
2009-12-13 18:00:00,5.152078121029085,20.0,10.4,5.7245312455878725,32.854003289953155,29.276171261460732,1.3793103448275863,34.854003289953155,31.661538461538463,31.661538461538463,29.276171261460732,2.0688390151395772,32.854003289953155,29.276171261460732,0.7155664056984841,0.5311241892339333,0.024,0.47801177031054004,5.7245312455878725,5.753643664511266,1.3863249035506142,27.0,5.753643664511266,40.22727272727273,29.27617126146074,1.163793103448276,105.36191436926963,5.460838196566977,0.0,0.0,0.0,5.753643664511266,5.460838196566977,0.0
2009-12-13 19:00:00,5.196915989419406,20.0,10.0,5.774351099354895,32.957081127834094,29.348111690737284,1.3793103448275863,34.957081127834094,31.923076923076923,31.923076923076923,29.348111690737284,1.9331868315096665,32.957081127834094,29.348111690737284,0.7217938874193619,0.535324627645713,0.024,0.48179216488114174,5.774351099354895,5.803883562119466,1.386364718678175,27.0,5.803883562119466,40.68181818181818,29.348111690737277,1.1637931034482758,105.32594415463136,5.510402597102435,0.0,0.0,0.0,5.803883562119466,5.510402597102435,0.0
2009-12-13 20:00:00,5.207382891884217,20.0,10.0,5.7859809909824635,32.9811336030011,29.364895483637056,1.3793103448275863,34.9811336030011,31.923076923076923,31.923076923076923,29.364895483637056,1.949789241098871,32.9811336030011,29.364895483637056,0.7232476238728079,0.5363046980793157,0.024,0.4826742282713841,5.7859809909824635,5.815611460790395,1.3863739030369675,27.0,5.815611460790395,40.68181818181818,29.364895483637056,1.1637931034482758,105.31755225818148,5.5219774255042235,0.0,0.0,0.0,5.815611460790395,5.5219774255042235,0.0
2009-12-13 21:00:00,4.482908575379265,20.0,10.0,4.981009528199183,31.30702864033172,28.19389768520723,1.3793103448275863,33.30702864033172,31.923076923076923,31.923076923076923,28.19389768520723,1.151452761401498,31.30702864033172,28.19389768520723,0.6226261910248979,0.4680222318129348,0.024,0.42122000863164133,4.981009528199183,5.003811751380477,1.3856245954109205,27.0,5.003811751380477,40.68181818181818,28.19389768520723,1.1637931034482758,105.90305115739639,4.724898571565853,0.0,0.0,0.0,5.003811751380477,4.724898571565853,0.0
2009-12-13 22:00:00,4.53622060476322,20.0,9.0,5.040245116403578,31.430896927157438,28.2807437294052,1.3793103448275863,33.430896927157434,32.57692307692308,32.57692307692308,28.2807437294052,1.0113727900958576,31.430896927157438,28.2807437294052,0.6300306395504472,0.47307937575750325,0.024,0.42577143818175295,5.040245116403578,5.063553053979328,1.3856887805330629,27.0,5.063553053979328,41.81818181818182,28.280743729405195,1.163793103448276,105.8596281352974,4.78327115178195,0.0,0.0,0.0,5.063553053979328,4.78327115178195,0.0
2009-12-13 23:00:00,0.0,18.220760590862604,9.0,0.0,18.220760590862604,18.220760590862604,1.3793103448275863,20.220760590862604,32.57692307692308,32.57692307692308,18.220760590862604,0.0,18.220760590862604,18.220760590862604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.220760590862604,18.220760590862604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.798241434765373,9.8,0.0,17.798241434765373,17.798241434765373,1.3793103448275863,19.798241434765373,32.05384615384615,32.05384615384615,17.798241434765373,0.0,17.798241434765373,17.798241434765373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.798241434765373,17.798241434765373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.637645089982996,9.0,0.0,17.637645089982996,17.637645089982996,1.3793103448275863,19.637645089982996,32.57692307692308,32.57692307692308,17.637645089982996,0.0,17.637645089982996,17.637645089982996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.637645089982996,17.637645089982996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.546625199499978,9.0,0.0,17.546625199499978,17.546625199499978,1.3793103448275863,19.546625199499978,32.57692307692308,32.57692307692308,17.546625199499978,0.0,17.546625199499978,17.546625199499978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.546625199499978,17.546625199499978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.49044523985188,10.0,0.0,17.49044523985188,17.49044523985188,1.3793103448275863,19.49044523985188,31.923076923076923,31.923076923076923,17.49044523985188,0.0,17.49044523985188,17.49044523985188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49044523985188,17.49044523985188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.406622081012884,9.0,0.0,17.406622081012884,17.406622081012884,1.3793103448275863,19.406622081012884,32.57692307692308,32.57692307692308,17.406622081012884,0.0,17.406622081012884,17.406622081012884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.406622081012884,17.406622081012884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,7.6470771230951335,19.999999999999993,9.0,8.496752358994593,38.49963448499257,33.18916426062094,1.3793103448275863,40.49963448499257,32.57692307692308,32.57692307692308,33.18916426062094,0.0,38.49963448499257,33.18916426062094,1.0620940448743241,0.7605311698947246,0.024,0.6844780529052521,8.496752358994593,8.548805475984066,1.3877603266218752,27.0,8.548805475984066,41.81818181818182,33.189164260620934,1.163793103448276,103.40541786968953,8.26727037335431,0.0,0.0,0.0,8.548805475984066,8.26727037335431,0.0
2009-12-14 06:00:00,6.126426927110399,20.0,10.4,6.807141030122665,35.079357020495415,30.824893876668746,1.3793103448275863,37.079357020495415,31.661538461538463,31.661538461538463,30.824893876668746,7.013999889668349,35.079357020495415,30.824893876668746,0.8508926287653331,0.6217020215319399,0.024,0.5595318193787459,6.807141030122665,6.845311232275859,1.3870446571418273,27.0,6.845311232275859,40.22727272727273,30.824893876668753,1.163793103448276,104.58755306166563,6.545053433117237,0.0,0.0,0.0,6.845311232275859,6.545053433117238,0.0
2009-12-14 07:00:00,6.236483692787682,19.999999999999996,9.0,6.929426325319647,35.328922692792496,30.998031239467714,1.3793103448275863,37.328922692792496,32.57692307692308,32.57692307692308,30.998031239467714,3.7834405386018837,35.328922692792496,30.998031239467714,0.8661782906649559,0.6318468943742452,0.024,0.5686622049368207,6.929426325319647,6.968611014757071,1.387110102695334,27.0,6.968611014757071,41.81818181818182,30.998031239467714,1.1637931034482762,104.50098438026615,6.668464470534706,0.0,0.0,0.0,6.968611014757071,6.668464470534706,0.0
2009-12-14 08:00:00,6.223436930136979,20.0,9.0,6.914929922374421,35.299355570273256,30.97752436878924,1.3793103448275863,37.299355570273256,32.57692307692308,32.57692307692308,30.97752436878924,3.727117231300588,35.299355570273256,30.97752436878924,0.8643662402968026,0.6306451185374999,0.024,0.56758060668375,6.914929922374421,6.953994434228171,1.3871024824082094,27.0,6.953994434228171,41.81818181818182,30.97752436878924,1.1637931034482758,104.51123781560538,6.653824583436153,0.0,0.0,0.0,6.953994434228171,6.653824583436153,0.0
2009-12-14 09:00:00,6.106283510425476,20.0,10.8,6.784759456028306,35.033642433876544,30.79316777385885,1.3793103448275863,37.033642433876544,31.4,31.4,30.79316777385885,9.638463999736889,35.033642433876544,30.79316777385885,0.8480949320035382,0.6198434449856494,0.024,0.5578591004870844,6.784759456028306,6.8227438005268715,1.3870323870971633,27.0,6.8227438005268715,39.77272727272727,30.79316777385885,1.163793103448276,104.60341611307058,6.522486601347567,0.0,0.0,0.0,6.8227438005268715,6.522486601347567,0.0
2009-12-14 10:00:00,6.271439897913829,20.0,9.0,6.968266553237587,35.40811847809348,31.052951882319984,1.3793103448275863,37.40811847809348,32.57692307692308,32.57692307692308,31.052951882319984,3.9417584533560825,35.40811847809348,31.052951882319984,0.8710333191546984,0.635065688649923,0.024,0.5715591197849307,6.968266553237587,7.007773122102579,1.3871303411936562,27.0,7.007773122102579,41.81818181818182,31.052951882319984,1.1637931034482758,104.47352405884001,6.707702439668606,0.0,0.0,0.0,7.007773122102579,6.707702439668605,0.0
2009-12-14 11:00:00,6.101139616422192,20.000000000000004,10.0,6.77904401824688,35.0219667357834,30.785064224379102,1.3793103448275863,37.0219667357834,31.923076923076923,31.923076923076923,30.785064224379102,5.1352708723663385,35.0219667357834,30.785064224379102,0.84738050228086,0.6193687430439,0.024,0.55743186873951,6.77904401824688,6.81698089255127,1.3870292389721923,27.0,6.81698089255127,40.68181818181818,30.7850642243791,1.163793103448276,104.60746788781046,6.516724886087821,0.0,0.0,0.0,6.81698089255127,6.51672488608782,0.0
2009-12-14 12:00:00,5.862444372372233,20.0,11.6,6.513827080413591,34.4793266469722,30.408184721713706,1.3793103448275863,36.4793266469722,30.876923076923077,30.876923076923077,30.408184721713706,11.979749705487874,34.4793266469722,30.408184721713706,0.8142283850516989,0.5973002728484618,0.024,0.5375702455636155,6.513827080413591,6.549557107698438,1.3868762190282014,27.0,6.549557107698438,38.86363636363637,30.408184721713706,1.163793103448276,104.79590763914315,6.249821443649638,0.0,0.0,0.0,6.549557107698438,6.249821443649638,0.0
2009-12-14 13:00:00,5.948410129969137,20.0,10.0,6.609344588854596,34.67495028709051,30.544109919056385,1.3793103448275863,36.67495028709051,31.923076923076923,31.923076923076923,30.544109919056385,4.131868881451495,34.67495028709051,30.544109919056385,0.8261680736068245,0.6052574449475254,0.024,0.5447317004527729,6.609344588854596,6.6458703333493485,1.3869329368345296,27.0,6.6458703333493485,40.68181818181818,30.54410991905639,1.163793103448276,104.72794504047181,6.345842392668997,0.0,0.0,0.0,6.6458703333493485,6.345842392668996,0.0
2009-12-14 14:00:00,5.887917681542853,20.0,10.0,6.542130757269836,34.53731659502979,30.448484871736145,1.3793103448275863,36.53731659502979,31.923076923076923,31.923076923076923,30.448484871736145,3.82462925191422,34.53731659502979,30.448484871736145,0.8177663446587295,0.5996592352023824,0.024,0.5396933116821442,6.542130757269836,6.578096680790075,1.3868932214488792,27.0,6.578096680790075,40.68181818181818,30.448484871736145,1.163793103448276,104.77575756413192,6.278262103486778,0.0,0.0,0.0,6.578096680790075,6.278262103486778,0.0
2009-12-14 15:00:00,5.538454358823992,20.0,12.8,6.153838176471102,33.740037588000924,29.893888727706486,1.3793103448275863,35.740037588000924,30.092307692307692,30.092307692307692,29.893888727706486,26.736521488323,33.740037588000924,29.893888727706486,0.7692297720588878,0.5672142315769779,0.024,0.5104928084192801,6.153838176471102,6.1865595996288,1.3866444664220507,27.0,6.1865595996288,37.5,29.89388872770648,1.163793103448276,105.05305563614677,5.888985867346938,0.0,0.0,0.0,6.1865595996288,5.888985867346937,0.0
2009-12-14 16:00:00,5.5017142173170175,20.000000000000004,12.0,6.1130157970189085,33.65599583478077,29.835360961643953,1.3793103448275863,35.65599583478077,30.615384615384617,30.615384615384617,29.835360961643953,6.756001794374719,33.65599583478077,29.835360961643953,0.7641269746273636,0.5637925631141931,0.024,0.5074133068027737,6.1130157970189085,6.145395053330327,1.3866162384603087,27.0,6.145395053330327,38.40909090909091,29.835360961643953,1.1637931034482758,105.08231951917803,5.848172253381563,0.0,0.0,0.0,6.145395053330327,5.848172253381563,0.0
2009-12-14 17:00:00,5.439373606741026,20.000000000000007,12.0,6.043748451934474,33.51329471550147,29.735951933042426,1.3793103448275863,35.51329471550147,30.615384615384617,30.615384615384617,29.735951933042426,5.924419322158301,33.51329471550147,29.735951933042426,0.7554685564918092,0.5579819195650533,0.024,0.5021837276085479,6.043748451934474,6.075546643890979,1.386567360148662,27.0,6.075546643890979,38.40909090909091,29.735951933042422,1.1637931034482758,105.13202403347879,5.778968587113143,0.0,0.0,0.0,6.075546643890979,5.778968587113144,0.0
2009-12-14 18:00:00,5.2875069911909405,20.0,13.0,5.875007767989934,33.16513222234812,29.493252367354415,1.3793103448275863,35.16513222234812,29.96153846153846,29.96153846153846,29.493252367354415,10.815315534367203,33.16513222234812,29.493252367354415,0.7343759709987417,0.5438012301528609,0.024,0.4894211071375748,5.875007767989934,5.90538789100522,1.3864428661121435,27.0,5.90538789100522,37.27272727272727,29.493252367354415,1.163793103448276,105.25337381632279,5.6106399984010835,0.0,0.0,0.0,5.90538789100522,5.6106399984010835,0.0
2009-12-14 19:00:00,5.299737249662697,20.0,12.0,5.888596944069663,33.1931990352237,29.51282594518016,1.3793103448275863,35.1931990352237,30.615384615384617,30.615384615384617,29.51282594518016,4.604178274686075,33.1931990352237,29.51282594518016,0.7360746180087079,0.5449445995296925,0.024,0.49045013957672334,5.888596944069663,5.919091404022632,1.386453187931396,27.0,5.919091404022632,38.40909090909091,29.512825945180168,1.163793103448276,105.24358702740992,5.6241825000520445,0.0,0.0,0.0,5.919091404022632,5.6241825000520445,0.0
2009-12-14 20:00:00,5.265723355797174,20.0,12.0,5.850803728663527,33.11512926769256,29.458376937277855,1.3793103448275863,35.11512926769256,30.615384615384617,30.615384615384617,29.458376937277855,4.35934558884403,33.11512926769256,29.458376937277855,0.7313504660829409,0.5417641489192899,0.024,0.48758773402736094,5.850803728663527,5.880980143555456,1.3864243488449033,27.0,5.880980143555456,38.40909090909091,29.458376937277855,1.1637931034482758,105.27081153136108,5.5865249426746,0.0,0.0,0.0,5.880980143555456,5.5865249426746,0.0
2009-12-14 21:00:00,5.237262186595946,20.0,12.0,5.819180207328829,33.049774392446636,29.41278676286612,1.3793103448275863,35.049774392446636,30.615384615384617,30.615384615384617,29.41278676286612,4.171414950546163,33.049774392446636,29.41278676286612,0.7273975259161036,0.5391014677275061,0.024,0.4851913209547555,5.819180207328829,5.8490903541015795,1.3863998958277446,27.0,5.8490903541015795,38.40909090909091,29.412786762866126,1.1637931034482758,105.29360661856694,5.555028972737439,0.0,0.0,0.0,5.8490903541015795,5.555028972737439,0.0
2009-12-14 22:00:00,5.200098622940981,20.0,12.0,5.777887358823312,32.9643950729692,29.353215473704626,1.3793103448275863,34.9643950729692,30.615384615384617,30.615384615384617,29.353215473704626,3.946331132502701,32.9643950729692,29.353215473704626,0.722235919852914,0.5356226531201717,0.024,0.48206038780815447,5.777887358823312,5.807449624135329,1.3863675156980317,27.0,5.807449624135329,38.40909090909091,29.353215473704623,1.1637931034482758,105.3233922631477,5.5139219306814296,0.0,0.0,0.0,5.807449624135329,5.513921930681429,0.0
2009-12-14 23:00:00,0.0,18.201389003099308,11.0,0.0,18.201389003099308,18.201389003099308,1.3793103448275863,20.201389003099308,31.26923076923077,31.26923076923077,18.201389003099308,0.0,18.201389003099308,18.201389003099308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.201389003099308,18.201389003099308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.813438855577296,13.0,0.0,17.813438855577296,17.813438855577296,1.3793103448275863,19.813438855577296,29.96153846153846,29.96153846153846,17.813438855577296,0.0,17.813438855577296,17.813438855577296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.813438855577296,17.813438855577296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.69478330920664,13.0,0.0,17.69478330920664,17.69478330920664,1.3793103448275863,19.69478330920664,29.96153846153846,29.96153846153846,17.69478330920664,0.0,17.69478330920664,17.69478330920664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69478330920664,17.69478330920664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.636389309140355,13.0,0.0,17.636389309140355,17.636389309140355,1.3793103448275863,19.636389309140355,29.96153846153846,29.96153846153846,17.636389309140355,0.0,17.636389309140355,17.636389309140355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636389309140355,17.636389309140355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.652610064329824,16.0,0.0,17.652610064329824,17.652610064329824,1.3793103448275863,19.652610064329824,28.0,28.0,17.652610064329824,0.0,17.652610064329824,17.652610064329824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.652610064329824,17.652610064329824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.597716162255892,14.0,0.0,17.597716162255892,17.597716162255892,1.3793103448275863,19.597716162255892,29.307692307692307,29.307692307692307,17.597716162255892,0.0,17.597716162255892,17.597716162255892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.597716162255892,17.597716162255892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,6.747728041809017,20.0,14.0,7.497475602010019,36.483881933165556,31.797959681909298,1.3793103448275863,38.483881933165556,29.307692307692307,29.307692307692307,31.797959681909298,0.0,36.483881933165556,31.797959681909298,0.9371844502512524,0.6787641987617965,0.024,0.6108877788856169,7.497475602010019,7.541352021886199,1.3873822883778923,27.0,7.541352021886199,36.483881933165556,31.797959681909298,1.1637931034482758,104.10102015904535,7.244263322649995,0.0,0.0,0.0,7.541352021886199,7.244263322649995,0.0
2009-12-15 06:00:00,5.177696837662318,20.000000000000004,16.2,5.752996486291464,32.912906632609136,29.317283828676974,1.3793103448275863,34.912906632609136,28.0,28.0,29.317283828676974,0.0,32.912906632609136,29.317283828676974,0.719124560786433,0.5335245710708666,0.024,0.48017211396377996,5.752996486291464,5.782348943398551,1.3863477466112295,27.0,5.782348943398551,35.0,29.317283828676977,1.163793103448276,105.34135808566151,5.48915359406745,0.0,0.0,0.0,5.782348943398551,5.48915359406745,0.0
2009-12-15 07:00:00,5.308756920938391,20.0,14.0,5.898618801042657,33.2138947763883,29.52725802573664,1.3793103448275863,35.2138947763883,29.307692307692307,29.307692307692307,29.52725802573664,0.0,33.2138947763883,29.52725802573664,0.7373273501303321,0.5457876672509987,0.024,0.49120890052589883,5.898618801042657,5.929197567767757,1.3864607660869734,27.0,5.929197567767757,36.13636363636363,29.527258025736636,1.163793103448276,105.23637098713168,5.634171448664626,0.0,0.0,0.0,5.929197567767757,5.634171448664627,0.0
2009-12-15 08:00:00,5.23459649970175,19.999999999999996,14.0,5.816218333001944,33.0436518217364,29.40851536361018,1.3793103448275863,35.0436518217364,29.307692307692307,29.307692307692307,29.40851536361018,0.0,33.0436518217364,29.40851536361018,0.727027291625243,0.5388520124483182,0.024,0.48496681120348634,5.816218333001944,5.846103534246776,1.3863975903321708,27.0,5.846103534246776,36.13636363636363,29.408515363610178,1.1637931034482758,105.29574231819491,5.552079700032258,0.0,0.0,0.0,5.846103534246776,5.552079700032259,0.0
2009-12-15 09:00:00,4.970708348139167,20.0,16.6,5.523009275710186,32.43633839952844,28.98445760220957,1.3793103448275863,34.43633839952844,28.0,28.0,28.98445760220957,0.0,32.43633839952844,28.98445760220957,0.6903761594637733,0.5140991040417123,0.024,0.4626891936375411,5.523009275710186,5.5504191861143575,1.3861556661160257,27.0,5.5504191861143575,35.0,28.984457602209574,1.163793103448276,105.50777119889521,5.26067333528554,0.0,0.0,0.0,5.5504191861143575,5.26067333528554,0.0
2009-12-15 10:00:00,5.051338548542661,20.0,15.0,5.612598387269624,32.6221593156111,29.114285323567582,1.3793103448275863,34.6221593156111,28.653846153846153,28.653846153846153,29.114285323567582,0.0,32.6221593156111,29.114285323567582,0.701574798408703,0.5216746713402884,0.024,0.46950720420625963,5.612598387269624,5.640765854403652,1.3862325715975745,27.0,5.640765854403652,35.0,29.114285323567582,1.163793103448276,105.44285733821621,5.349595028813051,0.0,0.0,0.0,5.640765854403652,5.349595028813051,0.0
2009-12-15 11:00:00,4.93055227449451,20.000000000000004,15.0,5.478391416105011,32.34370780866289,28.91971317359726,1.3793103448275863,34.34370780866289,28.653846153846153,28.653846153846153,28.91971317359726,0.0,32.34370780866289,28.91971317359726,0.6847989270131264,0.5103221035742435,0.024,0.4592898932168191,5.478391416105011,5.505423626462436,1.3861163220857904,27.0,5.505423626462436,35.0,28.91971317359726,1.163793103448276,105.54014341320138,5.2164261374064,0.0,0.0,0.0,5.505423626462436,5.2164261374064,0.0
2009-12-15 12:00:00,4.572755674725197,20.000000000000007,17.2,5.080839638583552,31.515719588068947,28.340194813954227,1.3793103448275863,33.51571958806895,28.0,28.0,28.340194813954227,0.0,31.515719588068947,28.340194813954227,0.635104954822944,0.47654194564855584,0.024,0.42888775108370025,5.080839638583552,5.104493833148408,1.3857318179664169,27.0,5.104493833148408,35.0,28.340194813954223,1.163793103448276,105.8299025930229,4.823300133590914,0.0,0.0,0.0,5.104493833148408,4.823300133590914,0.0
2009-12-15 13:00:00,4.661534782868147,20.0,15.0,5.179483092075719,31.72161869504586,28.484441762498538,1.3793103448275863,33.72161869504586,28.653846153846153,28.653846153846153,28.484441762498538,26.357472764312732,31.72161869504586,28.484441762498538,0.6474353865094649,0.4849454509810655,0.024,0.43645090588295893,5.179483092075719,5.203977637173826,1.3858333083830348,27.0,5.203977637173826,35.0,28.484441762498534,1.163793103448276,105.75777911875073,4.920657071789026,0.0,0.0,0.0,5.203977637173826,4.920657071789026,0.0
2009-12-15 14:00:00,4.533327941843132,20.000000000000007,15.0,5.037031046492369,31.424178844633214,28.276034440575483,1.3793103448275863,33.42417884463322,28.653846153846153,28.653846153846153,28.276034440575483,11.493206777358525,31.424178844633214,28.276034440575483,0.6296288808115461,0.4728051188450084,0.024,0.4255246069605076,5.037031046492369,5.06031155837687,1.3856853404507585,27.0,5.06031155837687,35.0,28.276034440575486,1.1637931034482758,105.86198277971226,4.7801027578586455,0.0,0.0,0.0,5.06031155837687,4.7801027578586455,0.0
2009-12-15 15:00:00,4.210474360669899,20.0,17.0,4.6783048451887765,30.672227109374933,27.748286581131946,1.3793103448275863,32.67222710937493,28.0,28.0,27.748286581131946,16.02227420533455,30.672227109374933,27.748286581131946,0.5847881056485971,0.4420923285721651,0.024,0.3978830957149486,4.6783048451887765,4.698514078045992,1.385268657691625,27.0,4.698514078045992,35.0,27.748286581131953,1.163793103448276,106.12585670943402,4.427303791676548,0.0,0.0,0.0,4.698514078045992,4.427303791676548,0.0
2009-12-15 16:00:00,4.391899957909115,19.999999999999996,14.0,4.879888842121239,31.095309744758065,28.04537921843229,1.3793103448275863,33.09530974475807,29.307692307692307,29.307692307692307,28.04537921843229,3.332612773929698,31.095309744758065,28.04537921843229,0.6099861052651548,0.45937653511656873,0.024,0.4134388816049118,4.879888842121239,4.901826495632895,1.3855110664851555,27.0,4.901826495632895,36.13636363636363,28.04537921843229,1.163793103448276,105.97731039078386,4.625354689185596,0.0,0.0,0.0,4.901826495632895,4.625354689185596,0.0
2009-12-15 17:00:00,4.224178736404304,20.0,15.0,4.693531929338116,30.704234104875766,27.770776649039448,1.3793103448275863,32.704234104875766,28.653846153846153,28.653846153846153,27.770776649039448,4.581913646573392,30.704234104875766,27.770776649039448,0.5866914911672645,0.44340025809396516,0.024,0.39906023228456866,4.693531929338116,4.713871955147512,1.3852877640579964,27.0,4.713871955147512,35.0,27.77077664903945,1.163793103448276,106.11461167548028,4.4422458704965875,0.0,0.0,0.0,4.713871955147512,4.4422458704965875,0.0
2009-12-15 18:00:00,4.087805554101721,20.0,15.8,4.542006171224135,30.385367731111124,27.54661387409604,1.3793103448275863,32.385367731111124,28.130769230769232,28.130769230769232,27.54661387409604,6.702878808985506,30.385367731111124,27.54661387409604,0.5677507714030169,0.43036755852497194,0.024,0.3873308026724747,4.542006171224135,4.561042927076632,1.385091401323207,27.0,4.561042927076632,35.0,27.546613874096046,1.1637931034482758,106.22669306295198,4.293688145194984,0.0,0.0,0.0,4.561042927076632,4.293688145194984,0.0
2009-12-15 19:00:00,4.3022108676567274,20.0,13.0,4.780234297396364,30.88632827890557,27.898681843032843,1.3793103448275863,32.886328278905566,29.96153846153846,29.96153846153846,27.898681843032843,1.9976626580434829,30.88632827890557,27.898681843032843,0.5975292871745455,0.4508402429265219,0.024,0.4057562186338697,4.780234297396364,4.801318321689016,1.385394024205665,27.0,4.801318321689016,37.27272727272727,27.89868184303284,1.1637931034482758,106.05065907848358,4.52738187900913,0.0,0.0,0.0,4.801318321689016,4.52738187900913,0.0
2009-12-15 20:00:00,4.286349510023604,20.0,13.0,4.762610566692894,30.849335385246157,27.8727037810631,1.3793103448275863,32.84933538524616,29.96153846153846,29.96153846153846,27.8727037810631,1.9655450968748223,30.849335385246157,27.8727037810631,0.5953263208366117,0.4493289399914222,0.024,0.40439604599227996,4.762610566692894,4.7835434606920355,1.385372767281802,27.0,4.7835434606920355,37.27272727272727,27.872703781063098,1.163793103448276,106.06364810946845,4.510068761499635,0.0,0.0,0.0,4.7835434606920355,4.510068761499635,0.0
2009-12-15 21:00:00,3.939316806757603,20.0,16.0,4.3770186741751145,30.03723379476846,27.301597123409017,1.3793103448275863,32.03723379476846,28.0,28.0,27.301597123409017,5.402744013475197,30.03723379476846,27.301597123409017,0.5471273342718893,0.4161319420362595,0.024,0.3745187478326335,4.3770186741751145,4.394631868378741,1.3848607120475989,27.0,4.394631868378741,35.0,27.301597123409024,1.163793103448276,106.3492014382955,4.132265977501049,0.0,0.0,0.0,4.394631868378741,4.132265977501049,0.0
2009-12-15 22:00:00,4.232818066498833,20.0,13.0,4.703131184998703,30.72440739761164,27.784950406987452,1.3793103448275863,32.72440739761164,29.96153846153846,29.96153846153846,27.784950406987452,1.8627426659198802,30.72440739761164,27.784950406987452,0.5878913981248379,0.44422458731037817,0.024,0.39980212857934033,4.703131184998703,4.723553643729741,1.385299739442899,27.0,4.723553643729741,37.27272727272727,27.78495040698745,1.1637931034482758,106.10752479650628,4.451666979121984,0.0,0.0,0.0,4.723553643729741,4.451666979121984,0.0
2009-12-15 23:00:00,0.0,18.562848359238465,13.0,0.0,18.562848359238465,18.562848359238465,1.3793103448275863,20.562848359238465,29.96153846153846,29.96153846153846,18.562848359238465,0.0,18.562848359238465,18.562848359238465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.562848359238465,18.562848359238465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.244613799511008,14.4,0.0,18.244613799511008,18.244613799511008,1.3793103448275863,20.244613799511008,29.046153846153846,29.046153846153846,18.244613799511008,0.0,18.244613799511008,18.244613799511008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.244613799511008,18.244613799511008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.136965661290926,14.0,0.0,18.136965661290926,18.136965661290926,1.3793103448275863,20.136965661290926,29.307692307692307,29.307692307692307,18.136965661290926,0.0,18.136965661290926,18.136965661290926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.136965661290926,18.136965661290926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.0415937161621,12.0,0.0,18.0415937161621,18.0415937161621,1.3793103448275863,20.0415937161621,30.615384615384617,30.615384615384617,18.0415937161621,0.0,18.0415937161621,18.0415937161621,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.0415937161621,18.0415937161621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,17.996141092056764,12.8,0.0,17.996141092056764,17.996141092056764,1.3793103448275863,19.996141092056764,30.092307692307692,30.092307692307692,17.996141092056764,0.0,17.996141092056764,17.996141092056764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.996141092056764,17.996141092056764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.93017384963197,12.0,0.0,17.93017384963197,17.93017384963197,1.3793103448275863,19.93017384963197,30.615384615384617,30.615384615384617,17.93017384963197,0.0,17.93017384963197,17.93017384963197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93017384963197,17.93017384963197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.171806094121708,20.0,11.0,6.857562326801897,35.18230068190547,30.896324227654283,1.3793103448275863,37.18230068190547,31.26923076923077,31.26923076923077,30.896324227654283,15.853011416866138,35.18230068190547,30.896324227654283,0.8571952908502372,0.625886997829434,0.024,0.5632982980464906,6.857562326801897,6.896151026584841,1.3870719648125827,27.0,6.896151026584841,39.54545454545455,30.896324227654283,1.1637931034482758,104.55183788617286,6.595915639563201,0.0,0.0,0.0,6.896151026584841,6.595915639563201,0.0
2009-12-16 06:00:00,5.020719746855834,20.000000000000004,11.8,5.578577496506482,32.55162218364957,29.065011248333022,1.3793103448275863,34.55162218364957,30.746153846153845,30.746153846153845,29.065011248333022,2.8606249926121157,32.55162218364957,29.065011248333022,0.6973221870633103,0.518799202367582,0.024,0.46691928213082384,5.578577496506482,5.606457416743241,1.3862036903837998,27.0,5.606457416743241,38.63636363636363,29.065011248333022,1.1637931034482758,105.4674943758335,5.315815503082519,0.0,0.0,0.0,5.606457416743241,5.315815503082519,0.0
2009-12-16 07:00:00,5.1746095960447684,20.0,10.2,5.74956621782752,32.90580954571494,29.312330659572737,1.3793103448275863,34.90580954571494,31.79230769230769,31.79230769230769,29.312330659572737,1.9986163323897095,32.90580954571494,29.312330659572737,0.71869577722844,0.5332353649269042,0.024,0.4799118284342137,5.74956621782752,5.77888975432021,1.386345007217574,27.0,5.77888975432021,40.45454545454545,29.312330659572737,1.1637931034482758,105.34383467021362,5.4857408337293165,0.0,0.0,0.0,5.77888975432021,5.4857408337293165,0.0
2009-12-16 08:00:00,5.20882779634615,19.999999999999996,10.0,5.787586440384612,32.984453635800605,29.367212110560224,1.3793103448275863,34.984453635800605,31.923076923076923,31.923076923076923,29.367212110560224,1.9520980261045704,32.984453635800605,29.367212110560224,0.7234483050480764,0.5364399779126601,0.024,0.4827959801213941,5.787586440384612,5.817230438175877,1.3863751676577443,27.0,5.817230438175877,40.68181818181818,29.367212110560224,1.163793103448276,105.31639394471989,5.523575409569488,0.0,0.0,0.0,5.817230438175877,5.523575409569489,0.0
2009-12-16 09:00:00,5.298853053051765,20.000000000000004,10.2,5.88761450339085,33.19117008958183,29.51141102496255,1.3793103448275863,35.19117008958183,31.79230769230769,31.79230769230769,29.51141102496255,2.2252344075762696,33.19117008958183,29.51141102496255,0.7359518129238563,0.544861946749065,0.024,0.4903757520741585,5.88761450339085,5.918100698065756,1.386452443493405,27.0,5.918100698065756,40.45454545454545,29.51141102496255,1.163793103448276,105.24429448751873,5.623203354522561,0.0,0.0,0.0,5.918100698065756,5.623203354522562,0.0
2009-12-16 10:00:00,5.357135772443965,20.0,9.0,5.952373080493294,33.32485444543369,29.604621270125378,1.3793103448275863,35.32485444543369,32.57692307692308,32.57692307692308,29.604621270125378,1.7263913415986343,33.32485444543369,29.604621270125378,0.7440466350616618,0.5503074171734176,0.024,0.49527667545607584,5.952373080493294,5.9834038222106365,1.3865009262107775,27.0,5.9834038222106365,41.81818181818182,29.604621270125378,1.1637931034482758,105.1976893649373,5.687771146240521,0.0,0.0,0.0,5.9834038222106365,5.687771146240521,0.0
2009-12-16 11:00:00,4.8250550445460325,20.000000000000004,13.0,5.361172271717814,32.10007153580301,28.74933886597938,1.3793103448275863,34.10007153580301,29.96153846153846,29.96153846153846,28.74933886597938,3.812656142743482,32.10007153580301,28.74933886597938,0.6701465339647268,0.5003858496427772,0.024,0.4503472646784995,5.361172271717814,5.387210856682092,1.386009493406596,27.0,5.387210856682092,37.27272727272727,28.749338865979375,1.1637931034482758,105.62533056701031,5.100302008772757,0.0,0.0,0.0,5.387210856682092,5.100302008772757,0.0
2009-12-16 12:00:00,4.344950240846557,19.999999999999996,16.2,4.827722489829507,30.985955434845966,27.96862887870252,1.3793103448275863,32.98595543484596,28.0,28.0,27.96862887870252,132.6643601019809,30.985955434845966,27.96862887870252,0.6034653112286884,0.45491002352516385,0.024,0.40941902117264745,4.827722489829507,4.849213492182024,1.3854504578784053,27.0,4.849213492182024,35.0,27.968628878702518,1.1637931034482758,106.01568556064873,4.574052855044661,0.0,0.0,0.0,4.849213492182024,4.574052855044661,0.0
2009-12-16 13:00:00,4.2976590571793105,20.0,15.0,4.775176730199234,30.87571333072005,27.891227874345528,1.3793103448275863,32.875713330720046,28.653846153846153,28.653846153846153,27.891227874345528,5.397892726437699,30.87571333072005,27.891227874345528,0.5968970912749042,0.45040658892157387,0.024,0.4053659300294165,4.775176730199234,4.796217389091391,1.3853879415557662,27.0,4.796217389091391,35.0,27.891227874345525,1.163793103448276,106.05438606282723,4.5224130440490065,0.0,0.0,0.0,4.796217389091391,4.5224130440490065,0.0
2009-12-16 14:00:00,4.168892312532201,20.000000000000007,15.0,4.632102569480223,30.575061470327373,27.679997364402237,1.3793103448275863,32.57506147032737,28.653846153846153,28.653846153846153,27.679997364402237,4.10042289267695,30.575061470327373,27.679997364402237,0.5790128211850278,0.4381214120335103,0.024,0.3943092708301592,4.632102569480223,4.651914710683574,1.385209845303898,27.0,4.651914710683574,35.0,27.67999736440224,1.1637931034482758,106.16000131779887,4.381984413091402,0.0,0.0,0.0,4.651914710683574,4.381984413091402,0.0
2009-12-16 15:00:00,3.852946869969324,19.999999999999996,17.2,4.281052077743693,29.834272590100376,27.158615041510565,1.3793103448275863,31.834272590100376,28.0,28.0,27.158615041510565,4.386294405133799,29.834272590100376,27.158615041510565,0.5351315097179616,0.4078293031586627,0.024,0.3670463728427965,4.281052077743693,4.297835008059559,1.3847176299950652,27.0,4.297835008059559,35.0,27.15861504151057,1.1637931034482758,106.42069247924472,4.038533209974901,0.0,0.0,0.0,4.297835008059559,4.038533209974901,0.0
