timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-16 16:00:00,3.9523500430992815,20.000000000000004,15.0,4.391500047888091,30.067830558091693,27.32314302816164,1.3793103448275863,32.06783055809169,28.653846153846153,28.653846153846153,27.32314302816164,2.8449440226604983,30.067830558091693,27.32314302816164,0.5489375059860113,0.41738336607007975,0.024,0.37564502946307177,4.391500047888091,4.409238384495099,1.3848817147274572,27.0,4.409238384495099,35.0,27.323143028161642,1.163793103448276,106.33842848591918,4.146420487189115,0.0,0.0,0.0,4.409238384495099,4.146420487189115,0.0
2009-12-16 17:00:00,3.899362432454014,19.999999999999993,15.0,4.332624924948904,29.943388101213852,27.235497523120788,1.3793103448275863,31.943388101213852,28.653846153846153,28.653846153846153,27.235497523120788,2.6333592504085335,29.943388101213852,27.235497523120788,0.541578115618613,0.4122932549840317,0.024,0.3710639294856285,4.332624924948904,4.349854250447308,1.3847953769515318,27.0,4.349854250447308,35.0,27.235497523120785,1.163793103448276,106.38225123843961,4.088890956723384,0.0,0.0,0.0,4.349854250447308,4.088890956723384,0.0
2009-12-16 18:00:00,3.862831092688755,20.0,15.0,4.29203454743195,29.85751730027735,27.174995708132386,1.3793103448275863,31.85751730027735,28.653846153846153,28.653846153846153,27.174995708132386,2.5019634628997944,29.85751730027735,27.174995708132386,0.5365043184289937,0.4087803122018337,0.024,0.3679022809816503,4.29203454743195,4.308912578652133,1.3847343559358514,27.0,4.308912578652133,35.0,27.174995708132382,1.163793103448276,106.41250214593381,4.049254074246748,0.0,0.0,0.0,4.308912578652133,4.049254074246748,0.0
2009-12-16 19:00:00,3.8934489057047816,20.0,14.0,4.3260543396719795,29.92949197074527,27.225708008450287,1.3793103448275863,31.92949197074527,29.307692307692307,29.307692307692307,27.225708008450287,1.7912513512854682,29.92949197074527,27.225708008450287,0.5407567924589974,0.4117247995006934,0.024,0.370552319550624,4.3260543396719795,4.343226819622049,1.3847855833201468,27.0,4.343226819622049,36.13636363636363,27.225708008450283,1.163793103448276,106.38714599577486,4.082473290330149,0.0,0.0,0.0,4.343226819622049,4.082473290330149,0.0
2009-12-16 20:00:00,3.880444695868558,20.000000000000007,14.0,4.311605217631731,29.89892776724902,27.204174506229187,1.3793103448275863,31.89892776724902,29.307692307692307,29.307692307692307,27.204174506229187,1.7669929140115688,29.89892776724902,27.204174506229187,0.5389506522039664,0.41047445456347664,0.024,0.369427009107129,4.311605217631731,4.328652663088079,1.3847639326873151,27.0,4.328652663088079,36.13636363636363,27.20417450622919,1.163793103448276,106.39791274688541,4.068362387320226,0.0,0.0,0.0,4.328652663088079,4.068362387320226,0.0
2009-12-16 21:00:00,3.826124775967116,20.0,14.4,4.251249751074573,29.77117179410429,27.114140699682686,1.3793103448275863,31.77117179410429,29.046153846153846,29.046153846153846,27.114140699682686,1.8969179799620965,29.77117179410429,27.114140699682686,0.5314062188843216,0.4052474998508874,0.024,0.36472274986579867,4.251249751074573,4.2677745010596615,1.384671770275331,27.0,4.2677745010596615,35.68181818181818,27.114140699682693,1.163793103448276,106.44292965015865,4.009448551525565,0.0,0.0,0.0,4.2677745010596615,4.009448551525565,0.0
2009-12-16 22:00:00,3.9629569444915353,20.0,13.0,4.403285493879483,30.09272550004254,27.340672066367866,1.3793103448275863,32.09272550004254,29.96153846153846,29.96153846153846,27.340672066367866,1.4483514984130585,30.09272550004254,27.340672066367866,0.5504106867349354,0.41840154159384974,0.024,0.37656138743446477,4.403285493879483,4.421125648038869,1.3848986968023942,27.0,4.421125648038869,37.27272727272727,27.34067206636786,1.1637931034482758,106.32966396681607,4.157941897962394,0.0,0.0,0.0,4.421125648038869,4.157941897962394,0.0
2009-12-16 23:00:00,0.0,18.638502647918664,12.0,0.0,18.638502647918664,18.638502647918664,1.3793103448275863,20.638502647918664,30.615384615384617,30.615384615384617,18.638502647918664,0.0,18.638502647918664,18.638502647918664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.638502647918664,18.638502647918664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.313963498939454,12.6,0.0,18.313963498939454,18.313963498939454,1.3793103448275863,20.313963498939454,30.223076923076924,30.223076923076924,18.313963498939454,0.0,18.313963498939454,18.313963498939454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.313963498939454,18.313963498939454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.189672686081238,12.0,0.0,18.189672686081238,18.189672686081238,1.3793103448275863,20.189672686081238,30.615384615384617,30.615384615384617,18.189672686081238,0.0,18.189672686081238,18.189672686081238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189672686081238,18.189672686081238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.0980197545177,11.0,0.0,18.0980197545177,18.0980197545177,1.3793103448275863,20.0980197545177,31.26923076923077,31.26923076923077,18.0980197545177,0.0,18.0980197545177,18.0980197545177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.0980197545177,18.0980197545177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.036823592031823,11.4,0.0,18.036823592031823,18.036823592031823,1.3793103448275863,20.036823592031823,31.007692307692306,31.007692307692306,18.036823592031823,0.0,18.036823592031823,18.036823592031823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.036823592031823,18.036823592031823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.92614659851219,9.0,0.0,17.92614659851219,17.92614659851219,1.3793103448275863,19.92614659851219,32.57692307692308,32.57692307692308,17.92614659851219,0.0,17.92614659851219,17.92614659851219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92614659851219,17.92614659851219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.318352280417106,20.000000000000004,9.0,7.020391422685674,35.51434848915647,31.12660384997792,1.3793103448275863,37.51434848915647,32.57692307692308,32.57692307692308,31.12660384997792,4.172916871569261,35.51434848915647,31.12660384997792,0.8775489278357093,0.6393828561392252,0.024,0.5754445705253027,7.020391422685674,7.060329708299597,1.3871570996857194,27.0,7.060329708299597,41.81818181818182,31.12660384997792,1.1637931034482758,104.43669807501104,6.760391546684631,0.0,0.0,0.0,7.060329708299597,6.760391546684631,0.0
2009-12-17 06:00:00,5.247376692618931,20.0,9.4,5.830418547354368,33.07300328369285,29.42899169159637,1.3793103448275863,35.07300328369285,32.315384615384616,32.315384615384616,29.42899169159637,1.7413508896265069,33.07300328369285,29.42899169159637,0.728802318419296,0.5400478794069413,0.024,0.48604309146624725,5.830418547354368,5.860423335295062,1.3864086198596142,27.0,5.860423335295062,41.36363636363636,29.42899169159637,1.163793103448276,105.28550415420182,5.566220518554814,0.0,0.0,0.0,5.860423335295062,5.566220518554814,0.0
2009-12-17 07:00:00,5.299948815857144,20.0,9.0,5.888832017619049,33.19368450743543,29.51316449642352,1.3793103448275863,35.19368450743543,32.57692307692308,32.57692307692308,29.51316449642352,1.6569775953776045,33.19368450743543,29.51316449642352,0.7361040022023811,0.5449643760926147,0.024,0.49046793848335324,5.888832017619049,5.919328455228311,1.3864533660156566,27.0,5.919328455228311,41.81818181818182,29.513164496423528,1.1637931034482758,105.24341775178823,5.624416786984984,0.0,0.0,0.0,5.919328455228311,5.624416786984985,0.0
2009-12-17 08:00:00,5.104643696264619,20.0,11.0,5.67182632918291,32.74488081556942,29.1999893598301,1.3793103448275863,34.74488081556942,31.26923076923077,31.26923076923077,29.1999893598301,2.362945876676779,32.74488081556942,29.1999893598301,0.7089782911478637,0.5266768842095884,0.024,0.47400919578862954,5.67182632918291,5.7004940176038685,1.3862819333259633,27.0,5.7004940176038685,39.54545454545455,29.1999893598301,1.163793103448276,105.40000532008494,5.408438073880806,0.0,0.0,0.0,5.7004940176038685,5.408438073880806,0.0
2009-12-17 09:00:00,5.277829717888109,20.0,10.4,5.864255242097898,33.142920620739474,29.477761094428285,1.3793103448275863,35.142920620739474,31.661538461538463,31.661538461538463,29.477761094428285,2.3149761171736407,33.142920620739474,29.477761094428285,0.7330319052622373,0.5428963611640263,0.024,0.48860672504762365,5.864255242097898,5.894544878214301,1.3864346609959024,27.0,5.894544878214301,40.22727272727273,29.477761094428278,1.1637931034482762,105.26111945278586,5.599926077983864,0.0,0.0,0.0,5.894544878214301,5.599926077983864,0.0
2009-12-17 10:00:00,5.177687267319344,20.0,11.0,5.752985852577049,32.91288463238828,29.317268474527623,1.3793103448275863,34.91288463238828,31.26923076923077,31.26923076923077,29.317268474527623,2.540761456317297,32.91288463238828,29.317268474527623,0.7191232315721311,0.5335236745659815,0.024,0.4801713071093833,5.752985852577049,5.782338220033647,1.3863477381248308,27.0,5.782338220033647,39.54545454545455,29.317268474527623,1.1637931034482758,105.34136576273619,5.489143014395121,0.0,0.0,0.0,5.782338220033647,5.489143014395121,0.0
2009-12-17 11:00:00,4.985454110954837,20.0,12.0,5.5393934566164855,32.47033886805014,29.00821795766484,1.3793103448275863,34.47033886805014,30.615384615384617,30.615384615384617,29.00821795766484,2.9712781582424856,32.47033886805014,29.00821795766484,0.6924241820770607,0.5154853638171596,0.024,0.4639368274354436,5.5393934566164855,5.566941992998201,1.3861699372204639,27.0,5.566941992998201,38.40909090909091,29.00821795766484,1.1637931034482758,105.49589102116758,5.276927792269372,0.0,0.0,0.0,5.566941992998201,5.276927792269372,0.0
2009-12-17 12:00:00,4.602904944467015,20.000000000000004,14.6,5.1143388271855725,31.585677013174607,28.38921524618362,1.3793103448275863,33.5856770131746,28.915384615384614,28.915384615384614,28.38921524618362,8.379265385120426,31.585677013174607,28.38921524618362,0.6392923533981966,0.4793974142245973,0.024,0.4314576728021376,5.1143388271855725,5.138278568608032,1.3857667674683718,27.0,5.138278568608032,35.45454545454545,28.38921524618362,1.163793103448276,105.80539237690819,4.85634848392609,0.0,0.0,0.0,5.138278568608032,4.85634848392609,0.0
2009-12-17 13:00:00,4.536496318829833,20.0,14.0,5.040551465366481,31.43153724366865,28.2811925778146,1.3793103448275863,33.43153724366865,29.307692307692307,29.307692307692307,28.2811925778146,4.233126284312402,31.43153724366865,28.2811925778146,0.6300689331708101,0.473105515715598,0.024,0.4257949641440382,5.040551465366481,5.063862016938041,1.3856891081726705,27.0,5.063862016938041,36.13636363636363,28.2811925778146,1.163793103448276,105.8594037110927,4.783573154028085,0.0,0.0,0.0,5.063862016938041,4.783573154028085,0.0
2009-12-17 14:00:00,4.433078802840269,20.0,14.0,4.925643114266966,31.191148217342924,28.112621270926073,1.3793103448275863,33.19114821734293,29.307692307692307,29.307692307692307,28.112621270926073,3.553131097138162,31.191148217342924,28.112621270926073,0.6157053892833707,0.46329046771845594,0.024,0.4169614209466104,4.925643114266966,4.947972161038811,1.3855630684797209,27.0,4.947972161038811,36.13636363636363,28.11262127092607,1.163793103448276,105.94368936453697,4.6703793219939245,0.0,0.0,0.0,4.947972161038811,4.6703793219939245,0.0
2009-12-17 15:00:00,4.069327700345165,19.999999999999996,16.6,4.521475222605739,30.34210021630475,27.516178202176164,1.3793103448275863,32.34210021630475,28.0,28.0,27.516178202176164,8.056320499190905,30.34210021630475,27.516178202176164,0.5651844028257174,0.4285986820435421,0.024,0.3857388138391879,4.521475222605739,4.5403350908100935,1.3850636908121652,27.0,4.5403350908100935,35.0,27.516178202176164,1.163793103448276,106.24191089891193,4.273581915455357,0.0,0.0,0.0,4.5403350908100935,4.273581915455357,0.0
2009-12-17 16:00:00,4.097950054609757,20.0,15.0,4.553277838455285,30.409115525967717,27.56331687693316,1.3793103448275863,32.40911552596772,28.653846153846153,28.653846153846153,27.56331687693316,3.5993893965149404,30.409115525967717,27.56331687693316,0.5691597298069107,0.4313383776696211,0.024,0.38820453990265896,4.553277838455285,4.572411676222248,1.385106499005863,27.0,4.572411676222248,35.0,27.563316876933165,1.1637931034482758,106.21834156153342,4.304728928170471,0.0,0.0,0.0,4.572411676222248,4.304728928170471,0.0
2009-12-17 17:00:00,4.1551498509565645,19.999999999999993,14.0,4.616833167729516,30.542932713801825,27.65741198397088,1.3793103448275863,32.542932713801825,29.307692307692307,29.307692307692307,27.65741198397088,2.411728804894919,30.542932713801825,27.65741198397088,0.5771041459661895,0.4368082727465453,0.024,0.39312744547189077,4.616833167729516,4.6365139950041705,1.3851901259824366,27.0,4.6365139950041705,36.13636363636363,27.657411983970874,1.1637931034482758,106.17129400801457,4.36701279599566,0.0,0.0,0.0,4.6365139950041705,4.36701279599566,0.0
2009-12-17 18:00:00,4.117960153109205,20.0,14.0,4.57551128123245,30.455944887436164,27.596250336665886,1.3793103448275863,32.45594488743616,29.307692307692307,29.307692307692307,27.596250336665886,2.3047268582287406,30.455944887436164,27.596250336665886,0.5719389101540563,0.4332526853784492,0.024,0.3899274168406043,4.57551128123245,4.594836549770296,1.3851360419294954,27.0,4.594836549770296,36.13636363636363,27.59625033666589,1.163793103448276,106.20187483166706,4.3265117090006555,0.0,0.0,0.0,4.594836549770296,4.3265117090006555,0.0
2009-12-17 19:00:00,4.15659871767794,20.0,13.0,4.6184430196421555,30.546320433686848,27.6597935464105,1.3793103448275863,32.546320433686844,29.96153846153846,29.96153846153846,27.6597935464105,1.7297383259438648,30.546320433686848,27.6597935464105,0.5773053774552694,0.43694673552233637,0.024,0.39325206197010276,4.6184430196421555,4.638137693194389,1.385192211693339,27.0,4.638137693194389,37.27272727272727,27.659793546410498,1.1637931034482758,106.17010322679475,4.368591112025816,0.0,0.0,0.0,4.638137693194389,4.368591112025816,0.0
2009-12-17 20:00:00,4.150709298951474,20.0,13.0,4.611899221057193,30.532549307517886,27.65011229435714,1.3793103448275863,32.53254930751788,29.96153846153846,29.96153846153846,27.65011229435714,1.7200528604445213,30.532549307517886,27.65011229435714,0.5764874026321491,0.4363838784450006,0.024,0.39274549060050057,4.611899221057193,4.631537608901693,1.385183723713659,27.0,4.631537608901693,37.27272727272727,27.650112294357143,1.163793103448276,106.17494385282143,4.362175708161317,0.0,0.0,0.0,4.631537608901693,4.362175708161317,0.0
2009-12-17 21:00:00,4.126103308905633,20.0,13.2,4.58455923211737,30.474997156482527,27.609647636409168,1.3793103448275863,32.47499715648253,29.83076923076923,29.83076923076923,27.609647636409168,1.77937409848227,30.474997156482527,27.609647636409168,0.5730699040146713,0.43403147502940065,0.024,0.3906283275264606,4.58455923211737,4.60396237962031,1.3851479751684763,27.0,4.60396237962031,37.04545454545455,27.60964763640917,1.163793103448276,106.19517618179542,4.335378070034737,0.0,0.0,0.0,4.60396237962031,4.335378070034737,0.0
2009-12-17 22:00:00,4.249041236988564,20.0,12.0,4.721156929987293,30.76228075510819,27.81155767386613,1.3793103448275863,32.76228075510819,30.615384615384617,30.615384615384617,27.81155767386613,1.4515742075274105,30.76228075510819,27.81155767386613,0.5901446162484116,0.44577212229538365,0.024,0.40119491006584534,4.721156929987293,4.741734142216831,1.3853220835002904,27.0,4.741734142216831,38.40909090909091,27.811557673866133,1.1637931034482758,106.09422116306693,4.469361375421928,0.0,0.0,0.0,4.741734142216831,4.469361375421928,0.0
2009-12-17 23:00:00,0.0,18.57016042578954,12.0,0.0,18.57016042578954,18.57016042578954,1.3793103448275863,20.57016042578954,30.615384615384617,30.615384615384617,18.57016042578954,0.0,18.57016042578954,18.57016042578954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57016042578954,18.57016042578954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.231424481615633,12.6,0.0,18.231424481615633,18.231424481615633,1.3793103448275863,20.231424481615633,30.223076923076924,30.223076923076924,18.231424481615633,0.0,18.231424481615633,18.231424481615633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.231424481615633,18.231424481615633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.10579840227251,12.0,0.0,18.10579840227251,18.10579840227251,1.3793103448275863,20.10579840227251,30.615384615384617,30.615384615384617,18.10579840227251,0.0,18.10579840227251,18.10579840227251,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10579840227251,18.10579840227251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.015456035440103,11.0,0.0,18.015456035440103,18.015456035440103,1.3793103448275863,20.015456035440103,31.26923076923077,31.26923076923077,18.015456035440103,0.0,18.015456035440103,18.015456035440103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.015456035440103,18.015456035440103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,17.960163561625265,11.6,0.0,17.960163561625265,17.960163561625265,1.3793103448275863,19.960163561625265,30.876923076923077,30.876923076923077,17.960163561625265,0.0,17.960163561625265,17.960163561625265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.960163561625265,17.960163561625265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.890026390295084,11.0,0.0,17.890026390295084,17.890026390295084,1.3793103448275863,19.890026390295084,31.26923076923077,31.26923076923077,17.890026390295084,0.0,17.890026390295084,17.890026390295084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.890026390295084,17.890026390295084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.466628296014094,20.0,9.0,7.185142551126772,35.84971304517206,31.358998950717826,1.3793103448275863,37.84971304517206,32.57692307692308,32.57692307692308,31.358998950717826,5.085775273573891,35.84971304517206,31.358998950717826,0.8981428188908465,0.6530090879013573,0.024,0.5877081791112215,7.185142551126772,7.226443459916908,1.3872387568722548,27.0,7.226443459916908,41.81818181818182,31.358998950717826,1.163793103448276,104.32050052464109,6.927155663147898,0.0,0.0,0.0,7.226443459916908,6.927155663147898,0.0
2009-12-18 06:00:00,5.224057307332186,20.0,10.6,5.804508119257984,33.01944296411067,29.39162538957443,1.3793103448275863,35.01944296411067,31.53076923076923,31.53076923076923,29.39162538957443,2.339200484484614,33.01944296411067,29.39162538957443,0.725563514907248,0.5378656404884423,0.024,0.4840790764395981,5.804508119257984,5.834294683306828,1.3863884494809566,27.0,5.834294683306828,40.0,29.391625389574425,1.163793103448276,105.30418730521279,5.540420407401992,0.0,0.0,0.0,5.834294683306828,5.540420407401992,0.0
2009-12-18 07:00:00,5.393767636181734,20.0,9.0,5.993075151313038,33.40882027676838,29.66314830719773,1.3793103448275863,35.40882027676838,32.57692307692308,32.57692307692308,29.66314830719773,1.7731103136864967,33.40882027676838,29.66314830719773,0.7491343939141297,0.5537272460151866,0.024,0.49835452141366793,5.993075151313038,6.024447875914556,1.386530798850896,27.0,6.024447875914556,41.81818181818182,29.663148307197737,1.1637931034482758,105.16842584640114,5.728380763931263,0.0,0.0,0.0,6.024447875914556,5.728380763931262,0.0
2009-12-18 08:00:00,5.417216049850772,20.0,9.0,6.019128944278636,33.462544521190715,29.700588931016565,1.3793103448275863,35.462544521190715,32.57692307692308,32.57692307692308,29.700588931016565,1.8039991180071384,33.462544521190715,29.700588931016565,0.7523911180348295,0.5559152028529746,0.024,0.5003236825676771,6.019128944278636,6.050720464563933,1.3865496831341289,27.0,6.050720464563933,41.81818181818182,29.70058893101656,1.163793103448276,105.14970553449172,5.75438650427713,0.0,0.0,0.0,6.050720464563933,5.75438650427713,0.0
2009-12-18 09:00:00,5.379461646069093,20.0,10.4,5.977179606743437,33.376034011987414,29.640296757772763,1.3793103448275863,35.376034011987414,31.661538461538463,31.661538461538463,29.640296757772763,2.5492948372756152,33.376034011987414,29.640296757772763,0.7471474508429297,0.5523919384742442,0.024,0.49715274462681974,5.977179606743437,6.008418800590862,1.38651918680202,27.0,6.008418800590862,40.22727272727273,29.640296757772767,1.163793103448276,105.17985162111361,5.712518802778709,0.0,0.0,0.0,6.008418800590862,5.712518802778709,0.0
2009-12-18 10:00:00,5.453480004389482,19.999999999999996,9.0,6.059422227099425,33.54559603373129,29.75845714179415,1.3793103448275863,35.54559603373129,32.57692307692308,32.57692307692308,29.75845714179415,1.853362776481038,33.54559603373129,29.75845714179415,0.7574277783874281,0.5592972762126107,0.024,0.5033675485913496,6.059422227099425,6.091351954720686,1.386578530137163,27.0,6.091351954720686,41.81818181818182,29.758457141794153,1.163793103448276,105.12077142910292,5.794622577355137,0.0,0.0,0.0,6.091351954720686,5.794622577355137,0.0
2009-12-18 11:00:00,5.145634378377624,20.0,11.0,5.717371531530693,32.83918408425554,29.265826877048863,1.3793103448275863,34.83918408425554,31.26923076923077,31.26923076923077,29.265826877048863,2.460197157896338,32.83918408425554,29.265826877048863,0.7146714414413367,0.5305202630713056,0.024,0.47746823676417505,5.717371531530693,5.746423557837823,1.3863191180379055,27.0,5.746423557837823,39.54545454545455,29.265826877048866,1.163793103448276,105.36708656147556,5.453717802556039,0.0,0.0,0.0,5.746423557837823,5.453717802556039,0.0
2009-12-18 12:00:00,4.900146676384602,20.0,12.4,5.444607418205114,32.27353052055996,28.870650884181764,1.3793103448275863,34.27353052055996,30.353846153846153,30.353846153846153,28.870650884181764,3.1645375229127013,32.27353052055996,28.870650884181764,0.6805759272756392,0.5074603537138014,0.024,0.45671431834242127,5.444607418205114,5.471353453576493,1.3860860552576015,27.0,5.471353453576493,37.95454545454545,28.870650884181764,1.1637931034482758,105.56467455790911,5.182939725329328,0.0,0.0,0.0,5.471353453576493,5.182939725329328,0.0
2009-12-18 13:00:00,4.801828948058306,20.000000000000004,12.0,5.335365497842562,32.04637799451837,28.711774558366773,1.3793103448275863,34.04637799451837,30.615384615384617,30.615384615384617,28.711774558366773,2.4161739419400465,32.04637799451837,28.711774558366773,0.6669206872303203,0.4981956612692434,0.024,0.4483760951423191,5.335365497842562,5.3611850639694865,1.3859852754714628,27.0,5.3611850639694865,38.40909090909091,28.711774558366777,1.1637931034482758,105.64411272081661,5.074759895175014,0.0,0.0,0.0,5.3611850639694865,5.074759895175014,0.0
2009-12-18 14:00:00,4.576507862137556,20.000000000000004,13.0,5.085008735708396,31.52442798473469,28.346297524916945,1.3793103448275863,33.524427984734686,29.96153846153846,29.96153846153846,28.346297524916945,2.713915999186597,31.52442798473469,28.346297524916945,0.6356260919635495,0.47689741223163906,0.024,0.4292076710084751,5.085008735708396,5.1086984769315595,1.3857361951719422,27.0,5.1086984769315595,37.27272727272727,28.34629752491695,1.163793103448276,105.82685123754152,4.827412341187825,0.0,0.0,0.0,5.1086984769315595,4.827412341187825,0.0
2009-12-18 15:00:00,4.44109818922928,20.0,13.6,4.9345535435880885,31.209804280143413,28.12570831540086,1.3793103448275863,33.209804280143416,29.56923076923077,29.56923076923077,28.12570831540086,2.9469063382589127,31.209804280143413,28.12570831540086,0.6168191929485111,0.46405230229306255,0.024,0.41764707206375634,4.9345535435880885,4.956958773817394,1.3855730726631548,27.0,4.956958773817394,36.59090909090909,28.125708315400857,1.1637931034482758,105.93714584229957,4.679150768509881,0.0,0.0,0.0,4.956958773817394,4.679150768509881,0.0
2009-12-18 16:00:00,4.413783247301377,20.0,13.0,4.904203608112641,31.146248902392447,28.081121647322046,1.3793103448275863,33.14624890239244,29.96153846153846,29.96153846153846,28.081121647322046,2.2483109591281405,31.146248902392447,28.081121647322046,0.6130254510140801,0.4614568931931478,0.024,0.415311203873833,4.904203608112641,4.926349297431956,1.3855388338570669,27.0,4.926349297431956,37.27272727272727,28.081121647322043,1.1637931034482758,105.95943917633898,4.649278380223838,0.0,0.0,0.0,4.926349297431956,4.649278380223838,0.0
2009-12-18 17:00:00,4.421214596423734,20.0,13.0,4.9124606626930385,31.16354289005884,28.09325497587569,1.3793103448275863,33.163542890058835,29.96153846153846,29.96153846153846,28.09325497587569,2.2667223224582633,31.16354289005884,28.09325497587569,0.6140575828366298,0.4621631487824287,0.024,0.4159468339041858,4.9124606626930385,4.934676977571281,1.3855481948664123,27.0,4.934676977571281,37.27272727272727,28.09325497587569,1.163793103448276,105.95337251206216,4.657404347378841,0.0,0.0,0.0,4.934676977571281,4.657404347378841,0.0
2009-12-18 18:00:00,4.504641889534055,20.0,11.8,5.005157655037839,31.357538769997078,28.229315235598428,1.3793103448275863,33.35753876999708,30.746153846153845,30.746153846153845,28.229315235598428,1.7143693933465922,31.357538769997078,28.229315235598428,0.6256447068797298,0.47008449613429215,0.024,0.4230760465208629,5.005157655037839,5.028166104651268,1.3856509627975921,27.0,5.028166104651268,38.63636363636363,28.229315235598428,1.1637931034482758,105.88534238220079,4.7486894706367755,0.0,0.0,0.0,5.028166104651268,4.7486894706367755,0.0
2009-12-18 19:00:00,4.539612389106968,20.0,11.0,5.044013765674409,31.438773775397266,28.286265171850758,1.3793103448275863,33.438773775397266,31.26923076923077,31.26923076923077,28.286265171850758,1.4577062949867192,31.438773775397266,28.286265171850758,0.6305017207093011,0.47340093473395256,0.024,0.4260608412605573,5.044013765674409,5.067353859147804,1.3856928080548228,27.0,5.067353859147804,39.54545454545455,28.286265171850765,1.163793103448276,105.85686741407461,4.786986411874544,0.0,0.0,0.0,5.067353859147804,4.786986411874544,0.0
2009-12-18 20:00:00,4.67347804820254,20.0,10.0,5.192753386891711,31.74929461428304,28.503823747475725,1.3793103448275863,33.749294614283045,31.923076923076923,31.923076923076923,28.503823747475725,1.3092073942833424,31.74929461428304,28.503823747475725,0.6490941733614639,0.48607484068221035,0.024,0.4374673566139893,5.192753386891711,5.217360870959933,1.3858466377740535,27.0,5.217360870959933,40.68181818181818,28.503823747475725,1.163793103448276,105.74808812626213,4.9337637808926225,0.0,0.0,0.0,5.217360870959933,4.9337637808926225,0.0
2009-12-18 21:00:00,4.6840332130901885,20.0,10.2,5.204481347877987,31.773749362503814,28.520948520080076,1.3793103448275863,33.773749362503814,31.79230769230769,31.79230769230769,28.520948520080076,1.3714855555172232,31.773749362503814,28.520948520080076,0.6505601684847484,0.4870727491820134,0.024,0.438365474263812,5.204481347877987,5.229188622796189,1.3858583555916324,27.0,5.229188622796189,40.45454545454545,28.520948520080072,1.1637931034482758,105.73952573995996,4.945349041621462,0.0,0.0,0.0,5.229188622796189,4.945349041621462,0.0
2009-12-18 22:00:00,4.730192464231507,20.0,10.0,5.255769404701675,31.880643592051506,28.59578771411296,1.3793103448275863,33.880643592051506,31.923076923076923,31.923076923076923,28.59578771411296,1.3617198293138848,31.880643592051506,28.59578771411296,0.6569711755877093,0.49143435134794716,0.024,0.4422909162131524,5.255769404701675,5.2809128398364695,1.3859089220320768,27.0,5.2809128398364695,40.68181818181818,28.59578771411296,1.1637931034482758,105.70210614294352,4.996033695577421,0.0,0.0,0.0,5.2809128398364695,4.996033695577421,0.0
2009-12-18 23:00:00,0.0,18.4034856512649,9.0,0.0,18.4034856512649,18.4034856512649,1.3793103448275863,20.4034856512649,32.57692307692308,32.57692307692308,18.4034856512649,0.0,18.4034856512649,18.4034856512649,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4034856512649,18.4034856512649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.01739925465823,9.8,0.0,18.01739925465823,18.01739925465823,1.3793103448275863,20.01739925465823,32.05384615384615,32.05384615384615,18.01739925465823,0.0,18.01739925465823,18.01739925465823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01739925465823,18.01739925465823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.861063407694083,9.0,0.0,17.861063407694083,17.861063407694083,1.3793103448275863,19.861063407694083,32.57692307692308,32.57692307692308,17.861063407694083,0.0,17.861063407694083,17.861063407694083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.861063407694083,17.861063407694083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.712901292559604,7.0,0.0,17.712901292559604,17.712901292559604,1.3793103448275863,19.712901292559604,33.88461538461539,33.88461538461539,17.712901292559604,0.0,17.712901292559604,17.712901292559604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.712901292559604,17.712901292559604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.597978283698854,6.4,0.0,17.597978283698854,17.597978283698854,1.3793103448275863,19.597978283698854,34.276923076923076,34.276923076923076,17.597978283698854,0.0,17.597978283698854,17.597978283698854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.597978283698854,17.597978283698854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.49344824271717,6.2,0.0,17.49344824271717,17.49344824271717,1.3793103448275863,19.49344824271717,34.40769230769231,34.40769230769231,17.49344824271717,0.0,17.49344824271717,17.49344824271717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49344824271717,17.49344824271717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,6.684573315660504,20.000000000000004,6.0,7.427303684067227,36.34158310256872,31.6995183000267,1.3793103448275863,38.34158310256872,34.53846153846154,34.53846153846154,31.6995183000267,2.2553631635961255,36.34158310256872,31.6995183000267,0.9284129605084034,0.6729864336622897,0.024,0.6056877902960608,7.427303684067227,7.470602327433456,1.3873512529757406,27.0,7.470602327433456,45.22727272727273,31.69951830002669,1.1637931034482758,104.15024084998666,7.172909314913421,0.0,0.0,0.0,7.470602327433456,7.172909314913421,0.0
2009-12-19 06:00:00,5.279704423770238,20.000000000000007,7.2,5.866338248633598,33.14722375366219,29.480762348266193,1.3793103448275863,35.14722375366219,33.753846153846155,33.753846153846155,29.480762348266193,1.1834984698334061,33.14722375366219,29.480762348266193,0.7332922810791997,0.5430716664462809,0.024,0.4887644998016528,5.866338248633598,5.8966454152782255,1.386436253137611,27.0,5.8966454152782255,43.86363636363636,29.480762348266193,1.1637931034482758,105.25961882586691,5.602001490270608,0.0,0.0,0.0,5.8966454152782255,5.602001490270609,0.0
2009-12-19 07:00:00,6.2359665984480666,20.0,7.0,6.928851776053407,35.32775092252462,30.997218562491245,1.3793103448275863,37.32775092252462,33.88461538461539,33.88461538461539,30.997218562491245,2.068696632564157,35.32775092252462,30.997218562491245,0.8661064720066759,0.6317992676403809,0.024,0.5686193408763427,6.928851776053407,6.968031702817445,1.38710980136698,27.0,6.968031702817445,44.09090909090909,30.997218562491252,1.163793103448276,104.50139071875438,6.667884183063724,0.0,0.0,0.0,6.968031702817445,6.667884183063724,0.0
2009-12-19 08:00:00,6.264640498438878,19.999999999999993,7.0,6.960711664932086,35.392716619486485,31.042271828903928,1.3793103448275863,37.392716619486485,33.88461538461539,33.88461538461539,31.042271828903928,2.1111499671438567,35.392716619486485,31.042271828903928,0.8700889581165108,0.6344397227613703,0.024,0.5709957504852333,6.960711664932086,7.000155637208223,1.3871264247947621,27.0,7.000155637208223,44.09090909090909,31.042271828903935,1.163793103448276,104.47886408554803,6.700068667933111,0.0,0.0,0.0,7.000155637208223,6.7000686679331105,0.0
2009-12-19 09:00:00,6.2926412686825195,20.000000000000004,7.2,6.991823631869466,35.45613513807725,31.086245368158835,1.3793103448275863,37.45613513807725,33.753846153846155,33.753846153846155,31.086245368158835,2.2594963225922564,35.45613513807725,31.086245368158835,0.8739779539836833,0.6370171321496659,0.024,0.5733154189346993,6.991823631869466,7.031525345084432,1.3871424908638759,27.0,7.031525345084432,43.86363636363636,31.086245368158835,1.1637931034482758,104.45687731592058,6.731510194219387,0.0,0.0,0.0,7.031525345084432,6.731510194219388,0.0
2009-12-19 10:00:00,6.227232175019454,20.000000000000007,7.0,6.9191468611327265,35.30795700562009,30.983490217412132,1.3793103448275863,37.30795700562009,33.88461538461539,33.88461538461539,30.983490217412132,2.05602358845783,35.30795700562009,30.983490217412132,0.8648933576415908,0.630994733352773,0.024,0.5678952600174957,6.9191468611327265,6.9582463344680034,1.3871047028793857,27.0,6.9582463344680034,44.09090909090909,30.983490217412132,1.1637931034482758,104.50825489129393,6.658082982732554,0.0,0.0,0.0,6.9582463344680034,6.658082982732554,0.0
2009-12-19 11:00:00,5.911027941251867,19.999999999999993,9.0,6.567808823613186,34.589910342905455,30.485029828147216,1.3793103448275863,36.589910342905455,32.57692307692308,32.57692307692308,30.485029828147216,2.706593255463904,34.589910342905455,30.485029828147216,0.8209761029516482,0.6017985641052646,0.024,0.5416187076947381,6.567808823613186,6.603988680023712,1.3869085029898647,27.0,6.603988680023712,41.81818181818182,30.48502982814722,1.1637931034482758,104.75748508592639,6.30407333147302,0.0,0.0,0.0,6.603988680023712,6.30407333147302,0.0
2009-12-19 12:00:00,5.4418656666656835,19.999999999999996,12.2,6.046517407406315,33.51900159007944,29.739928210450497,1.3793103448275863,35.51900159007944,30.484615384615385,30.484615384615385,29.739928210450497,6.999603574789923,33.51900159007944,29.739928210450497,0.7558146759257893,0.5582143152127187,0.024,0.5023928836914469,6.046517407406315,6.0783388389275865,1.386569338183126,27.0,6.0783388389275865,38.18181818181818,29.739928210450497,1.163793103448276,105.13003589477475,5.781733818688534,0.0,0.0,0.0,6.0783388389275865,5.781733818688534,0.0
2009-12-19 13:00:00,5.307494963188328,20.0,12.0,5.897216625764809,33.210999362910954,29.52523897180795,1.3793103448275863,35.210999362910954,30.615384615384617,30.615384615384617,29.52523897180795,4.663420402547913,33.210999362910954,29.52523897180795,0.7371520782206011,0.5456697200332538,0.024,0.4911027480299284,5.897216625764809,5.927783597768134,1.3864597075472882,27.0,5.927783597768134,38.40909090909091,29.52523897180796,1.163793103448276,105.23738051409602,5.6327738003457215,0.0,0.0,0.0,5.927783597768134,5.6327738003457215,0.0
2009-12-19 14:00:00,5.049197130416414,20.0,13.0,5.610219033796016,32.61722716468029,29.11084026855778,1.3793103448275863,34.61722716468029,29.96153846153846,29.96153846153846,29.11084026855778,5.685207466873635,32.61722716468029,29.11084026855778,0.701277379224502,0.5214736183977136,0.024,0.4693262565579422,5.610219033796016,5.638366395635787,1.3862305643647082,27.0,5.638366395635787,37.27272727272727,29.11084026855778,1.1637931034482758,105.44457986572111,5.347232074722087,0.0,0.0,0.0,5.638366395635787,5.347232074722087,0.0
2009-12-19 15:00:00,4.716434334957713,20.0,15.0,5.2404825943974584,31.84879139083774,28.573489769339325,1.3793103448275863,33.84879139083774,28.653846153846153,28.653846153846153,28.573489769339325,56.22026720950145,31.84879139083774,28.573489769339325,0.6550603242996823,0.49013474784424954,0.024,0.4411212730598246,5.2404825943974584,5.265496069181884,1.3858939645436636,27.0,5.265496069181884,35.0,28.573489769339325,1.163793103448276,105.71325511533034,4.980923218604297,0.0,0.0,0.0,5.265496069181884,4.980923218604297,0.0
2009-12-19 16:00:00,4.85209549151959,20.0,13.0,5.391217212799544,32.162557859618964,28.793047101619248,1.3793103448275863,34.162557859618964,29.96153846153846,29.96153846153846,28.793047101619248,3.977437236539068,32.162557859618964,28.793047101619248,0.673902151599943,0.502934519069717,0.024,0.45264106716274527,5.391217212799544,5.417510664706516,1.3860373656069396,27.0,5.417510664706516,37.27272727272727,28.793047101619244,1.163793103448276,105.60347644919038,5.130049546534649,0.0,0.0,0.0,5.417510664706516,5.130049546534649,0.0
2009-12-19 17:00:00,4.8406212445526355,20.000000000000004,12.9,5.378468049502929,32.136045929776955,28.774503398837627,1.3793103448275863,34.136045929776955,30.026923076923076,30.026923076923076,28.774503398837627,3.7021219553100817,32.136045929776955,28.774503398837627,0.6723085061878661,0.5018531838867497,0.024,0.45166786549807475,5.378468049502929,5.404653367891604,1.3860255805050479,27.0,5.404653367891604,37.38636363636363,28.774503398837624,1.163793103448276,105.61274830058119,5.117425173436057,0.0,0.0,0.0,5.404653367891604,5.117425173436057,0.0
2009-12-19 18:00:00,4.781806775410179,20.0,12.8,5.313118639344643,32.000075105714274,28.67937595612387,1.3793103448275863,34.000075105714274,30.092307692307692,30.092307692307692,28.67937595612387,3.241681513546468,32.000075105714274,28.67937595612387,0.6641398299180804,0.4963068254841155,0.024,0.44667614293570396,5.313118639344643,5.338749321893054,1.3859641893930397,27.0,5.338749321893054,37.5,28.67937595612387,1.1637931034482758,105.66031202193807,5.052748018370965,0.0,0.0,0.0,5.338749321893054,5.052748018370965,0.0
2009-12-19 19:00:00,4.725964903802039,20.0,13.0,5.251072115335599,31.870856897447403,28.58893682536265,1.3793103448275863,33.8708568974474,29.96153846153846,29.96153846153846,28.58893682536265,3.297960738948138,31.870856897447403,28.58893682536265,0.6563840144169498,0.4910350493474413,0.024,0.4419315444126972,5.251072115335599,5.276175620270342,1.385904336166382,27.0,5.276175620270342,37.27272727272727,28.588936825362644,1.1637931034482758,105.70553158731867,4.991390271673651,0.0,0.0,0.0,5.276175620270342,4.991390271673651,0.0
2009-12-19 20:00:00,4.930111251378373,20.0,11.0,5.477901390420415,32.3426901497368,28.919001780724038,1.3793103448275863,34.3426901497368,31.26923076923077,31.26923076923077,28.919001780724038,2.00930581995996,32.3426901497368,28.919001780724038,0.6847376738025519,0.51028060633106,0.024,0.459252545697954,5.477901390420415,5.504929451053521,1.3861158860330318,27.0,5.504929451053521,39.54545454545455,28.919001780724034,1.1637931034482758,105.54049910963798,5.215940323851293,0.0,0.0,0.0,5.504929451053521,5.215940323851293,0.0
2009-12-19 21:00:00,4.205304831755409,20.000000000000004,12.0,4.672560924172677,30.660151420822736,27.739800843214816,1.3793103448275863,32.660151420822736,30.615384615384617,30.615384615384617,27.739800843214816,1.400783312662251,30.660151420822736,27.739800843214816,0.5840701155215846,0.44159885433690105,0.024,0.39743896890321095,4.672560924172677,4.692720809606366,1.3852614151251144,27.0,4.692720809606366,38.40909090909091,27.739800843214816,1.1637931034482756,106.13009957839259,4.4216681490439065,0.0,0.0,0.0,4.692720809606366,4.4216681490439065,0.0
2009-12-19 22:00:00,4.243364141731112,20.0,11.0,4.7148490463679025,30.749028723145663,27.802248069165728,1.3793103448275863,32.74902872314566,31.26923076923077,31.26923076923077,27.802248069165728,1.1723522704327534,30.749028723145663,27.802248069165728,0.5893561307959878,0.4452306430154734,0.024,0.40070757871392604,4.7148490463679025,4.7353721106694495,1.3853142857004124,27.0,4.7353721106694495,39.54545454545455,27.802248069165728,1.1637931034482758,106.09887596541714,4.4631689710011075,0.0,0.0,0.0,4.7353721106694495,4.4631689710011075,0.0
2009-12-19 23:00:00,0.0,18.362781965443304,12.0,0.0,18.362781965443304,18.362781965443304,1.3793103448275863,20.362781965443304,30.615384615384617,30.615384615384617,18.362781965443304,0.0,18.362781965443304,18.362781965443304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.362781965443304,18.362781965443304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,17.969113859995375,12.0,0.0,17.969113859995375,17.969113859995375,1.3793103448275863,19.969113859995375,30.615384615384617,30.615384615384617,17.969113859995375,0.0,17.969113859995375,17.969113859995375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.969113859995375,17.969113859995375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.82317915156624,11.0,0.0,17.82317915156624,17.82317915156624,1.3793103448275863,19.82317915156624,31.26923076923077,31.26923076923077,17.82317915156624,0.0,17.82317915156624,17.82317915156624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82317915156624,17.82317915156624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.752163677747188,12.0,0.0,17.752163677747188,17.752163677747188,1.3793103448275863,19.752163677747188,30.615384615384617,30.615384615384617,17.752163677747188,0.0,17.752163677747188,17.752163677747188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.752163677747188,17.752163677747188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.70187677492757,12.4,0.0,17.70187677492757,17.70187677492757,1.3793103448275863,19.70187677492757,30.353846153846153,30.353846153846153,17.70187677492757,0.0,17.70187677492757,17.70187677492757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70187677492757,17.70187677492757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.643847294347296,12.0,0.0,17.643847294347296,17.643847294347296,1.3793103448275863,19.643847294347296,30.615384615384617,30.615384615384617,17.643847294347296,0.0,17.643847294347296,17.643847294347296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.643847294347296,17.643847294347296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.169289569901,20.0,12.0,6.854766188778889,35.17659342020091,30.8923645522141,1.3793103448275863,37.17659342020091,30.615384615384617,30.615384615384617,30.8923645522141,0.0,35.17659342020091,30.8923645522141,0.8568457735973611,0.6256549913379602,0.024,0.5630894922041642,6.854766188778889,6.893331687912685,1.3870704624514019,27.0,6.893331687912685,38.40909090909091,30.892364552214104,1.163793103448276,104.55381772389295,6.593094195868278,0.0,0.0,0.0,6.893331687912685,6.593094195868278,0.0
2009-12-20 06:00:00,4.859664440730735,20.0,11.4,5.399627156367483,32.18004371525344,28.805276742523763,1.3793103448275863,34.18004371525344,31.007692307692306,31.007692307692306,28.805276742523763,2.1135207498918582,32.18004371525344,28.805276742523763,0.6749533945459354,0.503647690986653,0.024,0.4532829218879877,5.399627156367483,5.425991925466148,1.386045105896023,27.0,5.425991925466148,39.09090909090909,28.805276742523763,1.1637931034482758,105.59736162873811,5.138378309623859,0.0,0.0,0.0,5.425991925466148,5.138378309623859,0.0
2009-12-20 07:00:00,5.628491506361927,20.0,10.0,6.253879451513252,33.94581324692081,30.03713858972502,1.3793103448275863,35.94581324692081,31.923076923076923,31.923076923076923,30.03713858972502,2.8586700285441364,33.94581324692081,30.03713858972502,0.7817349314391565,0.5755908440794998,0.024,0.5180317596715498,6.253879451513252,6.287438535921202,1.3867118933616922,27.0,6.287438535921202,40.68181818181818,30.037138589725018,1.1637931034482758,104.98143070513748,5.98909587504175,0.0,0.0,0.0,6.287438535921202,5.98909587504175,0.0
2009-12-20 08:00:00,5.506012481953619,20.000000000000004,11.0,6.1177916466151325,33.665830190578674,29.842210411444213,1.3793103448275863,35.665830190578674,31.26923076923077,31.26923076923077,29.842210411444213,3.6957835165210513,33.665830190578674,29.842210411444213,0.7647239558268916,0.5641929744485492,0.024,0.5077736770036944,6.1177916466151325,6.150210944059988,1.386619562748152,27.0,6.150210944059988,39.54545454545455,29.84221041144422,1.163793103448276,105.07889479427789,5.852945975593665,0.0,0.0,0.0,6.150210944059988,5.852945975593664,0.0
2009-12-20 09:00:00,5.4249287344215285,20.000000000000004,11.8,6.0276985938016985,33.48021165024173,29.71290002911567,1.3793103448275863,35.48021165024173,30.746153846153845,30.746153846153845,29.71290002911567,5.029056564343059,33.48021165024173,29.71290002911567,0.7534623242252123,0.5566346803045774,0.024,0.5009712122741197,6.0276985938016985,6.059362061832156,1.3865558545902086,27.0,6.059362061832156,38.63636363636363,29.712900029115676,1.1637931034482762,105.14354998544216,5.762942246738974,0.0,0.0,0.0,6.059362061832156,5.762942246738974,0.0
2009-12-20 10:00:00,5.469960243956897,20.0,11.0,6.077733604396552,33.583324897916285,29.78474139516844,1.3793103448275863,35.583324897916285,31.26923076923077,31.26923076923077,29.78474139516844,3.529446294852034,33.583324897916285,29.78474139516844,0.759716700549569,0.5608335910340334,0.024,0.5047502319306301,6.077733604396552,6.109816963499956,1.3865914979660077,27.0,6.109816963499956,39.54545454545455,29.78474139516844,1.1637931034482758,105.10762930241577,5.812914822691686,0.0,0.0,0.0,6.109816963499956,5.812914822691686,0.0
2009-12-20 11:00:00,5.285559260958181,20.0,12.0,5.872843623286868,33.16066197901898,29.490134714464688,1.3793103448275863,35.16066197901898,30.615384615384617,30.615384615384617,29.490134714464688,4.499263872702797,33.16066197901898,29.490134714464688,0.7341054529108585,0.5436191206436081,0.024,0.48925720857924726,5.872843623286868,5.903205535351228,1.386441217380204,27.0,5.903205535351228,38.40909090909091,29.49013471446469,1.1637931034482758,105.25493264276766,5.608483504888598,0.0,0.0,0.0,5.903205535351228,5.608483504888598,0.0
2009-12-20 12:00:00,4.970112491796391,20.0,14.2,5.522347213107101,32.43496432298049,28.983497314788554,1.3793103448275863,34.43496432298049,29.176923076923078,29.176923076923078,28.983497314788554,24.61225483459294,32.43496432298049,28.983497314788554,0.6902934016383876,0.514043079306457,0.024,0.4626387713758113,5.522347213107101,5.549751521037746,1.3861550874638096,27.0,5.549751521037746,35.90909090909091,28.983497314788558,1.163793103448276,105.50825134260572,5.260016586775406,0.0,0.0,0.0,5.549751521037746,5.260016586775406,0.0
2009-12-20 13:00:00,5.123672788662528,19.999999999999996,12.0,5.692969765180587,32.78866643528055,29.230560332042682,1.3793103448275863,34.78866643528055,30.615384615384617,30.615384615384617,29.230560332042682,3.543938834136089,32.78866643528055,29.230560332042682,0.7116212206475734,0.5284614424157578,0.024,0.47561529817418197,5.692969765180587,5.721815909422163,1.3862992779858387,27.0,5.721815909422163,38.40909090909091,29.230560332042685,1.163793103448276,105.38471983397866,5.429454970736001,0.0,0.0,0.0,5.721815909422163,5.429454970736001,0.0
2009-12-20 14:00:00,5.0499440368412,20.0,12.0,5.611048929823556,32.618947470696355,29.112041889556636,1.3793103448275863,34.618947470696355,30.615384615384617,30.615384615384617,29.112041889556636,3.217570460345648,32.618947470696355,29.112041889556636,0.7013811162279445,0.5215437446460718,0.024,0.4693893701814646,5.611048929823556,5.639203304288163,1.386231264683548,27.0,5.639203304288163,38.40909090909091,29.112041889556636,1.1637931034482758,105.44397905522169,5.3480562425806,0.0,0.0,0.0,5.639203304288163,5.3480562425806,0.0
2009-12-20 15:00:00,4.963384805070285,19.999999999999993,12.4,5.5148720056336495,32.41944903503587,28.972654031514836,1.3793103448275863,34.41944903503587,30.353846153846153,30.353846153846153,28.972654031514836,3.4420989868027707,32.41944903503587,28.972654031514836,0.6893590007042062,0.5134104735972173,0.024,0.46206942623749553,5.5148720056336495,5.542213052993371,1.3861485433248784,27.0,5.542213052993371,37.95454545454545,28.972654031514832,1.163793103448276,105.51367298424259,5.252601768323472,0.0,0.0,0.0,5.542213052993371,5.252601768323472,0.0
2009-12-20 16:00:00,5.06596214316656,20.0,11.0,5.628846825740623,32.655836318184846,29.13780705209696,1.3793103448275863,34.655836318184846,31.26923076923077,31.26923076923077,29.13780705209696,2.2766257694863548,32.655836318184846,29.13780705209696,0.7036058532175778,0.5230474408867632,0.024,0.47074269679808695,5.628846825740623,5.657151569829299,1.3862462284175752,27.0,5.657151569829299,39.54545454545455,29.13780705209696,1.1637931034482758,105.43109647395153,5.365733411704573,0.0,0.0,0.0,5.657151569829299,5.365733411704573,0.0
2009-12-20 17:00:00,5.038634806621809,20.0,11.0,5.598483118468677,32.592897475276786,29.093845526233864,1.3793103448275863,34.592897475276786,31.26923076923077,31.26923076923077,29.093845526233864,2.218585680831014,32.592897475276786,29.093845526233864,0.6998103898085847,0.5204818320362555,0.024,0.46843364883263,5.598483118468677,5.626531301672302,1.3862206361382376,27.0,5.626531301672302,39.54545454545455,29.093845526233864,1.1637931034482758,105.45307723688308,5.335578106491118,0.0,0.0,0.0,5.626531301672302,5.335578106491118,0.0
