timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-20 18:00:00,5.080888155832734,20.000000000000004,10.6,5.645431284258594,32.690202027687924,29.1618074750263,1.3793103448275863,34.690202027687924,31.53076923076923,31.53076923076923,29.1618074750263,2.05438145859523,32.690202027687924,29.1618074750263,0.7056789105323242,0.5244482280651411,0.024,0.472003405258627,5.645431284258594,5.673876107065109,1.3862600775190825,27.0,5.673876107065109,40.0,29.161807475026297,1.163793103448276,105.41909626248685,5.382209019262997,0.0,0.0,0.0,5.673876107065109,5.382209019262997,0.0
2009-12-20 19:00:00,5.150874937170631,19.999999999999993,10.0,5.723194374634034,32.85123633760902,29.27423985346275,1.3793103448275863,34.85123633760902,31.923076923076923,31.923076923076923,29.27423985346275,1.862624285424058,32.85123633760902,29.27423985346275,0.7153992968292543,0.5310114285857228,0.024,0.4779102857271505,5.723194374634034,5.752295517492606,1.3863238244970923,27.0,5.752295517492606,40.68181818181818,29.274239853462753,1.163793103448276,105.36288007326863,5.459508617733778,0.0,0.0,0.0,5.752295517492606,5.459508617733778,0.0
2009-12-20 20:00:00,5.167029491104165,20.0,10.0,5.741143879004627,32.88838268021187,29.30016775583398,1.3793103448275863,34.88838268021187,31.923076923076923,31.923076923076923,29.30016775583398,1.8869360885499322,32.88838268021187,29.30016775583398,0.7176429848755784,0.5325252104651003,0.024,0.47927268941859025,5.741143879004627,5.770396400051137,1.3863382656987728,27.0,5.770396400051137,40.68181818181818,29.30016775583398,1.1637931034482758,105.34991612208302,5.477362120881243,0.0,0.0,0.0,5.770396400051137,5.477362120881243,0.0
2009-12-20 21:00:00,4.416245627260448,20.0,10.6,4.906939585844942,31.151979520153365,28.085142279000276,1.3793103448275863,33.15197952015336,31.53076923076923,31.53076923076923,28.085142279000276,1.2276779790259198,31.151979520153365,28.085142279000276,0.6133674482306177,0.4616909231796874,0.024,0.4155218308617187,4.906939585844942,4.92910867816291,1.3855419394569193,27.0,4.92910867816291,40.0,28.08514227900028,1.1637931034482758,105.95742886049986,4.651970825615649,0.0,0.0,0.0,4.92910867816291,4.651970825615649,0.0
2009-12-20 22:00:00,4.447480015998408,20.0,10.0,4.941644462220453,31.224648910985415,28.136121122097634,1.3793103448275863,33.224648910985415,31.923076923076923,31.923076923076923,28.136121122097634,1.1249242276339124,31.224648910985415,28.136121122097634,0.6177055577775566,0.4646584807939932,0.024,0.41819263271459384,4.941644462220453,4.964110310299852,1.3855810057175286,27.0,4.964110310299852,40.68181818181818,28.136121122097627,1.1637931034482758,105.93193943895119,4.686131809340354,0.0,0.0,0.0,4.964110310299852,4.686131809340354,0.0
2009-12-20 23:00:00,0.0,18.238072530850303,9.0,0.0,18.238072530850303,18.238072530850303,1.3793103448275863,20.238072530850303,32.57692307692308,32.57692307692308,18.238072530850303,0.0,18.238072530850303,18.238072530850303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.238072530850303,18.238072530850303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.806647890566996,9.2,0.0,17.806647890566996,17.806647890566996,1.3793103448275863,19.806647890566996,32.44615384615385,32.44615384615385,17.806647890566996,0.0,17.806647890566996,17.806647890566996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.806647890566996,17.806647890566996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.631273779138013,8.0,0.0,17.631273779138013,17.631273779138013,1.3793103448275863,19.631273779138013,33.23076923076923,33.23076923076923,17.631273779138013,0.0,17.631273779138013,17.631273779138013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.631273779138013,17.631273779138013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.529648690608834,8.0,0.0,17.529648690608834,17.529648690608834,1.3793103448275863,19.529648690608834,33.23076923076923,33.23076923076923,17.529648690608834,0.0,17.529648690608834,17.529648690608834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.529648690608834,17.529648690608834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.463303970715533,9.0,0.0,17.463303970715533,17.463303970715533,1.3793103448275863,19.463303970715533,32.57692307692308,32.57692307692308,17.463303970715533,0.0,17.463303970715533,17.463303970715533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.463303970715533,17.463303970715533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.369584984527286,8.0,0.0,17.369584984527286,17.369584984527286,1.3793103448275863,19.369584984527286,33.23076923076923,33.23076923076923,17.369584984527286,0.0,17.369584984527286,17.369584984527286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.369584984527286,17.369584984527286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,7.831119320450911,19.999999999999996,8.0,8.701243689389901,38.909823111740195,33.4715458058715,1.3793103448275863,40.909823111740195,33.23076923076923,33.23076923076923,33.4715458058715,0.0,38.909823111740195,33.4715458058715,1.0876554611737377,0.7771528540226809,0.024,0.6994375686204128,8.701243689389901,8.75495897479217,1.3878252251683179,27.0,8.75495897479217,42.95454545454545,33.4715458058715,1.163793103448276,103.26422709706425,8.478210916702896,0.0,0.0,0.0,8.75495897479217,8.478210916702896,0.0
2009-12-21 06:00:00,6.3978919624776305,19.999999999999993,8.6,7.108768847197367,35.69432245816214,31.251341928663784,1.3793103448275863,37.69432245816214,32.83846153846154,32.83846153846154,31.251341928663784,3.8612395489118496,35.69432245816214,31.251341928663784,0.8885961058996709,0.6466959452838226,0.024,0.5820263507554403,7.108768847197367,7.149438441725749,1.3872014429429869,27.0,7.149438441725749,42.27272727272727,31.25134192866379,1.163793103448276,104.3743290356681,6.849805414588634,0.0,0.0,0.0,7.149438441725749,6.849805414588634,0.0
2009-12-21 07:00:00,6.441585062485397,20.0,8.0,7.157316736094886,35.793113193415934,31.319790233356628,1.3793103448275863,37.793113193415934,33.23076923076923,33.23076923076923,31.319790233356628,3.2287642317988023,35.793113193415934,31.319790233356628,0.8946645920118608,0.6507096822425414,0.024,0.5856387140182873,7.157316736094886,7.19838770431914,1.387225267896186,27.0,7.19838770431914,42.95454545454545,31.31979023335663,1.1637931034482762,104.34010488332169,6.898965371338985,0.0,0.0,0.0,7.19838770431914,6.898965371338985,0.0
2009-12-21 08:00:00,6.446164061444684,20.0,8.0,7.162404512716315,35.803463386026756,31.32696056557906,1.3793103448275863,37.803463386026756,33.23076923076923,33.23076923076923,31.32696056557906,3.2432285669193557,35.803463386026756,31.32696056557906,0.8953005640895394,0.6511301748385396,0.024,0.5860171573546856,7.162404512716315,7.203517530200169,1.387227743268554,27.0,7.203517530200169,42.95454545454545,31.32696056557906,1.1637931034482758,104.33651971721046,6.904119046451132,0.0,0.0,0.0,7.203517530200169,6.904119046451132,0.0
2009-12-21 09:00:00,6.296386347197734,20.0,10.2,6.9959848302197045,35.4646156605689,31.092125141681585,1.3793103448275863,37.4646156605689,31.79230769230769,31.79230769230769,31.092125141681585,8.613498579718744,35.4646156605689,31.092125141681585,0.8744981037774631,0.6373617792540117,0.024,0.5736256013286105,6.9959848302197045,7.035721008145106,1.3871446272919592,27.0,7.035721008145106,40.45454545454545,31.092125141681585,1.1637931034482758,104.45393742915921,6.73571641367444,0.0,0.0,0.0,7.035721008145106,6.73571641367444,0.0
2009-12-21 10:00:00,6.37642890507826,20.0,9.0,7.084921005642511,35.645775176528694,31.217699548002123,1.3793103448275863,37.645775176528694,32.57692307692308,32.57692307692308,31.217699548002123,4.49351441624492,35.645775176528694,31.217699548002123,0.8856151257053139,0.6447233933887396,0.024,0.5802510540498657,7.084921005642511,7.125393344981385,1.3871896022370929,27.0,7.125393344981385,41.81818181818182,31.217699548002127,1.163793103448276,104.39115022599894,6.825668008787572,0.0,0.0,0.0,7.125393344981385,6.825668008787572,0.0
2009-12-21 11:00:00,6.282087175276965,20.0,9.0,6.9800968614188506,35.43223388829238,31.069673349905596,1.3793103448275863,37.43223388829238,32.57692307692308,32.57692307692308,31.069673349905596,3.992254748946251,35.43223388829238,31.069673349905596,0.8725121076773563,0.6360457737167513,0.024,0.5724411963450762,6.9800968614188506,7.019701438790525,1.3871364544584153,27.0,7.019701438790525,41.81818181818182,31.069673349905596,1.163793103448276,104.4651633250472,6.719657745566784,0.0,0.0,0.0,7.019701438790525,6.719657745566784,0.0
2009-12-21 12:00:00,5.925127700384475,19.999999999999993,11.4,6.583475222649416,34.62199043654087,30.507318422384984,1.3793103448275863,36.62199043654087,31.007692307692306,31.007692307692306,30.507318422384984,11.342337882425698,34.62199043654087,30.507318422384984,0.822934402831177,0.6031034126142208,0.024,0.5427930713527988,6.583475222649416,6.619785563910838,1.3869177600045728,27.0,6.619785563910838,39.09090909090909,30.507318422384976,1.163793103448276,104.74634078880752,6.319825126166302,0.0,0.0,0.0,6.619785563910838,6.319825126166302,0.0
2009-12-21 13:00:00,5.9337659353490215,20.0,10.0,6.593073261498913,34.64164144001514,30.52097065157832,1.3793103448275863,36.64164144001514,31.923076923076923,31.923076923076923,30.52097065157832,4.053675503530059,34.64164144001514,30.52097065157832,0.8241341576873641,0.603902690198243,0.024,0.5435124211784188,6.593073261498913,6.629463530518737,1.3869234066758764,27.0,6.629463530518737,40.68181818181818,30.52097065157832,1.163793103448276,104.73951467421084,6.329477037524459,0.0,0.0,0.0,6.629463530518737,6.329477037524459,0.0
2009-12-21 14:00:00,5.6966443809589355,20.0,11.0,6.329604867732151,34.101404555239824,30.145401512907227,1.3793103448275863,36.101404555239824,31.26923076923077,31.26923076923077,30.145401512907227,4.855324676551976,34.101404555239824,30.145401512907227,0.7912006084665189,0.5819233456355293,0.024,0.5237310110719764,6.329604867732151,6.363797202295704,1.386761337703577,27.0,6.363797202295704,39.54545454545455,30.145401512907227,1.163793103448276,104.92729924354639,6.064958545749582,0.0,0.0,0.0,6.363797202295704,6.064958545749582,0.0
2009-12-21 15:00:00,5.366902701711001,20.000000000000007,13.2,5.9632252241233346,33.34724605811301,29.620230293035924,1.3793103448275863,35.34724605811301,29.83076923076923,29.83076923076923,29.620230293035924,24.41691525307366,33.34724605811301,29.620230293035924,0.7454031530154168,0.551219432427574,0.024,0.49609748918481655,5.9632252241233346,5.994347167366092,1.386508935632478,27.0,5.994347167366092,37.04545454545455,29.620230293035924,1.1637931034482758,105.18988485348204,5.698596567260777,0.0,0.0,0.0,5.994347167366092,5.698596567260777,0.0
2009-12-21 16:00:00,5.394324676361077,19.999999999999996,12.0,5.99369408484564,33.410096757748136,29.664037954719607,1.3793103448275863,35.410096757748136,30.615384615384617,30.615384615384617,29.664037954719607,5.431224886770373,33.410096757748136,29.664037954719607,0.749211760605705,0.5537792330992258,0.024,0.49840130978930325,5.99369408484564,6.025072008155563,1.3865312495998208,27.0,6.025072008155563,38.40909090909091,29.66403795471961,1.1637931034482758,105.16798102264019,5.728998455203307,0.0,0.0,0.0,6.025072008155563,5.728998455203307,0.0
2009-12-21 17:00:00,5.333788506933281,20.0,12.0,5.9264316743703125,33.27131584827342,29.567296051791974,1.3793103448275863,35.27131584827342,30.615384615384617,30.615384615384617,29.567296051791974,4.874581214034432,33.27131584827342,29.567296051791974,0.7408039592962891,0.5481266856015693,0.024,0.49331401704141237,5.9264316743703125,5.957244342930469,1.3864816470262722,27.0,5.957244342930469,38.40909090909091,29.56729605179198,1.163793103448276,105.21635197410401,5.6618997248608975,0.0,0.0,0.0,5.957244342930469,5.661899724860897,0.0
2009-12-21 18:00:00,5.273280236461298,20.0,12.2,5.859200262734776,33.13247741309988,29.470477248890642,1.3793103448275863,35.13247741309988,30.484615384615385,30.484615384615385,29.470477248890642,4.980618055196644,33.13247741309988,29.470477248890642,0.732400032841847,0.5424709118877725,0.024,0.4882238206989953,5.859200262734776,5.889447353923552,1.3864307919717072,27.0,5.889447353923552,38.18181818181818,29.47047724889064,1.163793103448276,105.26476137555468,5.594889758892515,0.0,0.0,0.0,5.889447353923552,5.594889758892515,0.0
2009-12-21 19:00:00,5.3257099814998945,20.0,11.0,5.917455534999883,33.252786435109634,29.554376725734706,1.3793103448275863,35.252786435109634,31.26923076923077,31.26923076923077,29.554376725734706,2.9747457463795115,33.252786435109634,29.554376725734706,0.7396819418749854,0.5473719158602641,0.024,0.4926347242742377,5.917455534999883,5.948192726585909,1.3864749320517387,27.0,5.948192726585909,39.54545454545455,29.554376725734706,1.163793103448276,105.22281163713265,5.652949806263131,0.0,0.0,0.0,5.948192726585909,5.652949806263131,0.0
2009-12-21 20:00:00,5.313077545029668,20.000000000000007,11.0,5.90341949447741,33.22380753762223,29.534170353573845,1.3793103448275863,35.22380753762223,31.26923076923077,31.26923076923077,29.534170353573845,2.933128259220652,33.22380753762223,29.534170353573845,0.7379274368096762,0.5461914693887056,0.024,0.49157232244983495,5.90341949447741,5.934038641416281,1.3864643860001789,27.0,5.934038641416281,39.54545454545455,29.53417035357385,1.1637931034482758,105.23291482321308,5.638956833406372,0.0,0.0,0.0,5.934038641416281,5.638956833406372,0.0
2009-12-21 21:00:00,5.305710436902208,20.0,11.0,5.895233818780231,33.20690488679042,29.522383750052775,1.3793103448275863,35.20690488679042,31.26923076923077,31.26923076923077,29.522383750052775,2.9092977598173353,33.20690488679042,29.522383750052775,0.7369042273475289,0.5455029272842367,0.024,0.49095263455581295,5.895233818780231,5.925784111508655,1.3864582097118576,27.0,5.925784111508655,39.54545454545455,29.52238375005278,1.1637931034482758,105.23880812497362,5.630797437834571,0.0,0.0,0.0,5.925784111508655,5.630797437834571,0.0
2009-12-21 22:00:00,5.402822353726525,20.0,10.0,6.003135948585028,33.42956828259684,29.677608314731195,1.3793103448275863,35.42956828259684,31.923076923076923,31.923076923076923,29.677608314731195,2.304693629571,33.42956828259684,29.677608314731195,0.7503919935731285,0.5545722383358729,0.024,0.49911501450228557,6.003135948585028,6.0345931724186155,1.386538112884954,27.0,6.0345931724186155,40.68181818181818,29.67760831473119,1.163793103448276,105.1611958426344,5.7384219759624235,0.0,0.0,0.0,6.0345931724186155,5.7384219759624235,0.0
2009-12-21 23:00:00,0.0,18.19988690052177,11.0,0.0,18.19988690052177,18.19988690052177,1.3793103448275863,20.19988690052177,31.26923076923077,31.26923076923077,18.19988690052177,0.0,18.19988690052177,18.19988690052177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19988690052177,18.19988690052177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.79546566283816,12.4,0.0,17.79546566283816,17.79546566283816,1.3793103448275863,19.79546566283816,30.353846153846153,30.353846153846153,17.79546566283816,0.0,17.79546566283816,17.79546566283816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79546566283816,17.79546566283816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.640972738759018,11.0,0.0,17.640972738759018,17.640972738759018,1.3793103448275863,19.640972738759018,31.26923076923077,31.26923076923077,17.640972738759018,0.0,17.640972738759018,17.640972738759018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.640972738759018,17.640972738759018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.583980260397656,12.0,0.0,17.583980260397656,17.583980260397656,1.3793103448275863,19.583980260397656,30.615384615384617,30.615384615384617,17.583980260397656,0.0,17.583980260397656,17.583980260397656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.583980260397656,17.583980260397656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.547037997689053,12.8,0.0,17.547037997689053,17.547037997689053,1.3793103448275863,19.547037997689053,30.092307692307692,30.092307692307692,17.547037997689053,0.0,17.547037997689053,17.547037997689053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.547037997689053,17.547037997689053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.487813155856408,12.0,0.0,17.487813155856408,17.487813155856408,1.3793103448275863,19.487813155856408,30.615384615384617,30.615384615384617,17.487813155856408,0.0,17.487813155856408,17.487813155856408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.487813155856408,17.487813155856408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.197711136976453,20.0,12.0,7.997456818862726,37.494870225399914,32.49645971361071,1.3793103448275863,39.494870225399914,30.615384615384617,30.615384615384617,32.49645971361071,0.0,37.494870225399914,32.49645971361071,0.9996821023578407,0.719791918536255,0.024,0.6478127266826296,7.997456818862726,8.045436010716353,1.3875852498579064,27.0,8.045436010716353,38.40909090909091,32.49645971361072,1.163793103448276,103.75177014319465,7.754504814339376,0.0,0.0,0.0,8.045436010716353,7.754504814339376,0.0
2009-12-22 06:00:00,5.798042089385113,20.000000000000007,12.4,6.442268988205681,34.3326281401739,30.30621002254535,1.3793103448275863,36.3326281401739,30.353846153846153,30.353846153846153,30.30621002254535,116.58545752124866,34.3326281401739,30.30621002254535,0.8052836235257101,0.5913321159052617,0.024,0.5321989043147355,6.442268988205681,6.477402199796208,1.3868324775237755,27.0,6.477402199796208,37.95454545454545,30.306210022545347,1.1637931034482758,104.84689498872733,6.177962829030491,0.0,0.0,0.0,6.477402199796208,6.177962829030491,0.0
2009-12-22 07:00:00,5.8830799765336055,19.999999999999996,11.0,6.536755529481784,34.52630505656841,30.4408328506423,1.3793103448275863,36.52630505656841,31.26923076923077,31.26923076923077,30.4408328506423,6.802448377394908,34.52630505656841,30.4408328506423,0.817094441185223,0.5992113097730574,0.024,0.5392901787957516,6.536755529481784,6.57267666045909,1.3868900053076896,27.0,6.57267666045909,39.54545454545455,30.440832850642302,1.163793103448276,104.77958357467885,6.272860070850148,0.0,0.0,0.0,6.57267666045909,6.272860070850148,0.0
2009-12-22 08:00:00,5.849900260200841,19.999999999999996,11.0,6.4998891780009345,34.450762866028256,30.38833212977767,1.3793103448275863,36.450762866028256,31.26923076923077,31.26923076923077,30.38833212977767,6.360950611905565,34.450762866028256,30.38833212977767,0.8124861472501168,0.5961382798993422,0.024,0.536524451909408,6.4998891780009345,6.535503005990869,1.386867784657742,27.0,6.535503005990869,39.54545454545455,30.388332129777673,1.163793103448276,104.80583393511117,6.235819859071224,0.0,0.0,0.0,6.535503005990869,6.235819859071224,0.0
2009-12-22 09:00:00,6.056069861353256,20.0,9.8,6.728966512614729,34.919634144394585,30.714030074010378,1.3793103448275863,36.919634144394585,32.05384615384615,32.05384615384615,30.714030074010378,4.329574251147192,34.919634144394585,30.714030074010378,0.8411208140768411,0.6152079412417191,0.024,0.5536871471175472,6.728966512614729,6.766487306738901,1.3870013950631002,27.0,6.766487306738901,40.90909090909091,30.71403007401038,1.163793103448276,104.6429849629948,6.46625983493471,0.0,0.0,0.0,6.766487306738901,6.46625983493471,0.0
2009-12-22 10:00:00,6.002532158597513,19.999999999999996,10.0,6.6694801762194595,34.7979984815168,30.629573371379635,1.3793103448275863,36.7979984815168,31.923076923076923,31.923076923076923,30.629573371379635,4.444944792387239,34.7979984815168,30.629573371379635,0.8336850220274324,0.6102617244695145,0.024,0.5492355520225631,6.6694801762194595,6.7065063486664105,1.3869677006238508,27.0,6.7065063486664105,40.68181818181818,30.629573371379635,1.1637931034482758,104.68521331431018,6.406354953426503,0.0,0.0,0.0,6.7065063486664105,6.406354953426503,0.0
2009-12-22 11:00:00,5.816508199211603,20.0,11.0,6.462786888012892,34.37470388038295,30.335462075374892,1.3793103448275863,36.37470388038295,31.26923076923077,31.26923076923077,30.335462075374892,5.9665397261300495,34.37470388038295,30.335462075374892,0.8078483610016115,0.5930439829381883,0.024,0.5337395846443694,6.462786888012892,6.498091286306711,1.3868451316971473,27.0,6.498091286306711,39.54545454545455,30.335462075374892,1.1637931034482758,104.83226896231255,6.198560186313234,0.0,0.0,0.0,6.498091286306711,6.198560186313234,0.0
2009-12-22 12:00:00,5.575671404704763,20.0,12.4,6.1951904496719585,33.825126427542855,29.953132396497878,1.3793103448275863,35.825126427542855,30.353846153846153,30.353846153846153,29.953132396497878,13.327921300913124,33.825126427542855,29.953132396497878,0.7743988062089948,0.5706782117769776,0.024,0.5136103905992799,6.1951904496719585,6.228258270849656,1.3866726346880562,27.0,6.228258270849656,37.95454545454545,29.953132396497878,1.1637931034482758,105.02343380175105,5.930351013476206,0.0,0.0,0.0,6.228258270849656,5.930351013476206,0.0
2009-12-22 13:00:00,5.614336007025256,20.000000000000007,11.0,6.238151118916951,33.91347843514658,30.014633985823487,1.3793103448275863,35.91347843514658,31.26923076923077,31.26923076923077,30.014633985823487,4.2864102259372485,33.91347843514658,30.014633985823487,0.7797688898646189,0.5742746981032812,0.024,0.5168472282929532,6.238151118916951,6.271578588727279,1.3867014538327824,27.0,6.271578588727279,39.54545454545455,30.014633985823494,1.163793103448276,104.99268300708826,5.9733482459000244,0.0,0.0,0.0,6.271578588727279,5.9733482459000244,0.0
2009-12-22 14:00:00,5.643678703891537,19.999999999999993,10.0,6.27075411543504,33.98049775364989,30.061276431502993,1.3793103448275863,35.98049775364989,31.923076923076923,31.923076923076923,30.061276431502993,2.9035455397995364,33.98049775364989,30.061276431502993,0.78384426442938,0.5770025804436697,0.024,0.5193023223993027,6.27075411543504,6.304454373479407,1.3867230281649126,27.0,6.304454373479407,40.68181818181818,30.061276431502996,1.163793103448276,104.9693617842485,6.005994764869992,0.0,0.0,0.0,6.304454373479407,6.005994764869992,0.0
2009-12-22 15:00:00,5.376291178442999,20.0,12.0,5.9736568649366655,33.36876706951367,29.635231528928255,1.3793103448275863,35.36876706951367,30.615384615384617,30.615384615384617,29.635231528928255,5.253979470216353,33.36876706951367,29.635231528928255,0.7467071081170832,0.5520959663626062,0.024,0.49688636972634553,5.9736568649366655,6.004866461572926,1.3865166039870238,27.0,6.004866461572926,38.40909090909091,29.63523152892826,1.163793103448276,105.18238423553586,5.70900394131224,0.0,0.0,0.0,6.004866461572926,5.70900394131224,0.0
2009-12-22 16:00:00,5.608336728032976,20.000000000000004,9.0,6.231485253369973,33.89977263900734,30.005094355651103,1.3793103448275863,35.89977263900734,32.57692307692308,32.57692307692308,30.005094355651103,2.0887744201533467,33.89977263900734,30.005094355651103,0.7789356566712466,0.5737168078718025,0.024,0.5163451270846222,6.231485253369973,6.264856934157153,1.3866970115149775,27.0,6.264856934157153,41.81818181818182,30.005094355651103,1.163793103448276,104.99745282217445,5.966675158079717,0.0,0.0,0.0,6.264856934157153,5.966675158079717,0.0
2009-12-22 17:00:00,5.606452351768058,20.0,9.0,6.229391501964509,33.89546740898252,30.002097720254703,1.3793103448275863,35.89546740898252,32.57692307692308,32.57692307692308,30.002097720254703,2.0856424588147653,33.89546740898252,30.002097720254703,0.7786739377455636,0.5735415631016934,0.024,0.516187406791524,6.229391501964509,6.262745658274678,1.3866956139709863,27.0,6.262745658274678,41.81818181818182,30.002097720254696,1.163793103448276,104.99895113987264,5.964579255588814,0.0,0.0,0.0,6.262745658274678,5.964579255588814,0.0
2009-12-22 18:00:00,5.458936727895898,20.0,10.4,6.065485253217664,33.558089299076286,29.767161015815248,1.3793103448275863,35.558089299076286,31.661538461538463,31.661538461538463,29.767161015815248,2.76020315244263,33.558089299076286,29.767161015815248,0.758185656652208,0.5598060075573968,0.024,0.5038254068016572,6.065485253217664,6.097465853973404,1.3865828336087263,27.0,6.097465853973404,40.22727272727273,29.767161015815255,1.163793103448276,105.11641949209238,5.8006787935086574,0.0,0.0,0.0,6.097465853973404,5.8006787935086574,0.0
2009-12-22 19:00:00,5.567804600575757,20.0,9.0,6.186449556195285,33.80714431692623,29.940613344304175,1.3793103448275863,35.80714431692623,32.57692307692308,32.57692307692308,29.940613344304175,2.0229588743489293,33.80714431692623,29.940613344304175,0.7733061945244106,0.5699461838695297,0.024,0.5129515654825767,6.186449556195285,6.219444174582238,1.3866667158852297,27.0,6.219444174582238,41.81818181818182,29.940613344304175,1.1637931034482758,105.02969332784791,5.92160557411929,0.0,0.0,0.0,6.219444174582238,5.92160557411929,0.0
2009-12-22 20:00:00,5.58486691465273,20.000000000000004,9.0,6.205407682947478,33.846143243360274,29.967763441518102,1.3793103448275863,35.846143243360274,32.57692307692308,32.57692307692308,29.967763441518102,2.0502729343430754,33.846143243360274,29.967763441518102,0.7756759603684348,0.5715337604370809,0.024,0.5143803843933729,6.205407682947478,6.238561058991186,1.386679529396831,27.0,6.238561058991186,41.81818181818182,29.96776344151811,1.1637931034482758,105.01611827924094,5.940574800529828,0.0,0.0,0.0,6.238561058991186,5.940574800529828,0.0
2009-12-22 21:00:00,5.469533212221324,20.0,10.2,6.07725912469036,33.582347388020096,29.784060435088623,1.3793103448275863,35.582347388020096,31.79230769230769,31.79230769230769,29.784060435088623,2.6087507242792367,33.582347388020096,29.784060435088623,0.759657390586295,0.5607937877546092,0.024,0.5047144089791482,6.07725912469036,6.109338503465821,1.386591163053828,27.0,6.109338503465821,40.45454545454545,29.78406043508862,1.1637931034482758,105.10796978245568,5.812440784567009,0.0,0.0,0.0,6.109338503465821,5.812440784567009,0.0
2009-12-22 22:00:00,5.6033351300605485,20.0,9.0,6.2259279222894985,33.888345254941086,29.997140303510147,1.3793103448275863,35.888345254941086,32.57692307692308,32.57692307692308,29.997140303510147,2.080477200897224,33.888345254941086,29.997140303510147,0.7782409902861873,0.5732516534028297,0.024,0.5159264880625467,6.2259279222894985,6.259253087629782,1.3866932997654957,27.0,6.259253087629782,41.81818181818182,29.997140303510147,1.1637931034482758,105.00142984824492,5.961112240734313,0.0,0.0,0.0,6.259253087629782,5.961112240734313,0.0
2009-12-22 23:00:00,0.0,18.142472960819383,10.0,0.0,18.142472960819383,18.142472960819383,1.3793103448275863,20.142472960819383,31.923076923076923,31.923076923076923,18.142472960819383,0.0,18.142472960819383,18.142472960819383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.142472960819383,18.142472960819383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.699647541275187,10.4,0.0,17.699647541275187,17.699647541275187,1.3793103448275863,19.699647541275187,31.661538461538463,31.661538461538463,17.699647541275187,0.0,17.699647541275187,17.699647541275187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.699647541275187,17.699647541275187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.546780489975973,10.0,0.0,17.546780489975973,17.546780489975973,1.3793103448275863,19.546780489975973,31.923076923076923,31.923076923076923,17.546780489975973,0.0,17.546780489975973,17.546780489975973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.546780489975973,17.546780489975973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.442094705823173,9.0,0.0,17.442094705823173,17.442094705823173,1.3793103448275863,19.442094705823173,32.57692307692308,32.57692307692308,17.442094705823173,0.0,17.442094705823173,17.442094705823173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.442094705823173,17.442094705823173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.37561027636844,9.6,0.0,17.37561027636844,17.37561027636844,1.3793103448275863,19.37561027636844,32.184615384615384,32.184615384615384,17.37561027636844,0.0,17.37561027636844,17.37561027636844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37561027636844,17.37561027636844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.27461703832506,8.0,0.0,17.27461703832506,17.27461703832506,1.3793103448275863,19.27461703832506,33.23076923076923,33.23076923076923,17.27461703832506,0.0,17.27461703832506,17.27461703832506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.27461703832506,17.27461703832506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.080772758674694,20.0,8.0,8.978636398527438,39.46506663700946,33.853418887929806,1.3793103448275863,41.46506663700946,33.23076923076923,33.23076923076923,33.853418887929806,0.0,39.46506663700946,33.853418887929806,1.1223295498159298,0.7996436525985423,0.024,0.719679287338688,8.978636398527438,9.034600763787294,1.3879076667947934,27.0,9.034600763787294,42.95454545454545,33.853418887929806,1.1637931034482756,103.07329055603509,8.765220082767897,0.0,0.0,0.0,9.034600763787294,8.765220082767897,0.0
2009-12-23 06:00:00,6.54254842473604,20.0,9.0,7.269498249706711,36.021196283262825,31.47775987719613,1.3793103448275863,38.021196283262825,32.57692307692308,32.57692307692308,31.47775987719613,5.701436181188423,36.021196283262825,31.47775987719613,0.9086872812133389,0.6599749478510151,0.024,0.5939774530659135,7.269498249706711,7.311495744491813,1.3872789249171782,27.0,7.311495744491813,41.81818181818182,31.477759877196124,1.163793103448276,104.26112006140194,7.0126771515459385,0.0,0.0,0.0,7.311495744491813,7.012677151545939,0.0
2009-12-23 07:00:00,6.620902464755181,19.999999999999996,8.0,7.356558294172423,36.19801664560889,31.600167711751126,1.3793103448275863,38.19801664560889,33.23076923076923,33.23076923076923,31.600167711751126,3.8892767634874743,36.19801664560889,31.600167711751126,0.9195697867715529,0.6671564245766406,0.024,0.6004407821189766,7.356558294172423,7.399273936630087,1.3873192703565922,27.0,7.399273936630087,42.95454545454545,31.60016771175112,1.1637931034482758,104.19991614412444,7.101036363979178,0.0,0.0,0.0,7.399273936630087,7.101036363979178,0.0
2009-12-23 08:00:00,6.6180312638186765,20.0,8.0,7.3533680709096405,36.19154010270946,31.595685058390934,1.3793103448275863,38.19154010270946,33.23076923076923,33.23076923076923,31.595685058390934,3.8769321561813435,36.19154010270946,31.595685058390934,0.9191710088637051,0.6668934038664095,0.024,0.6002040634797685,7.3533680709096405,7.3960574112962805,1.387317811370992,27.0,7.3960574112962805,42.95454545454545,31.595685058390938,1.163793103448276,104.20215747080454,7.097796812286267,0.0,0.0,0.0,7.3960574112962805,7.097796812286267,0.0
2009-12-23 09:00:00,6.599758627034978,19.999999999999996,9.0,7.333065141149976,36.15031760667361,31.567151893454877,1.3793103448275863,38.15031760667361,32.57692307692308,32.57692307692308,31.567151893454877,6.260436011442949,36.15031760667361,31.567151893454877,0.916633142643747,0.665219268003084,0.024,0.5986973412027755,7.333065141149976,7.375587067950284,1.3873084919037042,27.0,7.375587067950284,41.81818181818182,31.567151893454877,1.163793103448276,104.21642405327256,7.077183020768479,0.0,0.0,0.0,7.375587067950284,7.077183020768479,0.0
2009-12-23 10:00:00,6.6268500927575005,19.999999999999996,8.0,7.363166769730556,36.2114319710999,31.6094527400183,1.3793103448275863,38.2114319710999,33.23076923076923,33.23076923076923,31.6094527400183,3.915063836285653,36.2114319710999,31.6094527400183,0.9203958462163195,0.6677012330668369,0.024,0.6009311097601533,7.363166769730556,7.40593689303724,1.3873222879726161,27.0,7.40593689303724,42.95454545454545,31.6094527400183,1.163793103448276,104.19527362999085,7.107747439040811,0.0,0.0,0.0,7.40593689303724,7.107747439040811,0.0
2009-12-23 11:00:00,6.397913308852918,20.0,9.0,7.108792565392132,35.69437073527534,31.251375381905262,1.3793103448275863,37.69437073527534,32.57692307692308,32.57692307692308,31.251375381905262,4.6231980003117705,35.69437073527534,31.251375381905262,0.8885990706740164,0.6466979068123345,0.024,0.5820281161311011,7.108792565392132,7.149462356073364,1.3872014546739613,27.0,7.149462356073364,41.81818181818182,31.251375381905262,1.1637931034482758,104.37431230904737,6.849829424412539,0.0,0.0,0.0,7.149462356073364,6.849829424412539,0.0
2009-12-23 12:00:00,6.01169306024296,20.0,11.4,6.679658955825511,34.81881761348395,30.644030766093003,1.3793103448275863,36.81881761348395,31.007692307692306,31.007692307692306,30.644030766093003,15.834302029113756,34.81881761348395,30.644030766093003,0.8349573694781889,0.6111083611098469,0.024,0.5499975249988622,6.679658955825511,6.716769791936495,1.3869735145330446,27.0,6.716769791936495,39.09090909090909,30.644030766093003,1.163793103448276,104.6779846169535,6.41660213130303,0.0,0.0,0.0,6.716769791936495,6.41660213130303,0.0
2009-12-23 13:00:00,5.810209846989124,20.0,11.7,6.455788718876804,34.360354001318385,30.32548605202038,1.3793103448275863,36.360354001318385,30.81153846153846,30.81153846153846,30.32548605202038,11.45007203646622,34.360354001318385,30.32548605202038,0.8069735898596005,0.5924601612801303,0.024,0.5332141451521173,6.455788718876804,6.491034735004818,1.3868408258851794,27.0,6.491034735004818,38.75,30.325486052020388,1.1637931034482758,104.83725697398981,6.19153430980672,0.0,0.0,0.0,6.491034735004818,6.191534309806721,0.0
2009-12-23 14:00:00,5.631967153594324,20.0,12.0,6.257741281771471,33.95375156255641,30.042663261449242,1.3793103448275863,35.95375156255641,30.615384615384617,30.615384615384617,30.042663261449242,9.419248149528556,33.95375156255641,30.042663261449242,0.7822176602214339,0.5759139557761357,0.024,0.5183225601985221,6.257741281771471,6.291332677349085,1.3867144475750683,27.0,6.291332677349085,38.40909090909091,30.04266326144925,1.163793103448276,104.97866836927537,5.9929629276859835,0.0,0.0,0.0,6.291332677349085,5.9929629276859835,0.0
2009-12-23 15:00:00,5.303603525862183,20.000000000000004,14.0,5.892892806513537,33.202070583651164,29.519012579580203,1.3793103448275863,35.202070583651164,29.307692307692307,29.307692307692307,29.519012579580203,0.0,33.202070583651164,29.519012579580203,0.7366116008141921,0.5453059959175528,0.024,0.4907753963257975,5.892892806513537,5.923423406105292,1.3864564398327677,27.0,5.923423406105292,36.13636363636363,29.5190125795802,1.1637931034482758,105.2404937102099,5.628464099014988,0.0,0.0,0.0,5.923423406105292,5.628464099014988,0.0
2009-12-23 16:00:00,5.277815121405786,20.0,13.0,5.864239023784207,33.142887116032654,29.477737726167526,1.3793103448275863,35.142887116032654,29.96153846153846,29.96153846153846,29.477737726167526,10.449298852147228,33.142887116032654,29.477737726167526,0.7330298779730259,0.5428949962128042,0.024,0.48860549659152386,5.864239023784207,5.894528523405487,1.3864346485945098,27.0,5.894528523405487,37.27272727272727,29.477737726167522,1.163793103448276,105.26113113691623,5.599909919016832,0.0,0.0,0.0,5.894528523405487,5.599909919016833,0.0
2009-12-23 17:00:00,5.246699667320246,20.0,13.0,5.829666297022495,33.07144854093029,29.42790710529123,1.3793103448275863,35.07144854093029,29.96153846153846,29.96153846153846,29.42790710529123,9.41768945012401,33.07144854093029,29.42790710529123,0.7287082871278119,0.5399845355093164,0.024,0.4859860819583847,5.829666297022495,5.859664750573427,1.3864080370801872,27.0,5.859664750573427,37.27272727272727,29.42790710529123,1.163793103448276,105.28604644735438,5.565471349998315,0.0,0.0,0.0,5.859664750573427,5.565471349998315,0.0
2009-12-23 18:00:00,5.21392482851016,20.0,12.6,5.793249809455733,32.996164786645636,29.375383655735803,1.3793103448275863,34.996164786645636,30.223076923076924,30.223076923076924,29.375383655735803,5.891495264419442,32.996164786645636,29.375383655735803,0.7241562261819666,0.5369171626171545,0.024,0.48322544635543907,5.793249809455733,5.822941525717448,1.3863796224770022,27.0,5.822941525717448,37.72727272727273,29.375383655735806,1.163793103448276,105.31230817213209,5.529212707217374,0.0,0.0,0.0,5.822941525717448,5.529212707217374,0.0
2009-12-23 19:00:00,5.301267780207594,20.0,11.0,5.890297533563993,33.196711046761955,29.51527508828446,1.3793103448275863,35.196711046761955,31.26923076923077,31.26923076923077,29.51527508828446,2.8950803925721953,33.196711046761955,29.51527508828446,0.7362871916954992,0.545087667241114,0.024,0.49057890051700265,5.890297533563993,5.920806300288105,1.3864544758856048,27.0,5.920806300288105,39.54545454545455,29.51527508828446,1.1637931034482758,105.24236245585777,5.625877414877961,0.0,0.0,0.0,5.920806300288105,5.625877414877961,0.0
2009-12-23 20:00:00,5.2900709683300144,20.0,11.0,5.877856631477794,33.171016622684306,29.497356228010688,1.3793103448275863,35.171016622684306,31.26923076923077,31.26923076923077,29.497356228010688,2.859749755345313,33.171016622684306,29.497356228010688,0.7347320789347243,0.5440409484166798,0.024,0.48963685357501185,5.877856631477794,5.908260726319463,1.3864450344210097,27.0,5.908260726319463,39.54545454545455,29.49735622801069,1.1637931034482758,105.25132188599466,5.61347888126206,0.0,0.0,0.0,5.908260726319463,5.6134788812620595,0.0
2009-12-23 21:00:00,5.262697252594957,20.0,11.2,5.847441391772174,33.10818177835694,29.45353090849934,1.3793103448275863,35.10818177835694,31.138461538461538,31.138461538461538,29.45353090849934,2.991753881072734,33.10818177835694,29.45353090849934,0.7309301739715217,0.5414811044845508,0.024,0.4873329940360957,5.847441391772174,5.877589502220629,1.3864217629389468,27.0,5.877589502220629,39.31818181818182,29.45353090849934,1.1637931034482758,105.27323454575033,5.583175559848794,0.0,0.0,0.0,5.877589502220629,5.583175559848795,0.0
2009-12-23 22:00:00,5.382991807348838,20.0,10.0,5.981102008165376,33.38412500978733,29.64593625468397,1.3793103448275863,35.38412500978733,31.923076923076923,31.923076923076923,29.64593625468397,2.264296840507026,33.38412500978733,29.64593625468397,0.747637751020672,0.5527214703473112,0.024,0.4974493233125801,5.981102008165376,6.012374155200107,1.3865220586306752,27.0,6.012374155200107,40.68181818181818,29.645936254683974,1.163793103448276,105.177031872658,5.7164326166567685,0.0,0.0,0.0,6.012374155200107,5.716432616656768,0.0
2009-12-23 23:00:00,0.0,18.207084178223113,11.0,0.0,18.207084178223113,18.207084178223113,1.3793103448275863,20.207084178223113,31.26923076923077,31.26923076923077,18.207084178223113,0.0,18.207084178223113,18.207084178223113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.207084178223113,18.207084178223113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.76251449056737,10.4,0.0,17.76251449056737,17.76251449056737,1.3793103448275863,19.76251449056737,31.661538461538463,31.661538461538463,17.76251449056737,0.0,17.76251449056737,17.76251449056737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76251449056737,17.76251449056737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.60937999555143,10.0,0.0,17.60937999555143,17.60937999555143,1.3793103448275863,19.60937999555143,31.923076923076923,31.923076923076923,17.60937999555143,0.0,17.60937999555143,17.60937999555143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60937999555143,17.60937999555143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.503241329486997,9.0,0.0,17.503241329486997,17.503241329486997,1.3793103448275863,19.503241329486997,32.57692307692308,32.57692307692308,17.503241329486997,0.0,17.503241329486997,17.503241329486997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.503241329486997,17.503241329486997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.431012418253232,9.4,0.0,17.431012418253232,17.431012418253232,1.3793103448275863,19.431012418253232,32.315384615384616,32.315384615384616,17.431012418253232,0.0,17.431012418253232,17.431012418253232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.431012418253232,17.431012418253232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.289696857385856,6.0,0.0,17.289696857385856,17.289696857385856,1.3793103448275863,19.289696857385856,34.53846153846154,34.53846153846154,17.289696857385856,0.0,17.289696857385856,17.289696857385856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.289696857385856,17.289696857385856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,8.101336778165097,20.0,7.0,9.00148530907233,39.51074299773364,33.884814679563426,1.3793103448275863,41.51074299773364,33.88461538461539,33.88461538461539,33.884814679563426,0.0,39.51074299773364,33.884814679563426,1.1251856636340412,0.8014933842551295,0.024,0.7213440458296165,9.00148530907233,9.057634647497844,1.3879141874920264,27.0,9.057634647497844,44.09090909090909,33.884814679563426,1.163793103448276,103.05759266021829,8.788905711548045,0.0,0.0,0.0,9.057634647497844,8.788905711548045,0.0
2009-12-24 06:00:00,6.7101438066184,20.000000000000007,7.0,7.455715340687111,36.39921036763791,31.73938827970847,1.3793103448275863,38.39921036763791,33.88461538461539,33.88461538461539,31.73938827970847,2.9961120648883734,36.39921036763791,31.73938827970847,0.9319644175858889,0.6753263675363129,0.024,0.6077937307826816,7.455715340687111,7.499247977440744,1.387363900183199,27.0,7.499247977440744,44.09090909090909,31.739388279708464,1.163793103448276,104.13030586014577,7.201791942792096,0.0,0.0,0.0,7.499247977440744,7.201791942792096,0.0
2009-12-24 07:00:00,6.705261080689215,20.000000000000004,7.0,7.450290089654683,36.3882076561247,31.73177635009052,1.3793103448275863,38.3882076561247,33.88461538461539,33.88461538461539,31.73177635009052,2.983346068792113,36.3882076561247,31.73177635009052,0.9312862612068353,0.674879616149165,0.024,0.6073916545342485,7.450290089654683,7.493778051269599,1.3873614937907932,27.0,7.493778051269599,44.09090909090909,31.73177635009052,1.163793103448276,104.13411182495474,7.196275956015583,0.0,0.0,0.0,7.493778051269599,7.196275956015583,0.0
2009-12-24 08:00:00,6.838420055429805,19.999999999999996,6.0,7.598244506033117,36.68804836861915,31.93914555234845,1.3793103448275863,38.68804836861915,34.53846153846154,34.53846153846154,31.93914555234845,2.5199747995463784,36.68804836861915,31.93914555234845,0.9497805632541396,0.6870526541032225,0.024,0.6183473886929002,7.598244506033117,7.6429497714434405,1.3874256976567505,27.0,7.6429497714434405,45.22727272727273,31.939145552348457,1.163793103448276,104.03042722382577,7.3468407036331,0.0,0.0,0.0,7.6429497714434405,7.3468407036331,0.0
2009-12-24 09:00:00,6.826364715975388,19.999999999999996,7.2,7.584849684417098,36.66092136826372,31.920390315503035,1.3793103448275863,38.66092136826372,33.753846153846155,33.753846153846155,31.920390315503035,3.5663054349638235,36.66092136826372,31.920390315503035,0.9481062105521373,0.6859514804104024,0.024,0.6173563323693622,7.584849684417098,7.62944483245814,1.3874200044228842,27.0,7.62944483245814,43.86363636363636,31.920390315503035,1.163793103448276,104.03980484224849,7.333197946715078,0.0,0.0,0.0,7.62944483245814,7.333197946715078,0.0
2009-12-24 10:00:00,6.817679205010673,20.0,7.0,7.575199116678526,36.64137489463078,31.9068754467067,1.3793103448275863,38.64137489463078,33.88461538461539,33.88461538461539,31.9068754467067,3.3019225333577125,36.64137489463078,31.9068754467067,0.9468998895848157,0.6851580081920995,0.024,0.6166422073728896,7.575199116678526,7.6197149174977366,1.387415888144993,27.0,7.6197149174977366,44.09090909090909,31.906875446706707,1.1637931034482758,104.04656227664665,7.3233701823207555,0.0,0.0,0.0,7.6197149174977366,7.3233701823207555,0.0
2009-12-24 11:00:00,6.612776526214741,20.0,8.0,7.347529473571935,36.17968647715905,31.58748055617659,1.3793103448275863,38.17968647715905,33.23076923076923,33.23076923076923,31.58748055617659,3.8545127404104833,36.17968647715905,31.58748055617659,0.9184411841964919,0.6664120088000554,0.024,0.5997708079200499,7.347529473571935,7.390170674451941,1.38731513741824,27.0,7.390170674451941,42.95454545454545,31.587480556176594,1.1637931034482758,104.2062597219117,7.091868275642554,0.0,0.0,0.0,7.390170674451941,7.091868275642554,0.0
2009-12-24 12:00:00,6.290044277282716,20.0,10.0,6.988938085869684,35.45025416706624,31.08216786339769,1.3793103448275863,37.45025416706624,31.923076923076923,31.923076923076923,31.08216786339769,7.164801658871357,35.45025416706624,31.08216786339769,0.8736172607337105,0.6367781287311344,0.024,0.5731003158580209,6.988938085869684,7.028615898742798,1.3871410076670054,27.0,7.028615898742798,40.68181818181818,31.082167863397686,1.1637931034482758,104.45891606830116,6.728593559354081,0.0,0.0,0.0,7.028615898742798,6.728593559354081,0.0
2009-12-24 13:00:00,6.1557225501051525,20.0,10.0,6.839691722339058,35.145821489643666,30.871014163181755,1.3793103448275863,37.145821489643666,31.923076923076923,31.923076923076923,30.871014163181755,5.604500218334122,35.145821489643666,30.871014163181755,0.8549614652923823,0.6244040556678101,0.024,0.5619636501010291,6.839691722339058,6.878132127905839,1.3870623388077326,27.0,6.878132127905839,40.68181818181818,30.871014163181762,1.163793103448276,104.56449291840912,6.57788503146359,0.0,0.0,0.0,6.878132127905839,6.57788503146359,0.0
2009-12-24 14:00:00,6.0592694242096234,20.0,10.0,6.732521582455137,34.92690080239438,30.719074813359917,1.3793103448275863,36.92690080239438,31.923076923076923,31.923076923076923,30.719074813359917,4.8205047724324785,34.92690080239438,30.719074813359917,0.8415651978068921,0.6155034147781031,0.024,0.5539530733002929,6.732521582455137,6.770071923932947,1.3870033872958234,27.0,6.770071923932947,40.68181818181818,30.719074813359917,1.1637931034482758,104.64046259332004,6.469841355962363,0.0,0.0,0.0,6.770071923932947,6.469841355962363,0.0
2009-12-24 15:00:00,6.106135289294888,20.0,9.2,6.784594765883209,35.033306009633634,30.79293428095663,1.3793103448275863,37.033306009633634,32.44615384615385,32.44615384615385,30.79293428095663,3.537817186781784,35.033306009633634,30.79293428095663,0.8480743457354011,0.6198297669741664,0.024,0.5578467902767498,6.784594765883209,6.822577742580625,1.3870322964686101,27.0,6.822577742580625,41.59090909090909,30.792934280956626,1.1637931034482758,104.60353285952169,6.522320571852072,0.0,0.0,0.0,6.822577742580625,6.522320571852072,0.0
2009-12-24 16:00:00,6.024683107112941,20.0,9.0,6.694092341236601,34.8483347011928,30.664526987919924,1.3793103448275863,36.8483347011928,32.57692307692308,32.57692307692308,30.664526987919924,3.01755964304171,34.8483347011928,30.664526987919924,0.8367615426545751,0.6123086805387054,0.024,0.5510778124848348,6.694092341236601,6.731323209290471,1.3869817241327802,27.0,6.731323209290471,41.81818181818182,30.66452698791992,1.163793103448276,104.66773650604004,6.431134783259622,0.0,0.0,0.0,6.731323209290471,6.431134783259622,0.0
2009-12-24 17:00:00,6.139640410519953,19.999999999999996,8.0,6.821822678355503,35.10933814460497,30.845698970632778,1.3793103448275863,37.10933814460497,33.23076923076923,33.23076923076923,30.845698970632778,2.4657058190543735,35.10933814460497,30.845698970632778,0.8527278347944379,0.622920890765706,0.024,0.5606288016891354,6.821822678355503,6.860114767432075,1.3870526560952112,27.0,6.860114767432075,42.95454545454545,30.84569897063278,1.1637931034482758,104.57715051468361,6.5598600972292225,0.0,0.0,0.0,6.860114767432075,6.559860097229222,0.0
2009-12-24 18:00:00,6.1579219057482675,20.0,7.8,6.8421354508314085,35.15081029539492,30.874475638625288,1.3793103448275863,37.15081029539492,33.36153846153846,33.36153846153846,30.874475638625288,2.371629930569311,35.15081029539492,30.874475638625288,0.8552669313539261,0.6246068624164849,0.024,0.5621461761748364,6.8421354508314085,6.880596137073057,1.3870636585091833,27.0,6.880596137073057,43.18181818181818,30.87447563862529,1.163793103448276,104.56276218068736,6.580350397767032,0.0,0.0,0.0,6.880596137073057,6.580350397767032,0.0
2009-12-24 19:00:00,6.216721065902007,20.000000000000004,7.0,6.90746785100223,35.28413393639663,30.966966529520235,1.3793103448275863,37.28413393639663,33.88461538461539,33.88461538461539,30.966966529520235,2.0409288301634563,35.28413393639663,30.966966529520235,0.8634334813752788,0.6300264111820045,0.024,0.5670237700638041,6.90746785100223,6.946470492120431,1.3870985455880325,27.0,6.946470492120431,44.09090909090909,30.966966529520242,1.163793103448276,104.51651673523988,6.646289705307685,0.0,0.0,0.0,6.946470492120431,6.6462897053076855,0.0
